time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3440246582031,297.1499938964844,293.1499938964844,0.3847175538539886,-6689.7041015625,304.2008056640625,0.7211560010910034,0.3940117061138153,0.3651793897151947,293.3278503417969,297.1499938964844,293.1499938964844,0.5753698348999023,-9607.2158203125,304.2135925292969,0.7976848483085632,0.542488157749176,0.5239980816841125,293.1644897460937,297.1499938964844,293.1499938964844,0.7739569544792175,-8923.01171875,304.1905212402344,0.8591212034225464,0.6890159249305725,0.4874221086502075,293.1881408691406,297.1499938964844,293.1499938964844,0.995807945728302,-14693.6396484375,304.142578125,0.9205827116966248,0.8441528081893921,0.8051809668540955,293.2124328613281,297.1499938964844,293.1499938964844,0.1053821220993995,-12083.40625,304.162109375,0.4977717399597168,0.1348474323749542,0.6613000631332397,289.0422668457031,291.1499938964844,252.89578247070312,252.20054626464844,279.1710510253906,293.2705078125,289.04608154296875,1.0,0.7307500243186951,0.4614830911159515,0.4614830911159515,1.0,1.0,-3.414294719696045,1.1924909353256226,2.221803665161133,0.4233145117759704,0.0,0.0,1.0,362.627197265625,362.0,142.07017517089844,-34145.3359375,4380.89599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37457275390625,308.9196472167969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8239652514457703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836219987832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3492126464844,297.1499938964844,293.1499938964844,0.3744007647037506,-6548.755859375,304.2010498046875,0.7161833047866821,0.3880472481250763,0.3600306808948517,293.33837890625,297.1499938964844,293.1499938964844,0.5617572069168091,-9430.818359375,304.2150573730469,0.79248046875,0.5358477830886841,0.5179946422576904,293.1719055175781,297.1499938964844,293.1499938964844,0.7645999789237976,-8840.26171875,304.19256591796875,0.8563414812088013,0.6871414184570312,0.4862838685512543,293.2015380859375,297.1499938964844,293.1499938964844,0.9845631122589112,-14547.7158203125,304.1635437011719,0.9164159893989564,0.8404619693756104,0.8017783761024475,293.21453857421875,297.1499938964844,293.1499938964844,0.1029124706983566,-11849.2353515625,304.16217041015625,0.4942468404769897,0.1328401565551757,0.6531210541725159,289.1495056152344,291.1499938964844,253.0248260498047,252.3176422119141,279.1715087890625,293.2798156738281,289.1531982421875,1.0,0.728947639465332,0.4636567831039428,0.4636567831039428,1.0,1.0,-3.38558292388916,1.1867218017578125,2.198861122131348,0.4236922264099121,0.0,0.0,1.0,365.6850891113281,365.0,146.50010681152344,-34224.07421875,4323.76806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6124572753906,309.147216796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8243569731712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008366174879483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3492126464844,297.1499938964844,293.1499938964844,0.3744007647037506,-6548.755859375,304.2010498046875,0.7161833047866821,0.3880472481250763,0.3600306808948517,293.33837890625,297.1499938964844,293.1499938964844,0.5617572069168091,-9430.818359375,304.2150573730469,0.79248046875,0.5358477830886841,0.5179946422576904,293.1719055175781,297.1499938964844,293.1499938964844,0.7645999789237976,-8840.26171875,304.19256591796875,0.8563414812088013,0.6871414184570312,0.4862838685512543,293.2015380859375,297.1499938964844,293.1499938964844,0.9845631122589112,-14547.7158203125,304.1635437011719,0.9164159893989564,0.8404619693756104,0.8017783761024475,293.21453857421875,297.1499938964844,293.1499938964844,0.1029124706983566,-11849.2353515625,304.16217041015625,0.4942468404769897,0.1328401565551757,0.6531210541725159,289.1495056152344,291.1499938964844,253.0248260498047,252.3176422119141,279.1715087890625,293.2798156738281,289.1531982421875,1.0,0.728947639465332,0.4636567831039428,0.4636567831039428,1.0,1.0,-3.38558292388916,1.1867218017578125,2.198861122131348,0.4236922264099121,0.0,0.0,1.0,365.6850891113281,365.0,146.50010681152344,-34224.07421875,4323.76806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6124572753906,309.147216796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8243569731712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008366174879483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.353759765625,297.1499938964844,293.1499938964844,0.3643685579299927,-6410.9580078125,304.20074462890625,0.7110531330108643,0.3820748627185821,0.3548648953437805,293.3482971191406,297.1499938964844,293.1499938964844,0.5483375191688538,-9256.23046875,304.2157287597656,0.7872710824012756,0.5290639400482178,0.5118452310562134,293.1789245605469,297.1499938964844,293.1499938964844,0.7553969621658325,-8759.0703125,304.1936950683594,0.8536148071289062,0.6851655840873718,0.4850675463676452,293.2117614746094,297.1499938964844,293.1499938964844,0.9732518196105956,-14408.15625,304.177734375,0.91257905960083,0.8370770812034607,0.7987560629844666,293.2163391113281,297.1499938964844,293.1499938964844,0.1005205884575843,-11621.6103515625,304.162109375,0.4907729625701904,0.1308408826589584,0.6449558138847351,289.25128173828125,291.1499938964844,253.1542510986328,252.4349670410156,279.1718139648437,293.28839111328125,289.2547912597656,1.0,0.7271550297737122,0.4658547043800354,0.4658547043800354,1.0,1.0,-3.3570566177368164,1.1809539794921875,2.176102638244629,0.4240337014198303,0.0,0.0,1.0,368.6728820800781,368.0,142.46612548828125,-34271.515625,4267.37841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8207397460937,309.3492736816406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8289555311203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412844617851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.353759765625,297.1499938964844,293.1499938964844,0.3643685579299927,-6410.9580078125,304.20074462890625,0.7110531330108643,0.3820748627185821,0.3548648953437805,293.3482971191406,297.1499938964844,293.1499938964844,0.5483375191688538,-9256.23046875,304.2157287597656,0.7872710824012756,0.5290639400482178,0.5118452310562134,293.1789245605469,297.1499938964844,293.1499938964844,0.7553969621658325,-8759.0703125,304.1936950683594,0.8536148071289062,0.6851655840873718,0.4850675463676452,293.2117614746094,297.1499938964844,293.1499938964844,0.9732518196105956,-14408.15625,304.177734375,0.91257905960083,0.8370770812034607,0.7987560629844666,293.2163391113281,297.1499938964844,293.1499938964844,0.1005205884575843,-11621.6103515625,304.162109375,0.4907729625701904,0.1308408826589584,0.6449558138847351,289.25128173828125,291.1499938964844,253.1542510986328,252.4349670410156,279.1718139648437,293.28839111328125,289.2547912597656,1.0,0.7271550297737122,0.4658547043800354,0.4658547043800354,1.0,1.0,-3.3570566177368164,1.1809539794921875,2.176102638244629,0.4240337014198303,0.0,0.0,1.0,368.6728820800781,368.0,142.46612548828125,-34271.515625,4267.37841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8207397460937,309.3492736816406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8289555311203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412844617851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35772705078125,297.1499938964844,293.1499938964844,0.3543154597282409,-6271.701171875,304.2005920410156,0.7056757807731628,0.3761051595211029,0.3496991991996765,293.35760498046875,297.1499938964844,293.1499938964844,0.5346704125404358,-9076.9892578125,304.21661376953125,0.7820388674736023,0.5221498012542725,0.5055710077285767,293.1855163574219,297.1499938964844,293.1499938964844,0.7457492351531982,-8673.3505859375,304.1952209472656,0.8509097099304199,0.6830919981002808,0.4837851226329803,293.22039794921875,297.1499938964844,293.1499938964844,0.9610450267791748,-14261.771484375,304.1887512207031,0.9089216589927672,0.8337621092796326,0.7958404421806335,293.2178649902344,297.1499938964844,293.1499938964844,0.0981181934475898,-11391.4365234375,304.1620788574219,0.4872929751873016,0.1288477927446365,0.6368190050125122,289.3594665527344,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.2964782714844,289.3633728027344,1.0,0.725372850894928,0.4680781066417694,0.4680781066417694,1.0,1.0,-3.3284645080566406,1.1750909090042114,2.1533737182617188,0.424298882484436,0.0,0.0,1.0,371.6543884277344,371.0,149.41871643066406,-34358.23828125,4211.439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0716857910156,309.5889587402344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8293325304985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008416670607402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35772705078125,297.1499938964844,293.1499938964844,0.3543154597282409,-6271.701171875,304.2005920410156,0.7056757807731628,0.3761051595211029,0.3496991991996765,293.35760498046875,297.1499938964844,293.1499938964844,0.5346704125404358,-9076.9892578125,304.21661376953125,0.7820388674736023,0.5221498012542725,0.5055710077285767,293.1855163574219,297.1499938964844,293.1499938964844,0.7457492351531982,-8673.3505859375,304.1952209472656,0.8509097099304199,0.6830919981002808,0.4837851226329803,293.22039794921875,297.1499938964844,293.1499938964844,0.9610450267791748,-14261.771484375,304.1887512207031,0.9089216589927672,0.8337621092796326,0.7958404421806335,293.2178649902344,297.1499938964844,293.1499938964844,0.0981181934475898,-11391.4365234375,304.1620788574219,0.4872929751873016,0.1288477927446365,0.6368190050125122,289.3594665527344,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.2964782714844,289.3633728027344,1.0,0.725372850894928,0.4680781066417694,0.4680781066417694,1.0,1.0,-3.3284645080566406,1.1750909090042114,2.1533737182617188,0.424298882484436,0.0,0.0,1.0,371.6543884277344,371.0,149.41871643066406,-34358.23828125,4211.439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0716857910156,309.5889587402344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8293325304985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008416670607402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3613586425781,297.1499938964844,293.1499938964844,0.3444687128067016,-6134.41259765625,304.2001342773437,0.700217604637146,0.370107352733612,0.3445253372192383,293.3665466308594,297.1499938964844,293.1499938964844,0.5210978388786316,-8897.9912109375,304.2170104980469,0.7767736911773682,0.515076756477356,0.4991630613803863,293.1918029785156,297.1499938964844,293.1499938964844,0.7361046075820923,-8587.6083984375,304.1961975097656,0.8482085466384888,0.6809170842170715,0.4824315011501312,293.2279968261719,297.1499938964844,293.1499938964844,0.948540449142456,-14114.9853515625,304.19659423828125,0.9054009318351746,0.8304333686828613,0.7929227352142334,293.2192077636719,297.1499938964844,293.1499938964844,0.0957657247781753,-11165.26953125,304.1619567871094,0.4837461411952972,0.1268573254346847,0.6286998987197876,289.4657592773437,291.1499938964844,253.4125518798828,252.6687164306641,279.1723937988281,293.30426025390625,289.469482421875,1.0,0.7235923409461975,0.4703298807144165,0.4703298807144165,1.0,1.0,-3.2996363639831543,1.1690690517425537,2.1305673122406006,0.4244632124900818,0.0,0.0,1.0,374.6520080566406,359.0,147.77423095703125,-34408.515625,4155.6484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2909240722656,309.80157470703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8290796875953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414104813709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3613586425781,297.1499938964844,293.1499938964844,0.3444687128067016,-6134.41259765625,304.2001342773437,0.700217604637146,0.370107352733612,0.3445253372192383,293.3665466308594,297.1499938964844,293.1499938964844,0.5210978388786316,-8897.9912109375,304.2170104980469,0.7767736911773682,0.515076756477356,0.4991630613803863,293.1918029785156,297.1499938964844,293.1499938964844,0.7361046075820923,-8587.6083984375,304.1961975097656,0.8482085466384888,0.6809170842170715,0.4824315011501312,293.2279968261719,297.1499938964844,293.1499938964844,0.948540449142456,-14114.9853515625,304.19659423828125,0.9054009318351746,0.8304333686828613,0.7929227352142334,293.2192077636719,297.1499938964844,293.1499938964844,0.0957657247781753,-11165.26953125,304.1619567871094,0.4837461411952972,0.1268573254346847,0.6286998987197876,289.4657592773437,291.1499938964844,253.4125518798828,252.6687164306641,279.1723937988281,293.30426025390625,289.469482421875,1.0,0.7235923409461975,0.4703298807144165,0.4703298807144165,1.0,1.0,-3.2996363639831543,1.1690690517425537,2.1305673122406006,0.4244632124900818,0.0,0.0,1.0,374.6520080566406,359.0,147.77423095703125,-34408.515625,4155.6484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2909240722656,309.80157470703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8290796875953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414104813709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3633117675781,297.1499938964844,293.1499938964844,0.3394690454006195,-6064.2353515625,304.2001037597656,0.6985132098197937,0.3670471906661987,0.3417892158031463,293.37115478515625,297.1499938964844,293.1499938964844,0.5142002701759338,-8806.41015625,304.2173767089844,0.7752619385719299,0.5114304423332214,0.4957590103149414,293.1947631835937,297.1499938964844,293.1499938964844,0.7312003374099731,-8543.8154296875,304.1967163085937,0.8480684161186218,0.6798096299171448,0.4816528260707855,293.2314147949219,297.1499938964844,293.1499938964844,0.9421314001083374,-14040.33984375,304.19976806640625,0.9051169157028198,0.82877117395401,0.7913497090339661,293.2197265625,297.1499938964844,293.1499938964844,0.0945179089903831,-11045.267578125,304.1620788574219,0.4826258718967438,0.1258780807256698,0.6241440773010254,289.517578125,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.30828857421875,289.5213623046875,1.0,0.7209510803222656,0.4714870154857635,0.4714870154857635,1.0,1.0,-3.283949375152588,1.1655733585357666,2.1183762550354004,0.4243858754634857,0.0,0.0,1.0,373.3008117675781,359.0,146.41883850097656,-34415.28125,4108.84619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.390625,309.9003601074219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8335402607917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008459374075755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3651428222656,297.1499938964844,293.1499938964844,0.3343112170696258,-5991.4033203125,304.20037841796875,0.6973269581794739,0.363984614610672,0.3389778733253479,293.3757019042969,297.1499938964844,293.1499938964844,0.5070466995239258,-8710.810546875,304.2181396484375,0.774302065372467,0.5077341198921204,0.4922367930412292,293.197509765625,297.1499938964844,293.1499938964844,0.7260065674781799,-8497.072265625,304.1976928710937,0.8485482335090637,0.6786999702453613,0.4808304905891418,293.234619140625,297.1499938964844,293.1499938964844,0.9353280663490297,-13961.00390625,304.2030944824219,0.9055727124214172,0.8271152377128601,0.7897276878356934,293.2200927734375,297.1499938964844,293.1499938964844,0.0932148844003677,-10919.66015625,304.1622314453125,0.4818698465824127,0.1249225735664367,0.6194204092025757,289.57354736328125,291.1499938964844,253.5405731201172,252.78436279296875,279.1728820800781,293.31170654296875,289.577880859375,1.0,0.7177367806434631,0.4726453721523285,0.4726453721523285,1.0,1.0,-3.267714262008667,1.1618366241455078,2.105877637863159,0.424157440662384,0.0,0.0,1.0,370.4986877441406,347.0,152.56619262695312,-34447.97265625,4052.955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5202941894531,310.0258483886719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8336325287818909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008460310637019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3681640625,297.1499938964844,293.1499938964844,0.3239319622516632,-5843.9501953125,304.20086669921875,0.6958891749382019,0.3579234778881073,0.3333017230033874,293.38433837890625,297.1499938964844,293.1499938964844,0.4924682080745697,-8514.8369140625,304.2196960449219,0.773326575756073,0.5002660751342773,0.4850021600723266,293.20263671875,297.1499938964844,293.1499938964844,0.7152277827262878,-8399.697265625,304.1997375488281,0.8505926728248596,0.6764578223228455,0.4791024923324585,293.2403564453125,297.1499938964844,293.1499938964844,0.9211272597312928,-13795.9853515625,304.2090148925781,0.9078038334846495,0.8238036036491394,0.7863919734954834,293.2205505371094,297.1499938964844,293.1499938964844,0.0905554965138435,-10663.00390625,304.16259765625,0.4810109138488769,0.1230554655194282,0.6097579002380371,289.6908569335937,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.316650390625,289.69512939453125,1.0,0.7100858092308044,0.4749603271484375,0.4749603271484375,1.0,1.0,-3.2344820499420166,1.1539390087127686,2.080543041229248,0.4234393537044525,0.0,0.0,1.0,362.47210693359375,335.0,159.82525634765625,-34486.15625,3927.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7606506347656,310.2611694335937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8332540988922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008456470095552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3681640625,297.1499938964844,293.1499938964844,0.3239319622516632,-5843.9501953125,304.20086669921875,0.6958891749382019,0.3579234778881073,0.3333017230033874,293.38433837890625,297.1499938964844,293.1499938964844,0.4924682080745697,-8514.8369140625,304.2196960449219,0.773326575756073,0.5002660751342773,0.4850021600723266,293.20263671875,297.1499938964844,293.1499938964844,0.7152277827262878,-8399.697265625,304.1997375488281,0.8505926728248596,0.6764578223228455,0.4791024923324585,293.2403564453125,297.1499938964844,293.1499938964844,0.9211272597312928,-13795.9853515625,304.2090148925781,0.9078038334846495,0.8238036036491394,0.7863919734954834,293.2205505371094,297.1499938964844,293.1499938964844,0.0905554965138435,-10663.00390625,304.16259765625,0.4810109138488769,0.1230554655194282,0.6097579002380371,289.6908569335937,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.316650390625,289.69512939453125,1.0,0.7100858092308044,0.4749603271484375,0.4749603271484375,1.0,1.0,-3.2344820499420166,1.1539390087127686,2.080543041229248,0.4234393537044525,0.0,0.0,1.0,362.47210693359375,335.0,159.82525634765625,-34486.15625,3927.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7606506347656,310.2611694335937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8332540988922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008456470095552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3702697753906,297.1499938964844,293.1499938964844,0.313824862241745,-5699.4306640625,304.20074462890625,0.6952642202377319,0.3519653975963592,0.3276443779468536,293.39215087890625,297.1499938964844,293.1499938964844,0.4780486524105072,-8319.8896484375,304.2204895019531,0.7731384038925171,0.4927440583705902,0.4776318967342376,293.20721435546875,297.1499938964844,293.1499938964844,0.7045183181762695,-8302.923828125,304.20098876953125,0.8535798192024231,0.6741940975189209,0.4773034751415252,293.24530029296875,297.1499938964844,293.1499938964844,0.9069149494171144,-13631.966796875,304.2129821777344,0.9112417697906494,0.8205113410949707,0.7829964756965637,293.2206726074219,297.1499938964844,293.1499938964844,0.08792345225811,-10409.33203125,304.16278076171875,0.48071950674057,0.1212406605482101,0.5999851226806641,289.8050537109375,291.1499938964844,253.79220581054688,253.01126098632807,279.1731872558594,293.32086181640625,289.8092346191406,1.0,0.701462984085083,0.4772875308990478,0.4772875308990478,1.0,1.0,-3.200820207595825,1.145744562149048,2.0550758838653564,0.4225159585475921,0.0,0.0,1.0,352.5713195800781,323.0,158.8805389404297,-34492.97265625,3792.5947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97540283203125,310.4750061035156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8370230197906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494719513691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3702697753906,297.1499938964844,293.1499938964844,0.313824862241745,-5699.4306640625,304.20074462890625,0.6952642202377319,0.3519653975963592,0.3276443779468536,293.39215087890625,297.1499938964844,293.1499938964844,0.4780486524105072,-8319.8896484375,304.2204895019531,0.7731384038925171,0.4927440583705902,0.4776318967342376,293.20721435546875,297.1499938964844,293.1499938964844,0.7045183181762695,-8302.923828125,304.20098876953125,0.8535798192024231,0.6741940975189209,0.4773034751415252,293.24530029296875,297.1499938964844,293.1499938964844,0.9069149494171144,-13631.966796875,304.2129821777344,0.9112417697906494,0.8205113410949707,0.7829964756965637,293.2206726074219,297.1499938964844,293.1499938964844,0.08792345225811,-10409.33203125,304.16278076171875,0.48071950674057,0.1212406605482101,0.5999851226806641,289.8050537109375,291.1499938964844,253.79220581054688,253.01126098632807,279.1731872558594,293.32086181640625,289.8092346191406,1.0,0.701462984085083,0.4772875308990478,0.4772875308990478,1.0,1.0,-3.200820207595825,1.145744562149048,2.0550758838653564,0.4225159585475921,0.0,0.0,1.0,352.5713195800781,323.0,158.8805389404297,-34492.97265625,3792.5947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97540283203125,310.4750061035156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8370230197906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494719513691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3717041015625,297.1499938964844,293.1499938964844,0.3037557005882263,-5554.14697265625,304.2006225585937,0.695141077041626,0.3460959494113922,0.3220335841178894,293.39923095703125,297.1499938964844,293.1499938964844,0.4634619057178497,-8120.95263671875,304.2213134765625,0.7734110951423645,0.4851716160774231,0.4701768159866333,293.2113952636719,297.1499938964844,293.1499938964844,0.6933633685112,-8201.4169921875,304.2026062011719,0.8571785092353821,0.6718978881835938,0.4754576086997986,293.2496032714844,297.1499938964844,293.1499938964844,0.8920953273773193,-13460.5380859375,304.2166748046875,0.9155116081237792,0.817221462726593,0.7795722484588623,293.2205810546875,297.1499938964844,293.1499938964844,0.0852651223540306,-10153.1357421875,304.1629333496094,0.4807950556278229,0.119470939040184,0.5902432799339294,289.92706298828125,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.32440185546875,289.93170166015625,1.0,0.6923076510429382,0.4796206951141357,0.4796206951141357,1.0,1.0,-3.167060136795044,1.1373671293258667,2.029692888259888,0.4214332997798919,0.0,0.0,1.0,341.71697998046875,311.0,168.1481475830078,-34539.02734375,3654.88623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2353210449219,310.7289428710937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.836514413356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489558240398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3717041015625,297.1499938964844,293.1499938964844,0.3037557005882263,-5554.14697265625,304.2006225585937,0.695141077041626,0.3460959494113922,0.3220335841178894,293.39923095703125,297.1499938964844,293.1499938964844,0.4634619057178497,-8120.95263671875,304.2213134765625,0.7734110951423645,0.4851716160774231,0.4701768159866333,293.2113952636719,297.1499938964844,293.1499938964844,0.6933633685112,-8201.4169921875,304.2026062011719,0.8571785092353821,0.6718978881835938,0.4754576086997986,293.2496032714844,297.1499938964844,293.1499938964844,0.8920953273773193,-13460.5380859375,304.2166748046875,0.9155116081237792,0.817221462726593,0.7795722484588623,293.2205810546875,297.1499938964844,293.1499938964844,0.0852651223540306,-10153.1357421875,304.1629333496094,0.4807950556278229,0.119470939040184,0.5902432799339294,289.92706298828125,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.32440185546875,289.93170166015625,1.0,0.6923076510429382,0.4796206951141357,0.4796206951141357,1.0,1.0,-3.167060136795044,1.1373671293258667,2.029692888259888,0.4214332997798919,0.0,0.0,1.0,341.71697998046875,311.0,168.1481475830078,-34539.02734375,3654.88623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2353210449219,310.7289428710937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.836514413356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489558240398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37255859375,297.1499938964844,293.1499938964844,0.2939531207084656,-5411.65673828125,304.2000732421875,0.695354700088501,0.340303510427475,0.3164739608764648,293.4057312011719,297.1499938964844,293.1499938964844,0.4490606784820556,-7923.1953125,304.2215270996094,0.7739694118499756,0.4775412380695343,0.4626470804214477,293.2152404785156,297.1499938964844,293.1499938964844,0.6822332739830017,-8099.96044921875,304.2035827636719,0.8612179756164551,0.6695602536201477,0.4735675454139709,293.2534484863281,297.1499938964844,293.1499938964844,0.8772698640823364,-13289.361328125,304.2191162109375,0.9203928112983704,0.8139191269874573,0.7761155962944031,293.2203063964844,297.1499938964844,293.1499938964844,0.0826489403843879,-9901.841796875,304.1629943847656,0.4811249077320099,0.1177371740341186,0.5805806517601013,290.0482482910156,291.1499938964844,254.0350646972656,253.22976684570312,279.17333984375,293.3274841308594,290.0527648925781,1.0,0.6828374266624451,0.4819560050964355,0.4819560050964355,1.0,1.0,-3.133275985717773,1.1288279294967651,2.004448175430298,0.420196920633316,0.0,0.0,1.0,330.38629150390625,299.0,168.03268432617188,-34551.12109375,3517.084716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46514892578125,310.9571838378906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8353215456008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477452211081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37255859375,297.1499938964844,293.1499938964844,0.2939531207084656,-5411.65673828125,304.2000732421875,0.695354700088501,0.340303510427475,0.3164739608764648,293.4057312011719,297.1499938964844,293.1499938964844,0.4490606784820556,-7923.1953125,304.2215270996094,0.7739694118499756,0.4775412380695343,0.4626470804214477,293.2152404785156,297.1499938964844,293.1499938964844,0.6822332739830017,-8099.96044921875,304.2035827636719,0.8612179756164551,0.6695602536201477,0.4735675454139709,293.2534484863281,297.1499938964844,293.1499938964844,0.8772698640823364,-13289.361328125,304.2191162109375,0.9203928112983704,0.8139191269874573,0.7761155962944031,293.2203063964844,297.1499938964844,293.1499938964844,0.0826489403843879,-9901.841796875,304.1629943847656,0.4811249077320099,0.1177371740341186,0.5805806517601013,290.0482482910156,291.1499938964844,254.0350646972656,253.22976684570312,279.17333984375,293.3274841308594,290.0527648925781,1.0,0.6828374266624451,0.4819560050964355,0.4819560050964355,1.0,1.0,-3.133275985717773,1.1288279294967651,2.004448175430298,0.420196920633316,0.0,0.0,1.0,330.38629150390625,299.0,168.03268432617188,-34551.12109375,3517.084716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46514892578125,310.9571838378906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8353215456008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477452211081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.372802734375,297.1499938964844,293.1499938964844,0.2891922295093536,-5342.08544921875,304.1996154785156,0.6955640912055969,0.3374353349208832,0.3137153387069702,293.40875244140625,297.1499938964844,293.1499938964844,0.4419954419136047,-7825.6904296875,304.2213439941406,0.7743300199508667,0.4737046658992767,0.4588574171066284,293.217041015625,297.1499938964844,293.1499938964844,0.6767778396606445,-8050.20751953125,304.2037658691406,0.8633813858032227,0.6683804392814636,0.4726109802722931,293.25518798828125,297.1499938964844,293.1499938964844,0.8699877858161926,-13205.42578125,304.21978759765625,0.9230263233184814,0.8122683763504028,0.7743821740150452,293.2201232910156,297.1499938964844,293.1499938964844,0.0813671201467514,-9779.1904296875,304.1629638671875,0.4813665151596069,0.1168816909193992,0.5757827162742615,290.1068420410156,291.1499938964844,254.0940093994141,253.28273010253903,279.17333984375,293.328857421875,290.1112670898437,1.0,0.6780207753181458,0.4831226766109466,0.4831226766109466,1.0,1.0,-3.116400241851806,1.124504327774048,1.9918959140777588,0.4195222854614258,0.0,0.0,1.0,324.6202697753906,299.0,165.71978759765625,-34545.61328125,3448.642822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5694580078125,311.06219482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8392958045005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517785463482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3729553222656,297.1499938964844,293.1499938964844,0.2844245135784149,-5272.04052734375,304.19927978515625,0.6958321928977966,0.3345837891101837,0.3109701573848724,293.41168212890625,297.1499938964844,293.1499938964844,0.4348751604557037,-7726.88720703125,304.2213439941406,0.7747353911399841,0.4698535501956939,0.4550525844097137,293.2187805175781,297.1499938964844,293.1499938964844,0.6711833477020264,-7998.90625,304.20416259765625,0.8656328320503235,0.6671925783157349,0.4716483652591705,293.2568054199219,297.1499938964844,293.1499938964844,0.862534761428833,-13119.08984375,304.2206726074219,0.9257714748382568,0.8106158971786499,0.7726470232009888,293.2199401855469,297.1499938964844,293.1499938964844,0.0800735428929328,-9655.53125,304.1629638671875,0.4816517531871795,0.1160325184464454,0.571006715297699,290.1681823730469,291.1499938964844,254.15213012695312,253.33493041992188,279.1733093261719,293.33013916015625,290.17315673828125,1.0,0.6731629967689514,0.4842880070209503,0.4842880070209503,1.0,1.0,-3.099539995193481,1.120145559310913,1.9793943166732788,0.4188100695610046,0.0,0.0,1.0,318.8163146972656,287.0,169.9067840576172,-34566.78515625,3380.6748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70233154296875,311.1923522949219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8389151096343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008513922221027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3729858398437,297.1499938964844,293.1499938964844,0.2750028669834137,-5132.7060546875,304.19854736328125,0.696535050868988,0.3289285600185394,0.3055198490619659,293.4172058105469,297.1499938964844,293.1499938964844,0.4206664562225342,-7528.42041015625,304.2212219238281,0.7756666541099548,0.4621008336544037,0.4473923146724701,293.2220764160156,297.1499938964844,293.1499938964844,0.6598465442657471,-7894.5390625,304.2049865722656,0.8703886866569519,0.6647806763648987,0.4696970880031585,293.2598571777344,297.1499938964844,293.1499938964844,0.8474475741386414,-12943.8017578125,304.22222900390625,0.931557834148407,0.8072903752326965,0.7691570520401001,293.219482421875,297.1499938964844,293.1499938964844,0.0774891749024391,-9409.357421875,304.1629333496094,0.4823446273803711,0.1143517345190048,0.5615207552909851,290.2944641113281,291.1499938964844,254.2657165527344,253.43687438964844,279.1732788085937,293.3324584960937,290.2992858886719,1.0,0.6633371114730835,0.4866126775741577,0.4866126775741577,1.0,1.0,-3.0658318996429443,1.1113070249557495,1.9545249938964844,0.4172655642032623,0.0,0.0,1.0,307.1361083984375,275.0,173.4449005126953,-34582.66015625,3246.30810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9449462890625,311.4328308105469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8376191854476929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008500770200043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3729858398437,297.1499938964844,293.1499938964844,0.2750028669834137,-5132.7060546875,304.19854736328125,0.696535050868988,0.3289285600185394,0.3055198490619659,293.4172058105469,297.1499938964844,293.1499938964844,0.4206664562225342,-7528.42041015625,304.2212219238281,0.7756666541099548,0.4621008336544037,0.4473923146724701,293.2220764160156,297.1499938964844,293.1499938964844,0.6598465442657471,-7894.5390625,304.2049865722656,0.8703886866569519,0.6647806763648987,0.4696970880031585,293.2598571777344,297.1499938964844,293.1499938964844,0.8474475741386414,-12943.8017578125,304.22222900390625,0.931557834148407,0.8072903752326965,0.7691570520401001,293.219482421875,297.1499938964844,293.1499938964844,0.0774891749024391,-9409.357421875,304.1629333496094,0.4823446273803711,0.1143517345190048,0.5615207552909851,290.2944641113281,291.1499938964844,254.2657165527344,253.43687438964844,279.1732788085937,293.3324584960937,290.2992858886719,1.0,0.6633371114730835,0.4866126775741577,0.4866126775741577,1.0,1.0,-3.0658318996429443,1.1113070249557495,1.9545249938964844,0.4172655642032623,0.0,0.0,1.0,307.1361083984375,275.0,173.4449005126953,-34582.66015625,3246.30810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9449462890625,311.4328308105469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8376191854476929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008500770200043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3726806640625,297.1499938964844,293.1499938964844,0.2659490406513214,-4997.81787109375,304.19744873046875,0.6974606513977051,0.3233402967453003,0.3001251220703125,293.42236328125,297.1499938964844,293.1499938964844,0.4068377315998077,-7333.83251953125,304.22052001953125,0.7767569422721863,0.4542872905731201,0.439669132232666,293.22509765625,297.1499938964844,293.1499938964844,0.6488271951675415,-7792.947265625,304.2050170898437,0.875490665435791,0.662337601184845,0.4677187502384186,293.2625732421875,297.1499938964844,293.1499938964844,0.8327667713165283,-12773.2431640625,304.2225952148437,0.9377028942108154,0.8039560317993164,0.765650749206543,293.218994140625,297.1499938964844,293.1499938964844,0.0749685317277908,-9171.0400390625,304.1628112792969,0.4831950962543487,0.1126920655369758,0.5521182417869568,290.4153137207031,291.1499938964844,254.3753967285156,253.53521728515625,279.17315673828125,293.3345031738281,290.41998291015625,1.0,0.6533827781677246,0.4889235198497772,0.4889235198497772,1.0,1.0,-3.0321645736694336,1.10230815410614,1.9298564195632928,0.4155562222003937,0.0,0.0,1.0,295.4018859863281,263.0,169.2007598876953,-34566.01953125,3114.3017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15728759765625,311.6473083496094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8405163884162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008530172635801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3726806640625,297.1499938964844,293.1499938964844,0.2659490406513214,-4997.81787109375,304.19744873046875,0.6974606513977051,0.3233402967453003,0.3001251220703125,293.42236328125,297.1499938964844,293.1499938964844,0.4068377315998077,-7333.83251953125,304.22052001953125,0.7767569422721863,0.4542872905731201,0.439669132232666,293.22509765625,297.1499938964844,293.1499938964844,0.6488271951675415,-7792.947265625,304.2050170898437,0.875490665435791,0.662337601184845,0.4677187502384186,293.2625732421875,297.1499938964844,293.1499938964844,0.8327667713165283,-12773.2431640625,304.2225952148437,0.9377028942108154,0.8039560317993164,0.765650749206543,293.218994140625,297.1499938964844,293.1499938964844,0.0749685317277908,-9171.0400390625,304.1628112792969,0.4831950962543487,0.1126920655369758,0.5521182417869568,290.4153137207031,291.1499938964844,254.3753967285156,253.53521728515625,279.17315673828125,293.3345031738281,290.41998291015625,1.0,0.6533827781677246,0.4889235198497772,0.4889235198497772,1.0,1.0,-3.0321645736694336,1.10230815410614,1.9298564195632928,0.4155562222003937,0.0,0.0,1.0,295.4018859863281,263.0,169.2007598876953,-34566.01953125,3114.3017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15728759765625,311.6473083496094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8405163884162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008530172635801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3721008300781,297.1499938964844,293.1499938964844,0.2570040225982666,-4863.23974609375,304.196533203125,0.6986178159713745,0.3178171217441559,0.2947871387004852,293.4271545410156,297.1499938964844,293.1499938964844,0.3930140137672424,-7137.3232421875,304.2200622558594,0.7780138254165649,0.4464134573936462,0.4318872094154358,293.2279357910156,297.1499938964844,293.1499938964844,0.6375599503517151,-7688.21923828125,304.2054748535156,0.880957305431366,0.6598626971244812,0.4657191634178161,293.2650146484375,297.1499938964844,293.1499938964844,0.8178043365478516,-12598.0009765625,304.2233581542969,0.9441671967506408,0.8006090521812439,0.7621349096298218,293.21844482421875,297.1499938964844,293.1499938964844,0.0724323391914367,-8932.62890625,304.16278076171875,0.4842042326927185,0.1110517531633377,0.5427961349487305,290.5423278808594,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.3363037109375,290.5474548339844,1.0,0.6433117985725403,0.4912141561508178,0.4912141561508178,1.0,1.0,-2.998556137084961,1.0931479930877686,1.9054080247879028,0.413679301738739,0.0,0.0,1.0,283.6447448730469,251.0,176.0861358642578,-34585.23046875,2984.84033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4117736816406,311.8993225097656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8391849398612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516660309396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3721008300781,297.1499938964844,293.1499938964844,0.2570040225982666,-4863.23974609375,304.196533203125,0.6986178159713745,0.3178171217441559,0.2947871387004852,293.4271545410156,297.1499938964844,293.1499938964844,0.3930140137672424,-7137.3232421875,304.2200622558594,0.7780138254165649,0.4464134573936462,0.4318872094154358,293.2279357910156,297.1499938964844,293.1499938964844,0.6375599503517151,-7688.21923828125,304.2054748535156,0.880957305431366,0.6598626971244812,0.4657191634178161,293.2650146484375,297.1499938964844,293.1499938964844,0.8178043365478516,-12598.0009765625,304.2233581542969,0.9441671967506408,0.8006090521812439,0.7621349096298218,293.21844482421875,297.1499938964844,293.1499938964844,0.0724323391914367,-8932.62890625,304.16278076171875,0.4842042326927185,0.1110517531633377,0.5427961349487305,290.5423278808594,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.3363037109375,290.5474548339844,1.0,0.6433117985725403,0.4912141561508178,0.4912141561508178,1.0,1.0,-2.998556137084961,1.0931479930877686,1.9054080247879028,0.413679301738739,0.0,0.0,1.0,283.6447448730469,251.0,176.0861358642578,-34585.23046875,2984.84033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4117736816406,311.8993225097656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8391849398612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516660309396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3712463378906,297.1499938964844,293.1499938964844,0.2483377605676651,-4731.78759765625,304.1954650878906,0.7000219821929932,0.3123603463172912,0.2895060181617737,293.4316711425781,297.1499938964844,293.1499938964844,0.3794561326503753,-6942.95068359375,304.21929931640625,0.7794490456581116,0.4384790658950805,0.4240447878837585,293.2305603027344,297.1499938964844,293.1499938964844,0.6264296174049377,-7584.39501953125,304.2055053710937,0.886806845664978,0.6573526263237,0.4636926352977752,293.2672424316406,297.1499938964844,293.1499938964844,0.8030346632003784,-12424.4921875,304.2234802246094,0.9509036540985109,0.7972428202629089,0.7585974931716919,293.2178955078125,297.1499938964844,293.1499938964844,0.069930613040924,-8699.4482421875,304.1626892089844,0.4853789210319519,0.1094296276569366,0.5335522890090942,290.6679077148437,291.1499938964844,254.581283569336,253.7196350097656,279.1727600097656,293.337890625,290.6728515625,1.0,0.6331246495246887,0.4934783577919006,0.4934783577919006,1.0,1.0,-2.964980125427246,1.083808660507202,1.8811713457107544,0.4116241037845611,0.0,0.0,1.0,271.8822631835937,239.0,174.6003875732422,-34570.3515625,2857.94189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6348571777344,312.12432861328125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8372064828872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496581576764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3712463378906,297.1499938964844,293.1499938964844,0.2483377605676651,-4731.78759765625,304.1954650878906,0.7000219821929932,0.3123603463172912,0.2895060181617737,293.4316711425781,297.1499938964844,293.1499938964844,0.3794561326503753,-6942.95068359375,304.21929931640625,0.7794490456581116,0.4384790658950805,0.4240447878837585,293.2305603027344,297.1499938964844,293.1499938964844,0.6264296174049377,-7584.39501953125,304.2055053710937,0.886806845664978,0.6573526263237,0.4636926352977752,293.2672424316406,297.1499938964844,293.1499938964844,0.8030346632003784,-12424.4921875,304.2234802246094,0.9509036540985109,0.7972428202629089,0.7585974931716919,293.2178955078125,297.1499938964844,293.1499938964844,0.069930613040924,-8699.4482421875,304.1626892089844,0.4853789210319519,0.1094296276569366,0.5335522890090942,290.6679077148437,291.1499938964844,254.581283569336,253.7196350097656,279.1727600097656,293.337890625,290.6728515625,1.0,0.6331246495246887,0.4934783577919006,0.4934783577919006,1.0,1.0,-2.964980125427246,1.083808660507202,1.8811713457107544,0.4116241037845611,0.0,0.0,1.0,271.8822631835937,239.0,174.6003875732422,-34570.3515625,2857.94189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6348571777344,312.12432861328125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8372064828872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496581576764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3707580566406,297.1499938964844,293.1499938964844,0.2441414445638656,-4667.77197265625,304.19482421875,0.7008269429206848,0.3096585869789123,0.2868884205818176,293.4338073730469,297.1499938964844,293.1499938964844,0.3728290796279907,-6847.36376953125,304.21875,0.7802431583404541,0.4344916045665741,0.4201030731201172,293.2318115234375,297.1499938964844,293.1499938964844,0.6210041642189026,-7533.69775390625,304.2052917480469,0.8898885846138,0.6560899019241333,0.4626728296279907,293.26824951171875,297.1499938964844,293.1499938964844,0.7958341240882874,-12339.7958984375,304.22320556640625,0.9543666243553162,0.7955588102340698,0.7568259835243225,293.2176208496094,297.1499938964844,293.1499938964844,0.0687018632888794,-8585.765625,304.1626281738281,0.4860333800315857,0.1086253449320793,0.5289589166641235,290.7284851074219,291.1499938964844,254.629638671875,253.76290893554688,279.172607421875,293.3385925292969,290.7333374023437,1.0,0.6279876828193665,0.4945977628231048,0.4945977628231048,1.0,1.0,-2.948218584060669,1.0790742635726929,1.869144320487976,0.4105293154716491,0.0,0.0,1.0,265.99951171875,239.0,171.80653381347656,-34551.44921875,2795.478271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7355651855469,312.2274780273437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8408018946647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008533070213161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
