time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.37017822265625,297.1499938964844,293.1499938964844,0.2399494051933288,-4603.47119140625,304.1943054199219,0.7017039060592651,0.3069738745689392,0.2842857539653778,293.43585205078125,297.1499938964844,293.1499938964844,0.3661761879920959,-6750.84130859375,304.2183532714844,0.7810925245285034,0.4304913580417633,0.4161489307880401,293.23297119140625,297.1499938964844,293.1499938964844,0.6154705286026001,-7481.6923828125,304.2052917480469,0.8930801749229431,0.6548218131065369,0.4616497159004211,293.26922607421875,297.1499938964844,293.1499938964844,0.7885087132453918,-12253.091796875,304.2232360839844,0.9578853249549866,0.7938731908798218,0.7550539374351501,293.2173156738281,297.1499938964844,293.1499938964844,0.0674609690904617,-8471.32421875,304.1625671386719,0.4867347776889801,0.107825294137001,0.5243842005729675,290.79156494140625,291.1499938964844,254.6766357421875,253.80496215820312,279.1724548339844,293.3392639160156,290.7969970703125,1.0,0.6228224635124207,0.4957076013088226,0.4957076013088226,1.0,1.0,-2.931478261947632,1.074296951293945,1.857181429862976,0.4093897342681885,0.0,0.0,1.0,260.1181945800781,227.0,175.5276641845703,-34558.22265625,2733.6865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8646240234375,312.355712890625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8400508761405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525448502041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.368896484375,297.1499938964844,293.1499938964844,0.231677159667015,-4475.69921875,304.1933288574219,0.7036899328231812,0.3016562461853027,0.2791261076927185,293.4397888183594,297.1499938964844,293.1499938964844,0.3529387712478637,-6557.353515625,304.2176208496094,0.7829699516296387,0.4224492013454437,0.4082003235816955,293.2352600097656,297.1499938964844,293.1499938964844,0.6042894721031189,-7376.08837890625,304.2054748535156,0.89980548620224,0.6522590517997742,0.4595861434936523,293.2710266113281,297.1499938964844,293.1499938964844,0.7737380862236023,-12077.3408203125,304.2234191894531,0.965061902999878,0.7904836535453796,0.7514950037002563,293.2167358398437,297.1499938964844,293.1499938964844,0.0649732872843742,-8243.3759765625,304.1625366210937,0.4882886111736297,0.1062379628419876,0.5152910351753235,290.9216003417969,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3404541015625,290.9269104003906,1.0,0.6124019622802734,0.4978951811790466,0.4978951811790466,1.0,1.0,-2.898033857345581,1.0645991563796997,1.833434820175171,0.4069696068763733,0.0,0.0,1.0,248.361557006836,215.0,178.81260681152344,-34546.38671875,2612.0625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0999755859375,312.5925598144531,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.838033139705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504971046932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.368896484375,297.1499938964844,293.1499938964844,0.231677159667015,-4475.69921875,304.1933288574219,0.7036899328231812,0.3016562461853027,0.2791261076927185,293.4397888183594,297.1499938964844,293.1499938964844,0.3529387712478637,-6557.353515625,304.2176208496094,0.7829699516296387,0.4224492013454437,0.4082003235816955,293.2352600097656,297.1499938964844,293.1499938964844,0.6042894721031189,-7376.08837890625,304.2054748535156,0.89980548620224,0.6522590517997742,0.4595861434936523,293.2710266113281,297.1499938964844,293.1499938964844,0.7737380862236023,-12077.3408203125,304.2234191894531,0.965061902999878,0.7904836535453796,0.7514950037002563,293.2167358398437,297.1499938964844,293.1499938964844,0.0649732872843742,-8243.3759765625,304.1625366210937,0.4882886111736297,0.1062379628419876,0.5152910351753235,290.9216003417969,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3404541015625,290.9269104003906,1.0,0.6124019622802734,0.4978951811790466,0.4978951811790466,1.0,1.0,-2.898033857345581,1.0645991563796997,1.833434820175171,0.4069696068763733,0.0,0.0,1.0,248.361557006836,215.0,178.81260681152344,-34546.38671875,2612.0625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0999755859375,312.5925598144531,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.838033139705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504971046932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3674011230469,297.1499938964844,293.1499938964844,0.2237496227025985,-4352.30322265625,304.19207763671875,0.7060210108757019,0.2964130938053131,0.2740304470062256,293.4434814453125,297.1499938964844,293.1499938964844,0.3400966227054596,-6368.046875,304.2164611816406,0.7851220965385437,0.4143600463867187,0.4002032577991485,293.2372741699219,297.1499938964844,293.1499938964844,0.5934649109840393,-7273.578125,304.2050170898437,0.9071459770202636,0.6496858596801758,0.4575094580650329,293.27264404296875,297.1499938964844,293.1499938964844,0.7594324350357056,-11906.71484375,304.2227783203125,0.972392439842224,0.787089467048645,0.7479254007339478,293.2161560058594,297.1499938964844,293.1499938964844,0.0625382736325264,-8022.68603515625,304.16241455078125,0.4900656044483185,0.1046665832400322,0.5062676668167114,291.0462341308594,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.34149169921875,291.05133056640625,1.0,0.6018589735031128,0.5000321269035339,0.5000321269035339,1.0,1.0,-2.864665031433105,1.054713487625122,1.8099514245986936,0.4043588042259216,0.0,0.0,1.0,236.61183166503903,203.0,174.4744110107422,-34503.375,2493.074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3053894042969,312.8035888671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.840233325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008527300087735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3674011230469,297.1499938964844,293.1499938964844,0.2237496227025985,-4352.30322265625,304.19207763671875,0.7060210108757019,0.2964130938053131,0.2740304470062256,293.4434814453125,297.1499938964844,293.1499938964844,0.3400966227054596,-6368.046875,304.2164611816406,0.7851220965385437,0.4143600463867187,0.4002032577991485,293.2372741699219,297.1499938964844,293.1499938964844,0.5934649109840393,-7273.578125,304.2050170898437,0.9071459770202636,0.6496858596801758,0.4575094580650329,293.27264404296875,297.1499938964844,293.1499938964844,0.7594324350357056,-11906.71484375,304.2227783203125,0.972392439842224,0.787089467048645,0.7479254007339478,293.2161560058594,297.1499938964844,293.1499938964844,0.0625382736325264,-8022.68603515625,304.16241455078125,0.4900656044483185,0.1046665832400322,0.5062676668167114,291.0462341308594,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.34149169921875,291.05133056640625,1.0,0.6018589735031128,0.5000321269035339,0.5000321269035339,1.0,1.0,-2.864665031433105,1.054713487625122,1.8099514245986936,0.4043588042259216,0.0,0.0,1.0,236.61183166503903,203.0,174.4744110107422,-34503.375,2493.074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3053894042969,312.8035888671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.840233325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008527300087735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3649597167969,297.1499938964844,293.1499938964844,0.2160274088382721,-4230.94677734375,304.19091796875,0.7089134454727173,0.2913967370986938,0.269079178571701,293.4461364746094,297.1499938964844,293.1499938964844,0.3274214267730713,-6179.248046875,304.2154541015625,0.7877649664878845,0.4063842594623565,0.39224773645401,293.2383728027344,297.1499938964844,293.1499938964844,0.5825739502906799,-7169.66455078125,304.204833984375,0.9157909750938416,0.6472520232200623,0.4554875493049621,293.2733459472656,297.1499938964844,293.1499938964844,0.7450482845306396,-11733.7353515625,304.2225036621094,0.979979395866394,0.7838388681411743,0.7444328665733337,293.2147216796875,297.1499938964844,293.1499938964844,0.0601623840630054,-7809.00634765625,304.1622314453125,0.4923177361488342,0.1032756567001342,0.4977333545684814,291.1761779785156,291.1499938964844,254.93023681640625,254.03179931640625,279.1710510253906,293.34161376953125,291.1816711425781,1.0,0.5912339091300964,0.5021106004714966,0.5021106004714966,1.0,1.0,-2.8322649002075195,1.0450090169906616,1.787255883216858,0.4016993641853332,0.0,0.0,0.9945200085639954,224.76084899902344,191.0,180.07313537597656,-34499.73828125,2377.74609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5527648925781,313.0509033203125,278.1499938964844,0.0,18000.0,319.54998779296875,32500.759765625,36000.0,0.0,0.0,0.8382341861724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605315208435,1.8316329717636108,-2.7721885999199003e-05,0.0,0.0008507011225447,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3649597167969,297.1499938964844,293.1499938964844,0.2160274088382721,-4230.94677734375,304.19091796875,0.7089134454727173,0.2913967370986938,0.269079178571701,293.4461364746094,297.1499938964844,293.1499938964844,0.3274214267730713,-6179.248046875,304.2154541015625,0.7877649664878845,0.4063842594623565,0.39224773645401,293.2383728027344,297.1499938964844,293.1499938964844,0.5825739502906799,-7169.66455078125,304.204833984375,0.9157909750938416,0.6472520232200623,0.4554875493049621,293.2733459472656,297.1499938964844,293.1499938964844,0.7450482845306396,-11733.7353515625,304.2225036621094,0.979979395866394,0.7838388681411743,0.7444328665733337,293.2147216796875,297.1499938964844,293.1499938964844,0.0601623840630054,-7809.00634765625,304.1622314453125,0.4923177361488342,0.1032756567001342,0.4977333545684814,291.1761779785156,291.1499938964844,254.93023681640625,254.03179931640625,279.1710510253906,293.34161376953125,291.1816711425781,1.0,0.5912339091300964,0.5021106004714966,0.5021106004714966,1.0,1.0,-2.8322649002075195,1.0450090169906616,1.787255883216858,0.4016993641853332,0.0,0.0,0.9945200085639954,224.76084899902344,191.0,180.07313537597656,-34499.73828125,2377.74609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5527648925781,313.0509033203125,278.1499938964844,0.0,18000.0,319.54998779296875,32500.759765625,36000.0,0.0,0.0,0.8382341861724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605315208435,1.8316329717636108,-2.7721885999199003e-05,0.0,0.0008507011225447,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3616027832031,297.1499938964844,293.1499938964844,0.2088436931371688,-4117.2822265625,304.1892395019531,0.7125157117843628,0.2866315841674804,0.264364093542099,293.4476928710937,297.1499938964844,293.1499938964844,0.3154008984565735,-5998.8349609375,304.2136535644531,0.7911414504051208,0.3985676169395447,0.384447693824768,293.2385559082031,297.1499938964844,293.1499938964844,0.5723450779914856,-7072.05712890625,304.2035827636719,0.9258903861045836,0.6449739933013916,0.4535804390907287,293.2731018066406,297.1499938964844,293.1499938964844,0.7314741611480713,-11570.57421875,304.2209167480469,0.9878673553466796,0.7807589769363403,0.7411057949066162,293.2123107910156,297.1499938964844,293.1499938964844,0.0580407828092575,-7619.806640625,304.16168212890625,0.4953869879245758,0.1021228209137916,0.4903038740158081,291.2983703613281,291.1499938964844,255.0099639892578,254.1031646728516,279.1705322265625,293.3406982421875,291.3033142089844,1.0,0.5806196331977844,0.504136323928833,0.504136323928833,1.0,1.0,-2.802001714706421,1.035991668701172,1.766010046005249,0.3992607891559601,0.0,0.0,0.966421604156494,212.755599975586,179.0,170.98178100585938,-34459.58203125,2267.666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7684631347656,313.2628173828125,278.1499938964844,0.0,18000.0,319.54998779296875,33473.8984375,36000.0,0.0,0.0,0.8356243371963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827920913696289,1.827948808670044,-2.7860087357112207e-05,0.0,0.0008480524411424,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3616027832031,297.1499938964844,293.1499938964844,0.2088436931371688,-4117.2822265625,304.1892395019531,0.7125157117843628,0.2866315841674804,0.264364093542099,293.4476928710937,297.1499938964844,293.1499938964844,0.3154008984565735,-5998.8349609375,304.2136535644531,0.7911414504051208,0.3985676169395447,0.384447693824768,293.2385559082031,297.1499938964844,293.1499938964844,0.5723450779914856,-7072.05712890625,304.2035827636719,0.9258903861045836,0.6449739933013916,0.4535804390907287,293.2731018066406,297.1499938964844,293.1499938964844,0.7314741611480713,-11570.57421875,304.2209167480469,0.9878673553466796,0.7807589769363403,0.7411057949066162,293.2123107910156,297.1499938964844,293.1499938964844,0.0580407828092575,-7619.806640625,304.16168212890625,0.4953869879245758,0.1021228209137916,0.4903038740158081,291.2983703613281,291.1499938964844,255.0099639892578,254.1031646728516,279.1705322265625,293.3406982421875,291.3033142089844,1.0,0.5806196331977844,0.504136323928833,0.504136323928833,1.0,1.0,-2.802001714706421,1.035991668701172,1.766010046005249,0.3992607891559601,0.0,0.0,0.966421604156494,212.755599975586,179.0,170.98178100585938,-34459.58203125,2267.666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7684631347656,313.2628173828125,278.1499938964844,0.0,18000.0,319.54998779296875,33473.8984375,36000.0,0.0,0.0,0.8356243371963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827920913696289,1.827948808670044,-2.7860087357112207e-05,0.0,0.0008480524411424,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3597717285156,297.1499938964844,293.1499938964844,0.2054613381624221,-4063.5224609375,304.1882629394531,0.7145148515701294,0.2843122184276581,0.262067973613739,293.4482116699219,297.1499938964844,293.1499938964844,0.3096658885478973,-5912.291015625,304.2124938964844,0.793067216873169,0.3946897685527801,0.3805812001228332,293.23846435546875,297.1499938964844,293.1499938964844,0.5675643682479858,-7026.46875,304.2025146484375,0.9313688278198242,0.6438683271408081,0.4526527225971222,293.2727966308594,297.1499938964844,293.1499938964844,0.7251092195510864,-11494.1689453125,304.2195739746094,0.991832435131073,0.7792604565620422,0.7394843697547913,293.2109680175781,297.1499938964844,293.1499938964844,0.0570643544197082,-7533.3544921875,304.16131591796875,0.4971797168254852,0.1016013622283935,0.4868685305118561,291.3542785644531,291.1499938964844,255.0496520996093,254.13870239257807,279.1703186035156,293.3400573730469,291.35894775390625,1.0,0.5753150582313538,0.505138099193573,0.505138099193573,1.0,1.0,-2.787402391433716,1.0316476821899414,1.7557547092437744,0.3980925679206848,0.0,0.0,0.9471744298934937,206.7515106201172,179.0,163.3927764892578,-34425.6953125,2214.313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8662109375,313.35711669921875,278.1499938964844,0.0,18000.0,320.0299987792969,34316.7578125,36000.0,0.0,0.0,0.8389103412628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8247169256210327,1.8247449398040767,-2.7979633159702644e-05,0.0,0.0008513873908668,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3578796386719,297.1499938964844,293.1499938964844,0.2021363973617553,-4010.425537109375,304.1873474121094,0.7166388034820557,0.2820276021957397,0.2598047256469726,293.4486694335937,297.1499938964844,293.1499938964844,0.3039957284927368,-5826.265625,304.2114562988281,0.7951475977897644,0.3908240795135498,0.3767282664775848,293.2383117675781,297.1499938964844,293.1499938964844,0.5628135204315186,-6980.95556640625,304.2016296386719,0.9370808601379396,0.6427774429321289,0.4517371952533722,293.2723999023437,297.1499938964844,293.1499938964844,0.718791127204895,-11417.9443359375,304.21844482421875,0.9957799911499025,0.7777817249298096,0.7378842830657959,293.20953369140625,297.1499938964844,293.1499938964844,0.0561104714870452,-7449.1015625,304.1610107421875,0.4991366863250732,0.1011064276099205,0.4835671782493591,291.4105224609375,291.1499938964844,255.08921813964844,254.1741485595703,279.1701965332031,293.33935546875,291.41558837890625,1.0,0.5700073838233948,0.5061357617378235,0.5061357617378235,1.0,1.0,-2.7730605602264404,1.027380347251892,1.7456802129745483,0.396945983171463,0.0,0.0,0.9242111444473268,200.7588348388672,167.0,161.74114990234375,-34412.73046875,2161.946044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9931335449219,313.4748840332031,278.1499938964844,0.0,18000.0,320.0299987792969,35478.921875,36000.0,0.0,0.0,0.8378416895866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8202793598175049,1.8203074932098389,-2.8144233510829508e-05,0.0,0.000850302807521,0.0,0.0,683.4856567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3537902832031,297.1499938964844,293.1499938964844,0.196413442492485,-3919.326904296875,304.1843566894531,0.7202175855636597,0.2775878608226776,0.2554359436035156,293.4491577148437,297.1499938964844,293.1499938964844,0.2939512431621551,-5674.08056640625,304.20758056640625,0.7984851002693176,0.3831566274166107,0.36912402510643,293.2376403808594,297.1499938964844,293.1499938964844,0.5553626418113708,-6911.16015625,304.19659423828125,0.9473551511764526,0.640677273273468,0.4499894380569458,293.26776123046875,297.1499938964844,293.1499938964844,0.7009183168411255,-11190.8818359375,304.22625732421875,0.9990000128746032,0.7755944132804871,0.7269179821014404,293.2064819335937,297.1499938964844,293.1499938964844,0.0545627102255821,-7314.50146484375,304.1598815917969,0.5027914643287659,0.1002195626497268,0.4776314198970794,291.4855651855469,291.1499938964844,255.16798400878903,254.2447204589844,279.1715087890625,293.3370666503906,291.48712158203125,1.0,0.558951735496521,0.5083184242248535,0.5083184242248535,1.0,1.0,-2.736305952072144,1.0156545639038086,1.720651388168335,0.3934822678565979,0.0,0.0,0.8733322024345398,189.919677734375,155.0,106.47002410888672,-34040.484375,2051.028076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27130126953125,313.63623046875,278.1499938964844,0.0,18000.0,320.0299987792969,36893.70703125,36000.0,0.0,0.0,0.834684431552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7546721696853638,1.7546992301940918,-2.7039928681915623e-05,0.0,0.0008470985922031,0.0,0.0,626.3359375,0.0,0.0,0.0,0.9685156345367432,4.0,0.0,1.0
551280,293.3537902832031,297.1499938964844,293.1499938964844,0.196413442492485,-3919.326904296875,304.1843566894531,0.7202175855636597,0.2775878608226776,0.2554359436035156,293.4491577148437,297.1499938964844,293.1499938964844,0.2939512431621551,-5674.08056640625,304.20758056640625,0.7984851002693176,0.3831566274166107,0.36912402510643,293.2376403808594,297.1499938964844,293.1499938964844,0.5553626418113708,-6911.16015625,304.19659423828125,0.9473551511764526,0.640677273273468,0.4499894380569458,293.26776123046875,297.1499938964844,293.1499938964844,0.7009183168411255,-11190.8818359375,304.22625732421875,0.9990000128746032,0.7755944132804871,0.7269179821014404,293.2064819335937,297.1499938964844,293.1499938964844,0.0545627102255821,-7314.50146484375,304.1598815917969,0.5027914643287659,0.1002195626497268,0.4776314198970794,291.4855651855469,291.1499938964844,255.16798400878903,254.2447204589844,279.1715087890625,293.3370666503906,291.48712158203125,1.0,0.558951735496521,0.5083184242248535,0.5083184242248535,1.0,1.0,-2.736305952072144,1.0156545639038086,1.720651388168335,0.3934822678565979,0.0,0.0,0.8733322024345398,189.919677734375,155.0,106.47002410888672,-34040.484375,2051.028076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27130126953125,313.63623046875,278.1499938964844,0.0,18000.0,320.0299987792969,36893.70703125,36000.0,0.0,0.0,0.834684431552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7546721696853638,1.7546992301940918,-2.7039928681915623e-05,0.0,0.0008470985922031,0.0,0.0,626.3359375,0.0,0.0,0.0,0.9685156345367432,4.0,0.0,1.0
551340,293.3496398925781,297.1499938964844,293.1499938964844,0.1918480098247528,-3847.15234375,304.1805114746094,0.7233831286430359,0.2732638120651245,0.2512405812740326,293.44940185546875,297.1499938964844,293.1499938964844,0.2855498790740967,-5547.091796875,304.202392578125,0.8012444972991943,0.3755319714546203,0.3616319596767425,293.236572265625,297.1499938964844,293.1499938964844,0.5507438778877258,-6870.056640625,304.1887512207031,0.9567123055458068,0.6386752724647522,0.4483616948127746,293.2426452636719,297.1499938964844,293.1499938964844,0.6747105121612549,-10850.5595703125,304.2443542480469,0.9990000128746032,0.7776602506637573,0.7050343155860901,293.20318603515625,297.1499938964844,293.1499938964844,0.0534827150404453,-7223.1748046875,304.15838623046875,0.5064558982849121,0.09945660084486,0.4725385308265686,291.5079345703125,291.1499938964844,255.2462615966797,254.3148803710937,279.1733703613281,293.3312072753906,291.50799560546875,1.0,0.546822190284729,0.5107565522193909,0.5107565522193909,1.0,1.0,-2.687859296798706,0.9993303418159484,1.688529133796692,0.387833297252655,0.0,0.0,0.823752760887146,179.81614685058594,158.0,47.99481201171875,-33411.66015625,1928.092041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69189453125,313.8296813964844,278.1499938964844,0.0,18000.0,319.54998779296875,37324.26953125,36000.0,0.0,0.0,0.8239208459854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6414659023284912,1.6414906978607178,-2.4802644475130364e-05,0.0,0.0008361748768948,0.0,0.0,529.711181640625,0.0,0.0,0.0,0.9151957631111144,4.0,0.0,1.0
551400,293.3496398925781,297.1499938964844,293.1499938964844,0.1918480098247528,-3847.15234375,304.1805114746094,0.7233831286430359,0.2732638120651245,0.2512405812740326,293.44940185546875,297.1499938964844,293.1499938964844,0.2855498790740967,-5547.091796875,304.202392578125,0.8012444972991943,0.3755319714546203,0.3616319596767425,293.236572265625,297.1499938964844,293.1499938964844,0.5507438778877258,-6870.056640625,304.1887512207031,0.9567123055458068,0.6386752724647522,0.4483616948127746,293.2426452636719,297.1499938964844,293.1499938964844,0.6747105121612549,-10850.5595703125,304.2443542480469,0.9990000128746032,0.7776602506637573,0.7050343155860901,293.20318603515625,297.1499938964844,293.1499938964844,0.0534827150404453,-7223.1748046875,304.15838623046875,0.5064558982849121,0.09945660084486,0.4725385308265686,291.5079345703125,291.1499938964844,255.2462615966797,254.3148803710937,279.1733703613281,293.3312072753906,291.50799560546875,1.0,0.546822190284729,0.5107565522193909,0.5107565522193909,1.0,1.0,-2.687859296798706,0.9993303418159484,1.688529133796692,0.387833297252655,0.0,0.0,0.823752760887146,179.81614685058594,158.0,47.99481201171875,-33411.66015625,1928.092041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69189453125,313.8296813964844,278.1499938964844,0.0,18000.0,319.54998779296875,37324.26953125,36000.0,0.0,0.0,0.8239208459854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6414659023284912,1.6414906978607178,-2.4802644475130364e-05,0.0,0.0008361748768948,0.0,0.0,529.711181640625,0.0,0.0,0.0,0.9151957631111144,4.0,0.0,1.0
551460,293.34600830078125,297.1499938964844,293.1499938964844,0.188412457704544,-3793.757568359375,304.1760559082031,0.7237346768379211,0.2689450085163116,0.2472077459096908,293.4499816894531,297.1499938964844,293.1499938964844,0.2787337899208069,-5444.85205078125,304.1962585449219,0.8004401922225952,0.3678289353847503,0.3542322516441345,293.2357482910156,297.1499938964844,293.1499938964844,0.5490617752075195,-6858.69970703125,304.1785583496094,0.9615377187728882,0.6366458535194397,0.4468361735343933,293.2093811035156,297.1499938964844,293.1499938964844,0.6605203151702881,-10679.5126953125,304.23590087890625,0.9990000128746032,0.782066285610199,0.6926345825195312,293.2002868652344,297.1499938964844,293.1499938964844,0.0528845600783824,-7175.93701171875,304.1565856933594,0.5081026554107666,0.0986988991498947,0.4683143198490143,291.4765930175781,291.1499938964844,255.3240509033203,254.38462829589844,279.1724853515625,293.3261413574219,291.4740905761719,1.0,0.5392326712608337,0.5129680037498474,0.5129680037498474,1.0,1.0,-2.6522932052612305,0.987975776195526,1.6643173694610596,0.3840477168560028,0.0,0.0,0.7816055417060852,173.9239044189453,161.0,-25.3503646850586,-32773.29296875,1847.180908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1711120605469,314.0029296875,278.1499938964844,0.0,18000.0,319.54998779296875,37371.27734375,36000.0,0.0,0.0,0.8136305809020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5146318674087524,1.514654278755188,-2.238245542685036e-05,0.0,0.0008257316076196,0.0,0.0,433.5268859863281,0.0,0.0,0.0,0.8566694259643555,4.0,0.0,1.0
551520,293.34600830078125,297.1499938964844,293.1499938964844,0.188412457704544,-3793.757568359375,304.1760559082031,0.7237346768379211,0.2689450085163116,0.2472077459096908,293.4499816894531,297.1499938964844,293.1499938964844,0.2787337899208069,-5444.85205078125,304.1962585449219,0.8004401922225952,0.3678289353847503,0.3542322516441345,293.2357482910156,297.1499938964844,293.1499938964844,0.5490617752075195,-6858.69970703125,304.1785583496094,0.9615377187728882,0.6366458535194397,0.4468361735343933,293.2093811035156,297.1499938964844,293.1499938964844,0.6605203151702881,-10679.5126953125,304.23590087890625,0.9990000128746032,0.782066285610199,0.6926345825195312,293.2002868652344,297.1499938964844,293.1499938964844,0.0528845600783824,-7175.93701171875,304.1565856933594,0.5081026554107666,0.0986988991498947,0.4683143198490143,291.4765930175781,291.1499938964844,255.3240509033203,254.38462829589844,279.1724853515625,293.3261413574219,291.4740905761719,1.0,0.5392326712608337,0.5129680037498474,0.5129680037498474,1.0,1.0,-2.6522932052612305,0.987975776195526,1.6643173694610596,0.3840477168560028,0.0,0.0,0.7816055417060852,173.9239044189453,161.0,-25.3503646850586,-32773.29296875,1847.180908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1711120605469,314.0029296875,278.1499938964844,0.0,18000.0,319.54998779296875,37371.27734375,36000.0,0.0,0.0,0.8136305809020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5146318674087524,1.514654278755188,-2.238245542685036e-05,0.0,0.0008257316076196,0.0,0.0,433.5268859863281,0.0,0.0,0.0,0.8566694259643555,4.0,0.0,1.0
551580,293.3426513671875,297.1499938964844,293.1499938964844,0.1855356097221374,-3749.366455078125,304.17218017578125,0.7218529582023621,0.2646611332893371,0.2432939559221267,293.45074462890625,297.1499938964844,293.1499938964844,0.2726622819900512,-5353.58740234375,304.1910095214844,0.7967789769172668,0.360077440738678,0.3468791842460632,293.2350769042969,297.1499938964844,293.1499938964844,0.5489441752433777,-6862.158203125,304.1693115234375,0.9629784822463988,0.6346135139465332,0.4453819692134857,293.1841125488281,297.1499938964844,293.1499938964844,0.6553096771240234,-10629.25390625,304.2158203125,0.9990000128746032,0.7857036590576172,0.6873826384544373,293.1978454589844,297.1499938964844,293.1499938964844,0.0525045320391655,-7148.3896484375,304.155029296875,0.5079871416091919,0.0979192182421684,0.4644792079925537,291.4195861816406,291.1499938964844,255.4013519287109,254.4539489746093,279.1711730957031,293.3237609863281,291.4166564941406,1.0,0.534416139125824,0.5150224566459656,0.5150224566459656,1.0,1.0,-2.6260809898376465,0.9801983833312988,1.6458827257156372,0.38190558552742,0.0,0.0,0.7493615746498108,171.07199096679688,164.0,-64.67948150634766,-32258.802734375,1795.41357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6947631835937,314.207763671875,278.1499938964844,0.0,18000.0,319.54998779296875,37160.21875,36000.0,0.0,0.0,0.8008610606193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4042372703552246,1.4042576551437378,-2.0378003682708368e-05,0.0,0.0008127721957862,0.0,0.0,359.9767761230469,0.0,0.0,0.0,0.806516170501709,4.0,0.0,1.0
551640,293.3426513671875,297.1499938964844,293.1499938964844,0.1855356097221374,-3749.366455078125,304.17218017578125,0.7218529582023621,0.2646611332893371,0.2432939559221267,293.45074462890625,297.1499938964844,293.1499938964844,0.2726622819900512,-5353.58740234375,304.1910095214844,0.7967789769172668,0.360077440738678,0.3468791842460632,293.2350769042969,297.1499938964844,293.1499938964844,0.5489441752433777,-6862.158203125,304.1693115234375,0.9629784822463988,0.6346135139465332,0.4453819692134857,293.1841125488281,297.1499938964844,293.1499938964844,0.6553096771240234,-10629.25390625,304.2158203125,0.9990000128746032,0.7857036590576172,0.6873826384544373,293.1978454589844,297.1499938964844,293.1499938964844,0.0525045320391655,-7148.3896484375,304.155029296875,0.5079871416091919,0.0979192182421684,0.4644792079925537,291.4195861816406,291.1499938964844,255.4013519287109,254.4539489746093,279.1711730957031,293.3237609863281,291.4166564941406,1.0,0.534416139125824,0.5150224566459656,0.5150224566459656,1.0,1.0,-2.6260809898376465,0.9801983833312988,1.6458827257156372,0.38190558552742,0.0,0.0,0.7493615746498108,171.07199096679688,164.0,-64.67948150634766,-32258.802734375,1795.41357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6947631835937,314.207763671875,278.1499938964844,0.0,18000.0,319.54998779296875,37160.21875,36000.0,0.0,0.0,0.8008610606193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4042372703552246,1.4042576551437378,-2.0378003682708368e-05,0.0,0.0008127721957862,0.0,0.0,359.9767761230469,0.0,0.0,0.0,0.806516170501709,4.0,0.0,1.0
551700,293.3410339355469,297.1499938964844,293.1499938964844,0.1841673702001571,-3728.16796875,304.170654296875,0.7203254699707031,0.2625362575054168,0.2413767427206039,293.4511413574219,297.1499938964844,293.1499938964844,0.2696964144706726,-5308.6669921875,304.1889343261719,0.7941961884498596,0.356185644865036,0.3432133495807647,293.2348327636719,297.1499938964844,293.1499938964844,0.5490794777870178,-6865.349609375,304.1655578613281,0.9628335237503052,0.6335846781730652,0.444667786359787,293.1758117675781,297.1499938964844,293.1499938964844,0.6548989415168762,-10632.5791015625,304.20458984375,0.9990000128746032,0.7869057655334473,0.686582088470459,293.19677734375,297.1499938964844,293.1499938964844,0.0523413941264152,-7136.8994140625,304.1544189453125,0.5074668526649475,0.097522959113121,0.4626593589782715,291.389404296875,291.1499938964844,255.43983459472656,254.48846435546875,279.1705017089844,293.3230285644531,291.38653564453125,1.0,0.5327615737915039,0.5159964561462402,0.5159964561462402,1.0,1.0,-2.615362882614136,0.977206826210022,1.638156175613403,0.3812140822410583,0.0,0.0,0.7364287376403809,170.40655517578125,164.0,-73.41010284423828,-32042.349609375,1776.7301025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9480895996094,314.3102111816406,278.1499938964844,0.0,18000.0,319.07000732421875,37028.0625,36000.0,0.0,0.0,0.7889809012413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575308322906494,1.3575503826141355,-1.9564809917937964e-05,0.0,0.0008007152937352,0.0,0.0,331.6353759765625,0.0,0.0,0.0,0.7855591773986816,4.0,0.0,1.0
551760,293.3394775390625,297.1499938964844,293.1499938964844,0.1828644424676895,-3707.993408203125,304.16925048828125,0.7184867262840271,0.2604237496852875,0.2394826859235763,293.4515991210937,297.1499938964844,293.1499938964844,0.2668025195598602,-5264.7109375,304.1871337890625,0.7912242412567139,0.3522838950157165,0.3395506739616394,293.2346496582031,297.1499938964844,293.1499938964844,0.5493919849395752,-6870.11279296875,304.16217041015625,0.9622399806976318,0.6325449347496033,0.4439559876918793,293.17041015625,297.1499938964844,293.1499938964844,0.6557669639587402,-10652.259765625,304.1930847167969,0.9990000128746032,0.7876409888267517,0.6867148876190186,293.19580078125,297.1499938964844,293.1499938964844,0.0521998330950737,-7127.35009765625,304.15386962890625,0.5067062377929688,0.0971193686127662,0.4608771204948425,291.3568725585937,291.1499938964844,255.47817993164065,254.5228576660156,279.1698303222656,293.3223876953125,291.3534851074219,1.0,0.5314911007881165,0.5169376730918884,0.5169376730918884,1.0,1.0,-2.605846881866455,0.9746570587158204,1.6311898231506348,0.3807041943073272,0.0,0.0,0.7258580923080444,170.12680053710938,167.0,-82.95339965820312,-31824.55859375,1761.629638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.14990234375,314.3778076171875,278.1499938964844,0.0,18000.0,319.07000732421875,36884.99609375,36000.0,0.0,0.0,0.781000018119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170692920684814,1.31708824634552,-1.8875301975640468e-05,0.0,0.0007926156977191,0.0,0.0,308.3412475585937,0.0,0.0,0.0,0.7675763964653015,4.0,0.0,1.0
551820,293.3364562988281,297.1499938964844,293.1499938964844,0.180245816707611,-3667.0634765625,304.167236328125,0.7140326499938965,0.2562375366687774,0.2357588410377502,293.4525451660156,297.1499938964844,293.1499938964844,0.2609249353408813,-5174.56005859375,304.1846008300781,0.7843775153160095,0.3444520235061645,0.3322290778160095,293.2344970703125,297.1499938964844,293.1499938964844,0.5499447584152222,-6877.97509765625,304.15728759765625,0.9599854946136476,0.6304326057434082,0.442533791065216,293.16766357421875,297.1499938964844,293.1499938964844,0.6600803136825562,-10722.958984375,304.171630859375,0.9990000128746032,0.7877011895179749,0.6891627311706543,293.1942443847656,297.1499938964844,293.1499938964844,0.0518912002444267,-7105.69140625,304.1531066894531,0.5046099424362183,0.096279501914978,0.4573331177234649,291.2957763671875,291.1499938964844,255.5545349121093,254.59133911132807,279.1686096191406,293.32098388671875,291.293212890625,1.0,0.529841959476471,0.518735945224762,0.518735945224762,1.0,1.0,-2.589545965194702,0.9705429077148438,1.6190030574798584,0.3800793886184692,0.0,0.0,0.7106974124908447,170.4669952392578,170.0,-81.5053939819336,-31485.099609375,1739.5877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47283935546875,314.4912414550781,278.1499938964844,0.0,18000.0,319.07000732421875,36590.21484375,36000.0,0.0,0.0,0.7647652626037598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2575790882110596,1.2575969696044922,-1.7878535800264217e-05,0.0,0.0007761394954286,0.0,0.0,276.0538330078125,0.0,0.0,0.0,0.7412994503974915,4.0,0.0,1.0
551880,293.3364562988281,297.1499938964844,293.1499938964844,0.180245816707611,-3667.0634765625,304.167236328125,0.7140326499938965,0.2562375366687774,0.2357588410377502,293.4525451660156,297.1499938964844,293.1499938964844,0.2609249353408813,-5174.56005859375,304.1846008300781,0.7843775153160095,0.3444520235061645,0.3322290778160095,293.2344970703125,297.1499938964844,293.1499938964844,0.5499447584152222,-6877.97509765625,304.15728759765625,0.9599854946136476,0.6304326057434082,0.442533791065216,293.16766357421875,297.1499938964844,293.1499938964844,0.6600803136825562,-10722.958984375,304.171630859375,0.9990000128746032,0.7877011895179749,0.6891627311706543,293.1942443847656,297.1499938964844,293.1499938964844,0.0518912002444267,-7105.69140625,304.1531066894531,0.5046099424362183,0.096279501914978,0.4573331177234649,291.2957763671875,291.1499938964844,255.5545349121093,254.59133911132807,279.1686096191406,293.32098388671875,291.293212890625,1.0,0.529841959476471,0.518735945224762,0.518735945224762,1.0,1.0,-2.589545965194702,0.9705429077148438,1.6190030574798584,0.3800793886184692,0.0,0.0,0.7106974124908447,170.4669952392578,170.0,-81.5053939819336,-31485.099609375,1739.5877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47283935546875,314.4912414550781,278.1499938964844,0.0,18000.0,319.07000732421875,36590.21484375,36000.0,0.0,0.0,0.7647652626037598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2575790882110596,1.2575969696044922,-1.7878535800264217e-05,0.0,0.0007761394954286,0.0,0.0,276.0538330078125,0.0,0.0,0.0,0.7412994503974915,4.0,0.0,1.0
551940,293.33355712890625,297.1499938964844,293.1499938964844,0.1775080263614654,-3623.654296875,304.16607666015625,0.7086879014968872,0.2521029710769653,0.2321097552776336,293.4535522460937,297.1499938964844,293.1499938964844,0.2547785937786102,-5079.0634765625,304.1833190917969,0.776684045791626,0.3365815281867981,0.3249004185199737,293.2346496582031,297.1499938964844,293.1499938964844,0.5500442385673523,-6880.26025390625,304.1547241210937,0.9566531181335448,0.628262460231781,0.441095620393753,293.17413330078125,297.1499938964844,293.1499938964844,0.6666597127914429,-10819.7412109375,304.153564453125,0.9990000128746032,0.7859621047973633,0.6937291622161865,293.193115234375,297.1499938964844,293.1499938964844,0.0514958016574382,-7075.939453125,304.1527404785156,0.5019453167915344,0.0953875184059143,0.4537104070186615,291.246826171875,291.1499938964844,255.63040161132807,254.6593780517578,279.16766357421875,293.31951904296875,291.24468994140625,1.0,0.529048502445221,0.5204529762268066,0.5204529762268066,1.0,1.0,-2.5757596492767334,0.9673231840133668,1.6084364652633667,0.3798066973686218,0.0,0.0,0.7011529803276062,171.68397521972656,173.0,-70.63435363769531,-31211.02734375,1725.1939697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6631164550781,314.54412841796875,278.1499938964844,0.0,18000.0,318.5899963378906,36374.59375,36000.0,0.0,0.0,0.7440258264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218822360038757,1.2188396453857422,-1.7246951756533235e-05,0.0,0.0007550916052423,0.0,0.0,256.31884765625,0.0,0.0,0.0,0.7243477702140808,4.0,0.0,1.0
552000,293.33355712890625,297.1499938964844,293.1499938964844,0.1775080263614654,-3623.654296875,304.16607666015625,0.7086879014968872,0.2521029710769653,0.2321097552776336,293.4535522460937,297.1499938964844,293.1499938964844,0.2547785937786102,-5079.0634765625,304.1833190917969,0.776684045791626,0.3365815281867981,0.3249004185199737,293.2346496582031,297.1499938964844,293.1499938964844,0.5500442385673523,-6880.26025390625,304.1547241210937,0.9566531181335448,0.628262460231781,0.441095620393753,293.17413330078125,297.1499938964844,293.1499938964844,0.6666597127914429,-10819.7412109375,304.153564453125,0.9990000128746032,0.7859621047973633,0.6937291622161865,293.193115234375,297.1499938964844,293.1499938964844,0.0514958016574382,-7075.939453125,304.1527404785156,0.5019453167915344,0.0953875184059143,0.4537104070186615,291.246826171875,291.1499938964844,255.63040161132807,254.6593780517578,279.16766357421875,293.31951904296875,291.24468994140625,1.0,0.529048502445221,0.5204529762268066,0.5204529762268066,1.0,1.0,-2.5757596492767334,0.9673231840133668,1.6084364652633667,0.3798066973686218,0.0,0.0,0.7011529803276062,171.68397521972656,173.0,-70.63435363769531,-31211.02734375,1725.1939697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6631164550781,314.54412841796875,278.1499938964844,0.0,18000.0,318.5899963378906,36374.59375,36000.0,0.0,0.0,0.7440258264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218822360038757,1.2188396453857422,-1.7246951756533235e-05,0.0,0.0007550916052423,0.0,0.0,256.31884765625,0.0,0.0,0.0,0.7243477702140808,4.0,0.0,1.0
552060,293.3307189941406,297.1499938964844,293.1499938964844,0.174821451306343,-3580.8466796875,304.1651916503906,0.7026987671852112,0.2480268329381942,0.2285306900739669,293.45458984375,297.1499938964844,293.1499938964844,0.2486085742712021,-4982.5009765625,304.1825256347656,0.7684898376464844,0.3286806046962738,0.3175603747367859,293.2349853515625,297.1499938964844,293.1499938964844,0.5501517057418823,-6882.232421875,304.1529846191406,0.9525662064552308,0.6260500550270081,0.4396395981311798,293.1877746582031,297.1499938964844,293.1499938964844,0.67531418800354,-10940.6171875,304.1380310058594,0.9990000128746032,0.7825967669487,0.69970703125,293.1923522949219,297.1499938964844,293.1499938964844,0.0510706938803195,-7043.6552734375,304.15252685546875,0.4989102184772491,0.0944489613175392,0.4499669671058655,291.1985778808594,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.31854248046875,291.196533203125,1.0,0.5288259983062744,0.5221274495124817,0.5221274495124817,1.0,1.0,-2.5635740756988525,0.9646772742271424,1.5988967418670654,0.3797630965709686,0.0,0.0,0.697895348072052,173.49635314941406,176.0,-67.22567749023438,-30945.62109375,1715.781494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6381225585937,314.4723815917969,278.1499938964844,0.0,18000.0,318.5899963378906,36161.24609375,36000.0,0.0,0.0,0.7279819250106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199558138847351,1.1995749473571775,-1.6915795640670694e-05,0.0,0.0007388090598396,0.0,0.0,246.6365203857422,0.0,0.0,0.0,0.7159970998764038,4.0,0.0,1.0
552120,293.3307189941406,297.1499938964844,293.1499938964844,0.174821451306343,-3580.8466796875,304.1651916503906,0.7026987671852112,0.2480268329381942,0.2285306900739669,293.45458984375,297.1499938964844,293.1499938964844,0.2486085742712021,-4982.5009765625,304.1825256347656,0.7684898376464844,0.3286806046962738,0.3175603747367859,293.2349853515625,297.1499938964844,293.1499938964844,0.5501517057418823,-6882.232421875,304.1529846191406,0.9525662064552308,0.6260500550270081,0.4396395981311798,293.1877746582031,297.1499938964844,293.1499938964844,0.67531418800354,-10940.6171875,304.1380310058594,0.9990000128746032,0.7825967669487,0.69970703125,293.1923522949219,297.1499938964844,293.1499938964844,0.0510706938803195,-7043.6552734375,304.15252685546875,0.4989102184772491,0.0944489613175392,0.4499669671058655,291.1985778808594,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.31854248046875,291.196533203125,1.0,0.5288259983062744,0.5221274495124817,0.5221274495124817,1.0,1.0,-2.5635740756988525,0.9646772742271424,1.5988967418670654,0.3797630965709686,0.0,0.0,0.697895348072052,173.49635314941406,176.0,-67.22567749023438,-30945.62109375,1715.781494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6381225585937,314.4723815917969,278.1499938964844,0.0,18000.0,318.5899963378906,36161.24609375,36000.0,0.0,0.0,0.7279819250106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199558138847351,1.1995749473571775,-1.6915795640670694e-05,0.0,0.0007388090598396,0.0,0.0,246.6365203857422,0.0,0.0,0.0,0.7159970998764038,4.0,0.0,1.0
552180,293.3279113769531,297.1499938964844,293.1499938964844,0.172038659453392,-3536.0341796875,304.1647644042969,0.6964365243911743,0.2440167963504791,0.2250223904848098,293.4555969238281,297.1499938964844,293.1499938964844,0.2422066479921341,-4881.30078125,304.1823425292969,0.7600622177124023,0.320758581161499,0.3102114796638489,293.2354431152344,297.1499938964844,293.1499938964844,0.5497986674308777,-6879.0380859375,304.1526184082031,0.9479737281799316,0.6238037347793579,0.4381707012653351,293.2069396972656,297.1499938964844,293.1499938964844,0.6849057078361511,-11070.2939453125,304.1261291503906,0.9990000128746032,0.7777671813964844,0.7065861821174622,293.1918334960937,297.1499938964844,293.1499938964844,0.0505665354430675,-7004.13671875,304.15252685546875,0.4956637918949127,0.0934825018048286,0.4461412131786346,291.16064453125,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.3187255859375,291.158935546875,1.0,0.5289823412895203,0.5237957239151001,0.5237957239151001,1.0,1.0,-2.55243182182312,0.9624276161193848,1.5900042057037354,0.3798915147781372,0.0,0.0,0.6990824937820435,175.7052764892578,179.0,-56.015716552734375,-30730.263671875,1709.622802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46923828125,314.3347473144531,278.1499938964844,0.0,18000.0,318.5899963378906,36000.59375,36000.0,0.0,0.0,0.7137756943702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1974475383758545,1.1974643468856812,-1.6848744053277187e-05,0.0,0.0007243915461003,0.0,0.0,245.2546844482422,0.0,0.0,0.0,0.71502685546875,4.0,0.0,1.0
552240,293.3279113769531,297.1499938964844,293.1499938964844,0.172038659453392,-3536.0341796875,304.1647644042969,0.6964365243911743,0.2440167963504791,0.2250223904848098,293.4555969238281,297.1499938964844,293.1499938964844,0.2422066479921341,-4881.30078125,304.1823425292969,0.7600622177124023,0.320758581161499,0.3102114796638489,293.2354431152344,297.1499938964844,293.1499938964844,0.5497986674308777,-6879.0380859375,304.1526184082031,0.9479737281799316,0.6238037347793579,0.4381707012653351,293.2069396972656,297.1499938964844,293.1499938964844,0.6849057078361511,-11070.2939453125,304.1261291503906,0.9990000128746032,0.7777671813964844,0.7065861821174622,293.1918334960937,297.1499938964844,293.1499938964844,0.0505665354430675,-7004.13671875,304.15252685546875,0.4956637918949127,0.0934825018048286,0.4461412131786346,291.16064453125,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.3187255859375,291.158935546875,1.0,0.5289823412895203,0.5237957239151001,0.5237957239151001,1.0,1.0,-2.55243182182312,0.9624276161193848,1.5900042057037354,0.3798915147781372,0.0,0.0,0.6990824937820435,175.7052764892578,179.0,-56.015716552734375,-30730.263671875,1709.622802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46923828125,314.3347473144531,278.1499938964844,0.0,18000.0,318.5899963378906,36000.59375,36000.0,0.0,0.0,0.7137756943702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1974475383758545,1.1974643468856812,-1.6848744053277187e-05,0.0,0.0007243915461003,0.0,0.0,245.2546844482422,0.0,0.0,0.0,0.71502685546875,4.0,0.0,1.0
