time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3265075683594,297.1499938964844,293.1499938964844,0.1706333309412002,-3513.27783203125,304.1646423339844,0.6932532787322998,0.2420390248298645,0.2232953011989593,293.4560852050781,297.1499938964844,293.1499938964844,0.2389513105154037,-4829.5244140625,304.1824035644531,0.755821943283081,0.3167926669120788,0.3065346777439117,293.2357177734375,297.1499938964844,293.1499938964844,0.5494992136955261,-6876.1083984375,304.1526794433594,0.9455448389053344,0.622668981552124,0.4374302625656128,293.2181396484375,297.1499938964844,293.1499938964844,0.6899745464324951,-11137.6005859375,304.1212463378906,0.9990000128746032,0.7748473882675171,0.7102505564689636,293.1916198730469,297.1499938964844,293.1499938964844,0.0502969808876514,-6982.7861328125,304.1525573730469,0.493997722864151,0.092995211482048,0.4442203640937805,291.1441955566406,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.3194580078125,291.14263916015625,1.0,0.5291619300842285,0.5246372818946838,0.5246372818946838,1.0,1.0,-2.5471439361572266,0.961420714855194,1.5857231616973877,0.3800128400325775,0.0,0.0,0.7011308073997498,176.91473388671875,179.0,-50.91434860229492,-30632.109375,1707.4078369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3372497558594,314.2417297363281,278.1499938964844,0.0,18000.0,318.1099853515625,35932.19921875,36000.0,0.0,0.0,0.7026658654212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013306617736816,1.201347589492798,-1.68898404808715e-05,0.0,0.0007131165475584,0.0,0.0,246.904052734375,0.0,0.0,0.0,0.7166949510574341,4.0,0.0,1.0
552360,293.3251037597656,297.1499938964844,293.1499938964844,0.1692707389593124,-3491.2275390625,304.1644592285156,0.6900558471679688,0.2400808334350586,0.2215867936611175,293.45654296875,297.1499938964844,293.1499938964844,0.2357329875230789,-4778.24365234375,304.1823425292969,0.7515867352485657,0.3128255009651184,0.302857369184494,293.2359924316406,297.1499938964844,293.1499938964844,0.5492744445800781,-6873.99560546875,304.152587890625,0.943051815032959,0.6215295195579529,0.4366868138313293,293.23004150390625,297.1499938964844,293.1499938964844,0.6953595280647278,-11208.546875,304.11669921875,0.9990000128746032,0.7716458439826965,0.7140225172042847,293.1914367675781,297.1499938964844,293.1499938964844,0.0500352978706359,-6962.232421875,304.152587890625,0.4923100471496582,0.0925023034214973,0.4422926604747772,291.12615966796875,291.1499938964844,255.85516357421875,254.8608245849609,279.1669006347656,293.3206787109375,291.1241149902344,1.0,0.5293924808502197,0.5254876613616943,0.5254876613616943,1.0,1.0,-2.541995048522949,0.9604769945144652,1.5815181732177734,0.3801679909229278,0.0,0.0,0.7044865489006042,178.177490234375,182.0,-52.2342529296875,-30514.01171875,1705.622314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.142333984375,314.1051940917969,278.1499938964844,0.0,18000.0,318.1099853515625,35861.8671875,36000.0,0.0,0.0,0.6963498592376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2083839178085327,1.208400845527649,-1.6977144696284086e-05,0.0,0.0007067066035233,0.0,0.0,250.0560607910156,0.0,0.0,0.0,0.7197785377502441,4.0,0.0,1.0
552420,293.3222351074219,297.1499938964844,293.1499938964844,0.1665503978729248,-3447.0,304.1641845703125,0.6836526393890381,0.2362256348133087,0.2182288020849228,293.4573669433594,297.1499938964844,293.1499938964844,0.2292370200157165,-4674.1337890625,304.1824035644531,0.7431586384773254,0.3048913776874542,0.2955061495304107,293.23651123046875,297.1499938964844,293.1499938964844,0.5486749410629272,-6868.115234375,304.1527709960937,0.9379121661186218,0.6192448139190674,0.4351986944675445,293.255126953125,297.1499938964844,293.1499938964844,0.7064393162727356,-11352.4453125,304.10943603515625,0.9990000128746032,0.7645362019538879,0.7217453718185425,293.1912536621094,297.1499938964844,293.1499938964844,0.0494766570627689,-6918.0224609375,304.15264892578125,0.4888451993465423,0.0914931148290634,0.438364565372467,291.0926818847656,291.1499938964844,255.9291381835937,254.92706298828125,279.167236328125,293.3246154785156,291.0912780761719,1.0,0.5299662351608276,0.5272257328033447,0.5272257328033447,1.0,1.0,-2.5319011211395264,0.958701193332672,1.5732001066207886,0.3805568814277649,0.0,0.0,0.714530348777771,180.84132385253903,185.0,-45.92449188232422,-30323.361328125,1702.93505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6790466308594,313.80682373046875,278.1499938964844,0.0,18000.0,318.1099853515625,35706.7109375,36000.0,0.0,0.0,0.6857558488845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234706163406372,1.234723448753357,-1.733256249281112e-05,0.0,0.0006959550082683,0.0,0.0,262.36541748046875,0.0,0.0,0.0,0.7312188744544983,4.0,0.0,1.0
552480,293.3222351074219,297.1499938964844,293.1499938964844,0.1665503978729248,-3447.0,304.1641845703125,0.6836526393890381,0.2362256348133087,0.2182288020849228,293.4573669433594,297.1499938964844,293.1499938964844,0.2292370200157165,-4674.1337890625,304.1824035644531,0.7431586384773254,0.3048913776874542,0.2955061495304107,293.23651123046875,297.1499938964844,293.1499938964844,0.5486749410629272,-6868.115234375,304.1527709960937,0.9379121661186218,0.6192448139190674,0.4351986944675445,293.255126953125,297.1499938964844,293.1499938964844,0.7064393162727356,-11352.4453125,304.10943603515625,0.9990000128746032,0.7645362019538879,0.7217453718185425,293.1912536621094,297.1499938964844,293.1499938964844,0.0494766570627689,-6918.0224609375,304.15264892578125,0.4888451993465423,0.0914931148290634,0.438364565372467,291.0926818847656,291.1499938964844,255.9291381835937,254.92706298828125,279.167236328125,293.3246154785156,291.0912780761719,1.0,0.5299662351608276,0.5272257328033447,0.5272257328033447,1.0,1.0,-2.5319011211395264,0.958701193332672,1.5732001066207886,0.3805568814277649,0.0,0.0,0.714530348777771,180.84132385253903,185.0,-45.92449188232422,-30323.361328125,1702.93505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6790466308594,313.80682373046875,278.1499938964844,0.0,18000.0,318.1099853515625,35706.7109375,36000.0,0.0,0.0,0.6857558488845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234706163406372,1.234723448753357,-1.733256249281112e-05,0.0,0.0006959550082683,0.0,0.0,262.36541748046875,0.0,0.0,0.0,0.7312188744544983,4.0,0.0,1.0
552540,293.3191833496094,297.1499938964844,293.1499938964844,0.1637033522129058,-3400.130126953125,304.1642150878906,0.6760947704315186,0.2324801683425903,0.2150262892246246,293.4579162597656,297.1499938964844,293.1499938964844,0.2224664986133575,-4564.43408203125,304.18292236328125,0.7336484789848328,0.2969935834407806,0.2882455587387085,293.2369384765625,297.1499938964844,293.1499938964844,0.5472726225852966,-6853.7265625,304.1542358398437,0.9307385087013244,0.6169676780700684,0.4337639808654785,293.2747497558594,297.1499938964844,293.1499938964844,0.7068927884101868,-11346.3359375,304.1229553222656,0.9953482151031494,0.7578588128089905,0.7197912931442261,293.1910095214844,297.1499938964844,293.1499938964844,0.0488653555512428,-6868.36962890625,304.1528015136719,0.4844507873058319,0.0904961824417114,0.4347390532493591,291.0777893066406,291.1499938964844,256.0026550292969,254.99282836914065,279.16961669921875,293.32891845703125,291.0776062011719,1.0,0.5301035642623901,0.5292952060699463,0.5292952060699463,1.0,1.0,-2.5109519958496094,0.9526575803756714,1.558294415473938,0.3792423009872436,0.0,0.0,0.7255098819732666,184.8332061767578,188.0,-23.23979377746582,-30069.990234375,1690.749267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1592102050781,313.4926452636719,278.1499938964844,0.0,18000.0,317.6300048828125,35644.359375,36000.0,0.0,0.0,0.6729187369346619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268876075744629,1.2688939571380615,-1.7837948689702898e-05,0.0,0.0006829269696027,0.0,0.0,279.3824768066406,0.0,0.0,0.0,0.746141254901886,4.0,0.0,1.0
552600,293.3191833496094,297.1499938964844,293.1499938964844,0.1637033522129058,-3400.130126953125,304.1642150878906,0.6760947704315186,0.2324801683425903,0.2150262892246246,293.4579162597656,297.1499938964844,293.1499938964844,0.2224664986133575,-4564.43408203125,304.18292236328125,0.7336484789848328,0.2969935834407806,0.2882455587387085,293.2369384765625,297.1499938964844,293.1499938964844,0.5472726225852966,-6853.7265625,304.1542358398437,0.9307385087013244,0.6169676780700684,0.4337639808654785,293.2747497558594,297.1499938964844,293.1499938964844,0.7068927884101868,-11346.3359375,304.1229553222656,0.9953482151031494,0.7578588128089905,0.7197912931442261,293.1910095214844,297.1499938964844,293.1499938964844,0.0488653555512428,-6868.36962890625,304.1528015136719,0.4844507873058319,0.0904961824417114,0.4347390532493591,291.0777893066406,291.1499938964844,256.0026550292969,254.99282836914065,279.16961669921875,293.32891845703125,291.0776062011719,1.0,0.5301035642623901,0.5292952060699463,0.5292952060699463,1.0,1.0,-2.5109519958496094,0.9526575803756714,1.558294415473938,0.3792423009872436,0.0,0.0,0.7255098819732666,184.8332061767578,188.0,-23.23979377746582,-30069.990234375,1690.749267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1592102050781,313.4926452636719,278.1499938964844,0.0,18000.0,317.6300048828125,35644.359375,36000.0,0.0,0.0,0.6729187369346619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268876075744629,1.2688939571380615,-1.7837948689702898e-05,0.0,0.0006829269696027,0.0,0.0,279.3824768066406,0.0,0.0,0.0,0.746141254901886,4.0,0.0,1.0
552660,293.3162841796875,297.1499938964844,293.1499938964844,0.1609014719724655,-3353.85107421875,304.1641540527344,0.6689251661300659,0.2287838906049728,0.21187624335289,293.45849609375,297.1499938964844,293.1499938964844,0.2157007455825805,-4454.1240234375,304.1831970214844,0.7244080305099487,0.2890759110450744,0.2809758186340332,293.2375793457031,297.1499938964844,293.1499938964844,0.5457501411437988,-6838.36181640625,304.15533447265625,0.9239056706428528,0.6146363615989685,0.4322969317436218,293.2815246582031,297.1499938964844,293.1499938964844,0.7040081024169922,-11299.439453125,304.13653564453125,0.9897799491882324,0.7533137798309326,0.7153325080871582,293.1907958984375,297.1499938964844,293.1499938964844,0.0482514835894107,-6818.60009765625,304.15289306640625,0.4800736010074615,0.0895026698708534,0.4311284124851227,291.0640869140625,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3302917480469,291.0634155273437,1.0,0.5297901630401611,0.5314458608627319,0.5314458608627319,1.0,1.0,-2.486935615539551,0.9453765749931335,1.541559100151062,0.3772055506706238,0.0,0.0,0.737745463848114,188.58514404296875,191.0,-21.21468162536621,-29740.578125,1673.465087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57598876953125,313.1234130859375,278.1499938964844,0.0,18000.0,317.6300048828125,35601.8515625,36000.0,0.0,0.0,0.6658067107200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042818307876587,1.304300308227539,-1.83815664058784e-05,0.0,0.0006757091614417,0.0,0.0,297.92193603515625,0.0,0.0,0.0,0.7619171738624573,4.0,0.0,1.0
552720,293.3162841796875,297.1499938964844,293.1499938964844,0.1609014719724655,-3353.85107421875,304.1641540527344,0.6689251661300659,0.2287838906049728,0.21187624335289,293.45849609375,297.1499938964844,293.1499938964844,0.2157007455825805,-4454.1240234375,304.1831970214844,0.7244080305099487,0.2890759110450744,0.2809758186340332,293.2375793457031,297.1499938964844,293.1499938964844,0.5457501411437988,-6838.36181640625,304.15533447265625,0.9239056706428528,0.6146363615989685,0.4322969317436218,293.2815246582031,297.1499938964844,293.1499938964844,0.7040081024169922,-11299.439453125,304.13653564453125,0.9897799491882324,0.7533137798309326,0.7153325080871582,293.1907958984375,297.1499938964844,293.1499938964844,0.0482514835894107,-6818.60009765625,304.15289306640625,0.4800736010074615,0.0895026698708534,0.4311284124851227,291.0640869140625,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3302917480469,291.0634155273437,1.0,0.5297901630401611,0.5314458608627319,0.5314458608627319,1.0,1.0,-2.486935615539551,0.9453765749931335,1.541559100151062,0.3772055506706238,0.0,0.0,0.737745463848114,188.58514404296875,191.0,-21.21468162536621,-29740.578125,1673.465087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57598876953125,313.1234130859375,278.1499938964844,0.0,18000.0,317.6300048828125,35601.8515625,36000.0,0.0,0.0,0.6658067107200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042818307876587,1.304300308227539,-1.83815664058784e-05,0.0,0.0006757091614417,0.0,0.0,297.92193603515625,0.0,0.0,0.0,0.7619171738624573,4.0,0.0,1.0
552780,293.31329345703125,297.1499938964844,293.1499938964844,0.158068910241127,-3306.7626953125,304.1641540527344,0.6624130010604858,0.2251756489276886,0.208774447441101,293.4589538574219,297.1499938964844,293.1499938964844,0.2088349163532257,-4341.255859375,304.1835632324219,0.7153616547584534,0.2811669111251831,0.2736819088459015,293.2381896972656,297.1499938964844,293.1499938964844,0.5438858866691589,-6819.51953125,304.1566772460937,0.9178892374038696,0.6122943162918091,0.4307999610900879,293.2837829589844,297.1499938964844,293.1499938964844,0.7013194561004639,-11258.63671875,304.1454162597656,0.9848057627677916,0.7495143413543701,0.7118341326713562,293.1903991699219,297.1499938964844,293.1499938964844,0.0476077534258365,-6766.09814453125,304.1529846191406,0.4758427739143371,0.088545873761177,0.4275451302528381,291.0559387207031,291.1499938964844,256.14825439453125,255.1229553222656,279.171142578125,293.3303527832031,291.0555725097656,1.0,0.5293495059013367,0.5335787534713745,0.5335787534713745,1.0,1.0,-2.4641387462615967,0.9385201334953308,1.525618553161621,0.3753325939178467,0.0,0.0,0.7508900761604309,191.8795623779297,194.0,-13.290151596069336,-29458.98046875,1656.0828857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.02410888671875,312.7850341796875,278.1499938964844,0.0,18000.0,317.6300048828125,35566.90625,36000.0,0.0,0.0,0.6606675386428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445497751235962,1.3445687294006348,-1.902137228171341e-05,0.0,0.0006704935804009,0.0,0.0,320.1275939941406,0.0,0.0,0.0,0.779884934425354,4.0,0.0,1.0
552840,293.31329345703125,297.1499938964844,293.1499938964844,0.158068910241127,-3306.7626953125,304.1641540527344,0.6624130010604858,0.2251756489276886,0.208774447441101,293.4589538574219,297.1499938964844,293.1499938964844,0.2088349163532257,-4341.255859375,304.1835632324219,0.7153616547584534,0.2811669111251831,0.2736819088459015,293.2381896972656,297.1499938964844,293.1499938964844,0.5438858866691589,-6819.51953125,304.1566772460937,0.9178892374038696,0.6122943162918091,0.4307999610900879,293.2837829589844,297.1499938964844,293.1499938964844,0.7013194561004639,-11258.63671875,304.1454162597656,0.9848057627677916,0.7495143413543701,0.7118341326713562,293.1903991699219,297.1499938964844,293.1499938964844,0.0476077534258365,-6766.09814453125,304.1529846191406,0.4758427739143371,0.088545873761177,0.4275451302528381,291.0559387207031,291.1499938964844,256.14825439453125,255.1229553222656,279.171142578125,293.3303527832031,291.0555725097656,1.0,0.5293495059013367,0.5335787534713745,0.5335787534713745,1.0,1.0,-2.4641387462615967,0.9385201334953308,1.525618553161621,0.3753325939178467,0.0,0.0,0.7508900761604309,191.8795623779297,194.0,-13.290151596069336,-29458.98046875,1656.0828857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.02410888671875,312.7850341796875,278.1499938964844,0.0,18000.0,317.6300048828125,35566.90625,36000.0,0.0,0.0,0.6606675386428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445497751235962,1.3445687294006348,-1.902137228171341e-05,0.0,0.0006704935804009,0.0,0.0,320.1275939941406,0.0,0.0,0.0,0.779884934425354,4.0,0.0,1.0
552900,293.311767578125,297.1499938964844,293.1499938964844,0.1566549390554428,-3283.15380859375,304.1641540527344,0.6593334674835205,0.2234101444482803,0.2072537839412689,293.4591064453125,297.1499938964844,293.1499938964844,0.2053821235895156,-4284.14990234375,304.1837463378906,0.7106998562812805,0.2772226929664612,0.2700390815734863,293.23846435546875,297.1499938964844,293.1499938964844,0.5428392887115479,-6808.9609375,304.1573486328125,0.9150819182395936,0.6111229062080383,0.4300477206707001,293.2843322753906,297.1499938964844,293.1499938964844,0.6998540163040161,-11237.5322265625,304.1488952636719,0.982395350933075,0.747713565826416,0.7102081775665283,293.1901550292969,297.1499938964844,293.1499938964844,0.0472839139401912,-6739.60009765625,304.1530456542969,0.4737158119678497,0.088083229959011,0.4258073270320892,291.053955078125,291.1499938964844,256.1843566894531,255.1551818847656,279.17120361328125,293.3301696777344,291.0537414550781,1.0,0.529111385345459,0.5346437692642212,0.5346437692642212,1.0,1.0,-2.4529900550842285,0.935170590877533,1.5178192853927612,0.3744217753410339,0.0,0.0,0.7575038075447083,193.44146728515625,194.0,-9.32498264312744,-29327.09375,1647.4432373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7656555175781,312.6280822753906,278.1499938964844,0.0,18000.0,317.1499938964844,35561.23046875,36000.0,0.0,0.0,0.6539354920387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364953637123108,1.364973068237305,-1.935580257850233e-05,0.0,0.0006636613979935,0.0,0.0,331.86480712890625,0.0,0.0,0.0,0.789058268070221,4.0,0.0,1.0
552960,293.3101806640625,297.1499938964844,293.1499938964844,0.1552901417016983,-3260.379150390625,304.1640625,0.6563500165939331,0.221668928861618,0.2057538479566574,293.459228515625,297.1499938964844,293.1499938964844,0.2019804269075393,-4227.75390625,304.1838073730469,0.7058579921722412,0.273285299539566,0.2664011120796203,293.2387084960937,297.1499938964844,293.1499938964844,0.5418751239776611,-6799.3525390625,304.1577453613281,0.9123835563659668,0.6099529266357422,0.4292946457862854,293.28466796875,297.1499938964844,293.1499938964844,0.6984760761260986,-11218.16015625,304.1515808105469,0.9800014495849608,0.745945930480957,0.7086192965507507,293.1898803710937,297.1499938964844,293.1499938964844,0.0469777882099151,-6714.73095703125,304.1530456542969,0.4715506434440613,0.087629422545433,0.4241045713424682,291.05010986328125,291.1499938964844,256.2203674316406,255.1873016357422,279.1712341308594,293.3298645019531,291.0493469238281,1.0,0.5288705229759216,0.5357092022895813,0.5357092022895813,1.0,1.0,-2.441957712173462,0.9318543672561646,1.5101033449172974,0.3735194504261017,0.0,0.0,0.7645074725151062,194.9705810546875,197.0,-11.818845748901367,-29173.43359375,1638.869873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4844055175781,312.44927978515625,278.1499938964844,0.0,18000.0,317.1499938964844,35553.88671875,36000.0,0.0,0.0,0.6517989635467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3854403495788574,1.3854600191116333,-1.969630466192029e-05,0.0,0.0006614931044168,0.0,0.0,343.9578857421875,0.0,0.0,0.0,0.7983405590057373,4.0,0.0,1.0
553020,293.3073425292969,297.1499938964844,293.1499938964844,0.1525744497776031,-3214.89208984375,304.1639099121094,0.6505864262580872,0.2181885242462158,0.2027787417173385,293.45977783203125,297.1499938964844,293.1499938964844,0.1951552182435989,-4113.90771484375,304.1839294433594,0.696047842502594,0.2653385400772095,0.2590886354446411,293.2391967773437,297.1499938964844,293.1499938964844,0.5398771166801453,-6779.443359375,304.1585388183594,0.9072717428207396,0.6076083779335022,0.4277871549129486,293.2850036621094,297.1499938964844,293.1499938964844,0.6955772042274475,-11178.4814453125,304.1558837890625,0.9752070903778076,0.7424693703651428,0.7055100798606873,293.18927001953125,297.1499938964844,293.1499938964844,0.0463759526610374,-6665.82470703125,304.1530456542969,0.4670205116271972,0.0867431312799453,0.4207941889762878,291.0429077148437,291.1499938964844,256.2920227050781,255.25112915039065,279.17138671875,293.3293762207031,291.0427551269531,1.0,0.5283916592597961,0.5378519892692566,0.5378519892692566,1.0,1.0,-2.420074939727783,0.9252631068229676,1.4948118925094604,0.3717213869094848,0.0,0.0,0.7794204950332642,197.979232788086,200.0,-8.113093376159668,-28908.3515625,1621.8944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.967041015625,312.13232421875,278.1499938964844,0.0,18000.0,317.1499938964844,35517.2109375,36000.0,0.0,0.0,0.6486968994140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297223091125488,1.4297428131103516,-2.0445015252335e-05,0.0,0.0006583448848687,0.0,0.0,371.1295776367188,0.0,0.0,0.0,0.8184491395950317,4.0,0.0,1.0
553080,293.3073425292969,297.1499938964844,293.1499938964844,0.1525744497776031,-3214.89208984375,304.1639099121094,0.6505864262580872,0.2181885242462158,0.2027787417173385,293.45977783203125,297.1499938964844,293.1499938964844,0.1951552182435989,-4113.90771484375,304.1839294433594,0.696047842502594,0.2653385400772095,0.2590886354446411,293.2391967773437,297.1499938964844,293.1499938964844,0.5398771166801453,-6779.443359375,304.1585388183594,0.9072717428207396,0.6076083779335022,0.4277871549129486,293.2850036621094,297.1499938964844,293.1499938964844,0.6955772042274475,-11178.4814453125,304.1558837890625,0.9752070903778076,0.7424693703651428,0.7055100798606873,293.18927001953125,297.1499938964844,293.1499938964844,0.0463759526610374,-6665.82470703125,304.1530456542969,0.4670205116271972,0.0867431312799453,0.4207941889762878,291.0429077148437,291.1499938964844,256.2920227050781,255.25112915039065,279.17138671875,293.3293762207031,291.0427551269531,1.0,0.5283916592597961,0.5378519892692566,0.5378519892692566,1.0,1.0,-2.420074939727783,0.9252631068229676,1.4948118925094604,0.3717213869094848,0.0,0.0,0.7794204950332642,197.979232788086,200.0,-8.113093376159668,-28908.3515625,1621.8944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.967041015625,312.13232421875,278.1499938964844,0.0,18000.0,317.1499938964844,35517.2109375,36000.0,0.0,0.0,0.6486968994140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297223091125488,1.4297428131103516,-2.0445015252335e-05,0.0,0.0006583448848687,0.0,0.0,371.1295776367188,0.0,0.0,0.0,0.8184491395950317,4.0,0.0,1.0
553140,293.3047180175781,297.1499938964844,293.1499938964844,0.1497524678707122,-3167.23779296875,304.1639709472656,0.6450217366218567,0.2147337645292282,0.1998084485530853,293.4606628417969,297.1499938964844,293.1499938964844,0.1881354302167892,-3995.65380859375,304.184326171875,0.686112105846405,0.2573127150535583,0.2516795694828033,293.2396850585937,297.1499938964844,293.1499938964844,0.5374178886413574,-6754.751953125,304.1597900390625,0.9025149941444396,0.6052454710006714,0.426266074180603,293.2850952148437,297.1499938964844,293.1499938964844,0.6920313239097595,-11131.109375,304.1598205566406,0.9703483581542968,0.7390264868736267,0.7024386525154114,293.1886291503906,297.1499938964844,293.1499938964844,0.0457393079996109,-6613.55908203125,304.153076171875,0.4620920121669769,0.0858744233846664,0.4175696074962616,291.0450744628906,291.1499938964844,256.3631896972656,255.31446838378903,279.17156982421875,293.3289489746094,291.0453186035156,1.0,0.5279196500778198,0.5400182008743286,0.5400182008743286,1.0,1.0,-2.39821457862854,0.9186436533927916,1.479570984840393,0.3698923289775848,0.0,0.0,0.7933369874954224,200.96554565429688,203.0,1.0743916034698486,-28667.09375,1605.0301513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5199890136719,311.8644714355469,278.1499938964844,0.0,18000.0,316.6700134277344,35539.3984375,36000.0,0.0,0.0,0.6420260667800903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472298264503479,1.4723193645477295,-2.1200325136305764e-05,0.0,0.0006515748100355,0.0,0.0,398.8702087402344,0.0,0.0,0.0,0.8379058837890625,4.0,0.0,1.0
553200,293.3047180175781,297.1499938964844,293.1499938964844,0.1497524678707122,-3167.23779296875,304.1639709472656,0.6450217366218567,0.2147337645292282,0.1998084485530853,293.4606628417969,297.1499938964844,293.1499938964844,0.1881354302167892,-3995.65380859375,304.184326171875,0.686112105846405,0.2573127150535583,0.2516795694828033,293.2396850585937,297.1499938964844,293.1499938964844,0.5374178886413574,-6754.751953125,304.1597900390625,0.9025149941444396,0.6052454710006714,0.426266074180603,293.2850952148437,297.1499938964844,293.1499938964844,0.6920313239097595,-11131.109375,304.1598205566406,0.9703483581542968,0.7390264868736267,0.7024386525154114,293.1886291503906,297.1499938964844,293.1499938964844,0.0457393079996109,-6613.55908203125,304.153076171875,0.4620920121669769,0.0858744233846664,0.4175696074962616,291.0450744628906,291.1499938964844,256.3631896972656,255.31446838378903,279.17156982421875,293.3289489746094,291.0453186035156,1.0,0.5279196500778198,0.5400182008743286,0.5400182008743286,1.0,1.0,-2.39821457862854,0.9186436533927916,1.479570984840393,0.3698923289775848,0.0,0.0,0.7933369874954224,200.96554565429688,203.0,1.0743916034698486,-28667.09375,1605.0301513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5199890136719,311.8644714355469,278.1499938964844,0.0,18000.0,316.6700134277344,35539.3984375,36000.0,0.0,0.0,0.6420260667800903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472298264503479,1.4723193645477295,-2.1200325136305764e-05,0.0,0.0006515748100355,0.0,0.0,398.8702087402344,0.0,0.0,0.0,0.8379058837890625,4.0,0.0,1.0
553260,293.3019714355469,297.1499938964844,293.1499938964844,0.1470511704683303,-3121.53857421875,304.163818359375,0.6397196650505066,0.2113730609416961,0.1969108581542968,293.4613647460937,297.1499938964844,293.1499938964844,0.1812179535627365,-3878.298583984375,304.18438720703125,0.6762159466743469,0.2493011206388473,0.244264930486679,293.2401428222656,297.1499938964844,293.1499938964844,0.5350735187530518,-6731.48095703125,304.160400390625,0.898009181022644,0.6028838753700256,0.4247405230998993,293.2850036621094,297.1499938964844,293.1499938964844,0.688572108745575,-11085.962890625,304.1622619628906,0.9654489159584044,0.7356231808662415,0.6993984580039978,293.1880187988281,297.1499938964844,293.1499938964844,0.0451314337551593,-6563.96630859375,304.153076171875,0.4571485519409179,0.0850203782320022,0.4144028723239898,291.04400634765625,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3283996582031,291.0439758300781,1.0,0.5274680256843567,0.5421991348266602,0.5421991348266602,1.0,1.0,-2.3765368461608887,0.912054479122162,1.4644824266433716,0.3680537045001983,0.0,0.0,0.8074573278427124,203.92349243164065,206.0,-1.0579020977020264,-28399.341796875,1588.4613037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0755615234375,311.5867614746094,278.1499938964844,0.0,18000.0,316.6700134277344,35547.76953125,36000.0,0.0,0.0,0.639983594417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51269268989563,1.5127146244049072,-2.1934420146862976e-05,0.0,0.0006495019770227,0.0,0.0,426.5057678222656,0.0,0.0,0.0,0.8565492630004883,4.0,0.0,1.0
553320,293.3019714355469,297.1499938964844,293.1499938964844,0.1470511704683303,-3121.53857421875,304.163818359375,0.6397196650505066,0.2113730609416961,0.1969108581542968,293.4613647460937,297.1499938964844,293.1499938964844,0.1812179535627365,-3878.298583984375,304.18438720703125,0.6762159466743469,0.2493011206388473,0.244264930486679,293.2401428222656,297.1499938964844,293.1499938964844,0.5350735187530518,-6731.48095703125,304.160400390625,0.898009181022644,0.6028838753700256,0.4247405230998993,293.2850036621094,297.1499938964844,293.1499938964844,0.688572108745575,-11085.962890625,304.1622619628906,0.9654489159584044,0.7356231808662415,0.6993984580039978,293.1880187988281,297.1499938964844,293.1499938964844,0.0451314337551593,-6563.96630859375,304.153076171875,0.4571485519409179,0.0850203782320022,0.4144028723239898,291.04400634765625,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3283996582031,291.0439758300781,1.0,0.5274680256843567,0.5421991348266602,0.5421991348266602,1.0,1.0,-2.3765368461608887,0.912054479122162,1.4644824266433716,0.3680537045001983,0.0,0.0,0.8074573278427124,203.92349243164065,206.0,-1.0579020977020264,-28399.341796875,1588.4613037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0755615234375,311.5867614746094,278.1499938964844,0.0,18000.0,316.6700134277344,35547.76953125,36000.0,0.0,0.0,0.639983594417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51269268989563,1.5127146244049072,-2.1934420146862976e-05,0.0,0.0006495019770227,0.0,0.0,426.5057678222656,0.0,0.0,0.0,0.8565492630004883,4.0,0.0,1.0
553380,293.29901123046875,297.1499938964844,293.1499938964844,0.1443573534488678,-3075.654296875,304.1636962890625,0.6346721649169922,0.2081188708543777,0.1941060423851013,293.4617614746094,297.1499938964844,293.1499938964844,0.1742766201496124,-3759.39892578125,304.1845092773437,0.6664707064628601,0.2413296401500702,0.2368816435337066,293.240478515625,297.1499938964844,293.1499938964844,0.5324073433876038,-6704.8369140625,304.1614074707031,0.8936334848403931,0.6005284786224365,0.4232193827629089,293.28472900390625,297.1499938964844,293.1499938964844,0.6846761107444763,-11035.404296875,304.1646728515625,0.9605268836021424,0.7322590947151184,0.6963968276977539,293.1874084472656,297.1499938964844,293.1499938964844,0.0444981306791305,-6511.90576171875,304.1531066894531,0.4524348080158233,0.0841829627752304,0.4113015234470367,291.0497131347656,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.32769775390625,291.0501403808594,1.0,0.5270490050315857,0.5443905591964722,0.5443905591964722,1.0,1.0,-2.3551387786865234,0.9055323600769044,1.4496064186096191,0.3662222921848297,0.0,0.0,0.8205330967903137,206.8579864501953,209.0,6.828012943267822,-28171.572265625,1572.326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7099914550781,311.3685913085937,278.1499938964844,0.0,18000.0,316.6700134277344,35580.59375,36000.0,0.0,0.0,0.6387798190116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551410436630249,1.5514330863952637,-2.2662256014882587e-05,0.0,0.0006482803146354,0.0,0.0,454.3440551757813,0.0,0.0,0.0,0.874428391456604,4.0,0.0,1.0
553440,293.29901123046875,297.1499938964844,293.1499938964844,0.1443573534488678,-3075.654296875,304.1636962890625,0.6346721649169922,0.2081188708543777,0.1941060423851013,293.4617614746094,297.1499938964844,293.1499938964844,0.1742766201496124,-3759.39892578125,304.1845092773437,0.6664707064628601,0.2413296401500702,0.2368816435337066,293.240478515625,297.1499938964844,293.1499938964844,0.5324073433876038,-6704.8369140625,304.1614074707031,0.8936334848403931,0.6005284786224365,0.4232193827629089,293.28472900390625,297.1499938964844,293.1499938964844,0.6846761107444763,-11035.404296875,304.1646728515625,0.9605268836021424,0.7322590947151184,0.6963968276977539,293.1874084472656,297.1499938964844,293.1499938964844,0.0444981306791305,-6511.90576171875,304.1531066894531,0.4524348080158233,0.0841829627752304,0.4113015234470367,291.0497131347656,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.32769775390625,291.0501403808594,1.0,0.5270490050315857,0.5443905591964722,0.5443905591964722,1.0,1.0,-2.3551387786865234,0.9055323600769044,1.4496064186096191,0.3662222921848297,0.0,0.0,0.8205330967903137,206.8579864501953,209.0,6.828012943267822,-28171.572265625,1572.326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7099914550781,311.3685913085937,278.1499938964844,0.0,18000.0,316.6700134277344,35580.59375,36000.0,0.0,0.0,0.6387798190116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551410436630249,1.5514330863952637,-2.2662256014882587e-05,0.0,0.0006482803146354,0.0,0.0,454.3440551757813,0.0,0.0,0.0,0.874428391456604,4.0,0.0,1.0
553500,293.2974853515625,297.1499938964844,293.1499938964844,0.1430121213197708,-3052.62255859375,304.1636657714844,0.6322300434112549,0.2065311968326568,0.1927387863397598,293.4618835449219,297.1499938964844,293.1499938964844,0.1708004921674728,-3699.41357421875,304.1845397949219,0.6616779565811157,0.2373607158660888,0.2332045584917068,293.2406616210937,297.1499938964844,293.1499938964844,0.5309383273124695,-6690.11083984375,304.1619873046875,0.8914883136749268,0.5993500351905823,0.4224582314491272,293.2845458984375,297.1499938964844,293.1499938964844,0.6825482845306396,-11007.8798828125,304.1658630371094,0.958056092262268,0.7305863499641418,0.6949050426483154,293.1871032714844,297.1499938964844,293.1499938964844,0.0441714711487293,-6484.90234375,304.15313720703125,0.4501616358757019,0.0837705805897712,0.4097771942615509,291.0554504394531,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.3272705078125,291.0560607910156,1.0,0.5268535017967224,0.5454903244972229,0.5454903244972229,1.0,1.0,-2.344541311264038,0.902295470237732,1.4422458410263062,0.3653091788291931,0.0,0.0,0.8262707591056824,208.3204345703125,209.0,11.53088092803955,-28065.837890625,1564.429931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5567626953125,311.2792663574219,278.1499938964844,0.0,18000.0,316.19000244140625,35611.76953125,36000.0,0.0,0.0,0.6335910558700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568637132644653,1.5686601400375366,-2.299569132446777e-05,0.0,0.0006430143839679,0.0,0.0,467.1930236816406,0.0,0.0,0.0,0.8824130892753601,4.0,0.0,1.0
553560,293.2959289550781,297.1499938964844,293.1499938964844,0.1417150944471359,-3030.419189453125,304.1635131835937,0.6298331618309021,0.2049686908721923,0.191393956542015,293.4619140625,297.1499938964844,293.1499938964844,0.1673793494701385,-3640.17529296875,304.1844787597656,0.6569489240646362,0.2334036082029342,0.229537546634674,293.2408142089844,297.1499938964844,293.1499938964844,0.5295487642288208,-6676.294921875,304.1623229980469,0.8893701434135437,0.5981725454330444,0.4216967225074768,293.28436279296875,297.1499938964844,293.1499938964844,0.6805143356323242,-10981.8330078125,304.1666564941406,0.9555801153182985,0.7289209961891174,0.6934186816215515,293.186767578125,297.1499938964844,293.1499938964844,0.0438587479293346,-6459.19287109375,304.15313720703125,0.4479431211948395,0.0833623483777046,0.4082705080509186,291.0594787597656,291.1499938964844,256.573974609375,255.5014038085937,279.1719665527344,293.32684326171875,291.0594482421875,1.0,0.5266678333282471,0.5465928316116333,0.5465928316116333,1.0,1.0,-2.334010362625122,0.8990743160247803,1.4349360466003418,0.3643975853919983,0.0,0.0,0.831863284111023,209.78094482421875,212.0,9.31825828552246,-27936.369140625,1556.6488037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3856506347656,311.17010498046875,278.1499938964844,0.0,18000.0,316.19000244140625,35641.6640625,36000.0,0.0,0.0,0.6327416896820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5843480825424194,1.5843714475631714,-2.3303260604734533e-05,0.0,0.0006421523867174,0.0,0.0,479.1405944824219,0.0,0.0,0.0,0.8897408843040466,4.0,0.0,1.0
553620,293.2927551269531,297.1499938964844,293.1499938964844,0.139206126332283,-2987.36279296875,304.1632080078125,0.6251490116119385,0.2019199281930923,0.1887721270322799,293.4617919921875,297.1499938964844,293.1499938964844,0.1606332659721374,-3522.6015625,304.1842346191406,0.647707998752594,0.225527286529541,0.2222370654344558,293.24102783203125,297.1499938964844,293.1499938964844,0.5268223285675049,-6649.2421875,304.16278076171875,0.8852202296257019,0.5958293080329895,0.4201801121234894,293.2838439941406,297.1499938964844,293.1499938964844,0.676507294178009,-10930.7744140625,304.1678161621094,0.9506282806396484,0.7256235480308533,0.690474271774292,293.1861572265625,297.1499938964844,293.1499938964844,0.0432496555149555,-6409.20166015625,304.1531066894531,0.4436700344085693,0.0825587436556816,0.4053110182285309,291.0656433105469,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3258361816406,291.066162109375,1.0,0.5263282656669617,0.5488044023513794,0.5488044023513794,1.0,1.0,-2.3131771087646484,0.8926905989646912,1.4204864501953125,0.3625840544700622,0.0,0.0,0.8428112268447876,212.6959228515625,215.0,10.939441680908203,-27711.8671875,1541.462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0992126464844,310.99615478515625,278.1499938964844,0.0,18000.0,316.19000244140625,35668.09375,36000.0,0.0,0.0,0.6314250230789185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6146469116210938,1.6146708726882937,-2.389781911915633e-05,0.0,0.0006408161134459,0.0,0.0,502.6910705566406,0.0,0.0,0.0,0.903877019882202,4.0,0.0,1.0
553680,293.2927551269531,297.1499938964844,293.1499938964844,0.139206126332283,-2987.36279296875,304.1632080078125,0.6251490116119385,0.2019199281930923,0.1887721270322799,293.4617919921875,297.1499938964844,293.1499938964844,0.1606332659721374,-3522.6015625,304.1842346191406,0.647707998752594,0.225527286529541,0.2222370654344558,293.24102783203125,297.1499938964844,293.1499938964844,0.5268223285675049,-6649.2421875,304.16278076171875,0.8852202296257019,0.5958293080329895,0.4201801121234894,293.2838439941406,297.1499938964844,293.1499938964844,0.676507294178009,-10930.7744140625,304.1678161621094,0.9506282806396484,0.7256235480308533,0.690474271774292,293.1861572265625,297.1499938964844,293.1499938964844,0.0432496555149555,-6409.20166015625,304.1531066894531,0.4436700344085693,0.0825587436556816,0.4053110182285309,291.0656433105469,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3258361816406,291.066162109375,1.0,0.5263282656669617,0.5488044023513794,0.5488044023513794,1.0,1.0,-2.3131771087646484,0.8926905989646912,1.4204864501953125,0.3625840544700622,0.0,0.0,0.8428112268447876,212.6959228515625,215.0,10.939441680908203,-27711.8671875,1541.462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0992126464844,310.99615478515625,278.1499938964844,0.0,18000.0,316.19000244140625,35668.09375,36000.0,0.0,0.0,0.6314250230789185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6146469116210938,1.6146708726882937,-2.389781911915633e-05,0.0,0.0006408161134459,0.0,0.0,502.6910705566406,0.0,0.0,0.0,0.903877019882202,4.0,0.0,1.0
553740,293.2894592285156,297.1499938964844,293.1499938964844,0.1366925239562988,-2943.9033203125,304.1629943847656,0.6205529570579529,0.1989701092243194,0.186238631606102,293.46142578125,297.1499938964844,293.1499938964844,0.1538851708173751,-3403.734130859375,304.18408203125,0.6387577056884766,0.217702031135559,0.214982271194458,293.2411804199219,297.1499938964844,293.1499938964844,0.5237269401550293,-6618.2890625,304.1636962890625,0.8811746835708618,0.593488335609436,0.418666660785675,293.2832336425781,297.1499938964844,293.1499938964844,0.6720371246337891,-10873.59765625,304.1693115234375,0.9456800222396852,0.7223514318466187,0.6875569820404053,293.1855163574219,297.1499938964844,293.1499938964844,0.0426118113100528,-6356.37841796875,304.15313720703125,0.439608097076416,0.0817716047167778,0.4024231433868408,291.0802001953125,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.32476806640625,291.0810852050781,1.0,0.526031494140625,0.551026463508606,0.551026463508606,1.0,1.0,-2.2926275730133057,0.8863784074783325,1.4062491655349731,0.3607822358608246,0.0,0.0,0.8512061238288879,215.6088714599609,218.0,18.76231384277344,-27512.3203125,1526.765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8836669921875,310.8720703125,278.1499938964844,0.0,18000.0,315.7099914550781,35735.12109375,36000.0,0.0,0.0,0.6256001591682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6394697427749634,1.6394940614700315,-2.4403490897384472e-05,0.0,0.0006349046598188,0.0,0.0,522.7449951171875,0.0,0.0,0.0,0.9154503345489502,4.0,0.0,1.0
553800,293.2894592285156,297.1499938964844,293.1499938964844,0.1366925239562988,-2943.9033203125,304.1629943847656,0.6205529570579529,0.1989701092243194,0.186238631606102,293.46142578125,297.1499938964844,293.1499938964844,0.1538851708173751,-3403.734130859375,304.18408203125,0.6387577056884766,0.217702031135559,0.214982271194458,293.2411804199219,297.1499938964844,293.1499938964844,0.5237269401550293,-6618.2890625,304.1636962890625,0.8811746835708618,0.593488335609436,0.418666660785675,293.2832336425781,297.1499938964844,293.1499938964844,0.6720371246337891,-10873.59765625,304.1693115234375,0.9456800222396852,0.7223514318466187,0.6875569820404053,293.1855163574219,297.1499938964844,293.1499938964844,0.0426118113100528,-6356.37841796875,304.15313720703125,0.439608097076416,0.0817716047167778,0.4024231433868408,291.0802001953125,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.32476806640625,291.0810852050781,1.0,0.526031494140625,0.551026463508606,0.551026463508606,1.0,1.0,-2.2926275730133057,0.8863784074783325,1.4062491655349731,0.3607822358608246,0.0,0.0,0.8512061238288879,215.6088714599609,218.0,18.76231384277344,-27512.3203125,1526.765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8836669921875,310.8720703125,278.1499938964844,0.0,18000.0,315.7099914550781,35735.12109375,36000.0,0.0,0.0,0.6256001591682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6394697427749634,1.6394940614700315,-2.4403490897384472e-05,0.0,0.0006349046598188,0.0,0.0,522.7449951171875,0.0,0.0,0.0,0.9154503345489502,4.0,0.0,1.0
553860,293.2861022949219,297.1499938964844,293.1499938964844,0.1343344748020172,-2903.087890625,304.16259765625,0.6159679293632507,0.1961181163787841,0.1837919801473617,293.4608459472656,297.1499938964844,293.1499938964844,0.147324651479721,-3287.208984375,304.18365478515625,0.6300266981124878,0.2099309414625167,0.207775741815567,293.2413024902344,297.1499938964844,293.1499938964844,0.5208542943000793,-6589.84375,304.16387939453125,0.8772290349006653,0.5911548137664795,0.4171553552150726,293.2825927734375,297.1499938964844,293.1499938964844,0.6678455471992493,-10820.607421875,304.1698303222656,0.9407500624656676,0.7191092371940613,0.6846628785133362,293.18487548828125,297.1499938964844,293.1499938964844,0.0420156829059124,-6307.349609375,304.153076171875,0.4357491433620453,0.0810000598430633,0.3996029794216156,291.089599609375,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3235778808594,291.0899963378906,1.0,0.5257768034934998,0.5532594323158264,0.5532594323158264,1.0,1.0,-2.272352457046509,0.8801351189613342,1.3922172784805298,0.3589912354946136,0.0,0.0,0.8585010170936584,218.52197265625,221.0,13.52275848388672,-27278.083984375,1512.54052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6579284667969,310.7271423339844,278.1499938964844,0.0,18000.0,315.7099914550781,35781.5,36000.0,0.0,0.0,0.6236330270767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658910632133484,1.6589354276657104,-2.4803368432912976e-05,0.0,0.0006329082534648,0.0,0.0,538.8212890625,0.0,0.0,0.0,0.9245999455451964,4.0,0.0,1.0
553920,293.2861022949219,297.1499938964844,293.1499938964844,0.1343344748020172,-2903.087890625,304.16259765625,0.6159679293632507,0.1961181163787841,0.1837919801473617,293.4608459472656,297.1499938964844,293.1499938964844,0.147324651479721,-3287.208984375,304.18365478515625,0.6300266981124878,0.2099309414625167,0.207775741815567,293.2413024902344,297.1499938964844,293.1499938964844,0.5208542943000793,-6589.84375,304.16387939453125,0.8772290349006653,0.5911548137664795,0.4171553552150726,293.2825927734375,297.1499938964844,293.1499938964844,0.6678455471992493,-10820.607421875,304.1698303222656,0.9407500624656676,0.7191092371940613,0.6846628785133362,293.18487548828125,297.1499938964844,293.1499938964844,0.0420156829059124,-6307.349609375,304.153076171875,0.4357491433620453,0.0810000598430633,0.3996029794216156,291.089599609375,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3235778808594,291.0899963378906,1.0,0.5257768034934998,0.5532594323158264,0.5532594323158264,1.0,1.0,-2.272352457046509,0.8801351189613342,1.3922172784805298,0.3589912354946136,0.0,0.0,0.8585010170936584,218.52197265625,221.0,13.52275848388672,-27278.083984375,1512.54052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6579284667969,310.7271423339844,278.1499938964844,0.0,18000.0,315.7099914550781,35781.5,36000.0,0.0,0.0,0.6236330270767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658910632133484,1.6589354276657104,-2.4803368432912976e-05,0.0,0.0006329082534648,0.0,0.0,538.8212890625,0.0,0.0,0.0,0.9245999455451964,4.0,0.0,1.0
553980,293.2826843261719,297.1499938964844,293.1499938964844,0.1320293247699737,-2862.966064453125,304.1622314453125,0.6113086938858032,0.1933641731739044,0.1814329475164413,293.4600524902344,297.1499938964844,293.1499938964844,0.1408381462097168,-3170.797607421875,304.1832275390625,0.6212934255599976,0.2022134363651275,0.2006183266639709,293.2413330078125,297.1499938964844,293.1499938964844,0.5178481340408325,-6559.9306640625,304.1642761230469,0.8733871579170227,0.5888328552246094,0.4156528115272522,293.2818298339844,297.1499938964844,293.1499938964844,0.6634986996650696,-10765.478515625,304.17047119140625,0.93586528301239,0.7159017324447632,0.6818026900291443,293.18426513671875,297.1499938964844,293.1499938964844,0.041415799409151,-6257.7998046875,304.1530456542969,0.432088166475296,0.0802440643310546,0.3968501091003418,291.1020812988281,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.32232666015625,291.1028747558594,1.0,0.5255650281906128,0.5555026531219482,0.5555026531219482,1.0,1.0,-2.2523741722106934,0.873970627784729,1.3784034252166748,0.3572166264057159,0.0,0.0,0.864116907119751,221.434814453125,224.0,17.538257598876953,-27076.01953125,1498.8026123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4917907714844,310.6283264160156,278.1499938964844,0.0,18000.0,315.7099914550781,35827.41796875,36000.0,0.0,0.0,0.6218567490577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6752524375915527,1.675277590751648,-2.51446199399652e-05,0.0,0.0006311055622063,0.0,0.0,552.6273193359375,0.0,0.0,0.0,0.9322311282157898,4.0,0.0,1.0
