time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2826843261719,297.1499938964844,293.1499938964844,0.1320293247699737,-2862.966064453125,304.1622314453125,0.6113086938858032,0.1933641731739044,0.1814329475164413,293.4600524902344,297.1499938964844,293.1499938964844,0.1408381462097168,-3170.797607421875,304.1832275390625,0.6212934255599976,0.2022134363651275,0.2006183266639709,293.2413330078125,297.1499938964844,293.1499938964844,0.5178481340408325,-6559.9306640625,304.1642761230469,0.8733871579170227,0.5888328552246094,0.4156528115272522,293.2818298339844,297.1499938964844,293.1499938964844,0.6634986996650696,-10765.478515625,304.17047119140625,0.93586528301239,0.7159017324447632,0.6818026900291443,293.18426513671875,297.1499938964844,293.1499938964844,0.041415799409151,-6257.7998046875,304.1530456542969,0.432088166475296,0.0802440643310546,0.3968501091003418,291.1020812988281,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.32232666015625,291.1028747558594,1.0,0.5255650281906128,0.5555026531219482,0.5555026531219482,1.0,1.0,-2.2523741722106934,0.873970627784729,1.3784034252166748,0.3572166264057159,0.0,0.0,0.864116907119751,221.434814453125,224.0,17.538257598876953,-27076.01953125,1498.8026123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4917907714844,310.6283264160156,278.1499938964844,0.0,18000.0,315.7099914550781,35827.41796875,36000.0,0.0,0.0,0.6218567490577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6752524375915527,1.675277590751648,-2.51446199399652e-05,0.0,0.0006311055622063,0.0,0.0,552.6273193359375,0.0,0.0,0.0,0.9322311282157898,4.0,0.0,1.0
554100,293.28094482421875,297.1499938964844,293.1499938964844,0.1308868080377578,-2842.985107421875,304.1620788574219,0.6089431047439575,0.1920230090618133,0.1802854835987091,293.4595947265625,297.1499938964844,293.1499938964844,0.137614369392395,-3112.46630859375,304.1830444335937,0.6167890429496765,0.198374792933464,0.1970578134059906,293.2413635253906,297.1499938964844,293.1499938964844,0.5162537097930908,-6543.99853515625,304.1645812988281,0.8715013861656189,0.5876725912094116,0.4149022996425628,293.2814636230469,297.1499938964844,293.1499938964844,0.6612153053283691,-10736.423828125,304.1708984375,0.9334422945976256,0.7143058180809021,0.680380642414093,293.1839294433594,297.1499938964844,293.1499938964844,0.0411102697253227,-6232.4365234375,304.1530456542969,0.430328220129013,0.0798715353012085,0.3954979479312897,291.1104736328125,291.1499938964844,256.88250732421875,255.7727203369141,279.17242431640625,293.3216857910156,291.11138916015625,1.0,0.5254746079444885,0.5566288232803345,0.5566288232803345,1.0,1.0,-2.2424850463867188,0.870914101600647,1.3715709447860718,0.356334239244461,0.0,0.0,0.8659145832061768,222.8925170898437,224.0,20.576784133911133,-26981.029296875,1492.1038818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4287414550781,310.59259033203125,278.1499938964844,0.0,18000.0,315.2300109863281,35860.69921875,36000.0,0.0,0.0,0.6161896586418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6812268495559692,1.681252121925354,-2.5273917344748043e-05,0.0,0.0006253541214391,0.0,0.0,557.7933349609375,0.0,0.0,0.0,0.935017228126526,4.0,0.0,1.0
554160,293.2792053222656,297.1499938964844,293.1499938964844,0.1297946721315384,-2823.89990234375,304.161865234375,0.6065860390663147,0.1907055228948593,0.1791589558124542,293.4591064453125,297.1499938964844,293.1499938964844,0.1344504505395889,-3054.9853515625,304.18280029296875,0.6120752096176147,0.1945501416921615,0.1935095936059951,293.2413635253906,297.1499938964844,293.1499938964844,0.5147653818130493,-6529.24072265625,304.16461181640625,0.8696385025978088,0.5865138173103333,0.4141520857810974,293.28106689453125,297.1499938964844,293.1499938964844,0.6590664386749268,-10709.3017578125,304.1709899902344,0.9310354590415956,0.712716281414032,0.6789631843566895,293.1836242675781,297.1499938964844,293.1499938964844,0.040820762515068,-6208.5517578125,304.15301513671875,0.428613543510437,0.0795024707913398,0.3941610753536224,291.1166687011719,291.1499938964844,256.9162292480469,255.8021697998047,279.1724853515625,293.3210144042969,291.1168212890625,1.0,0.5253940224647522,0.5577581524848938,0.5577581524848938,1.0,1.0,-2.2326602935791016,0.8678738474845886,1.3647865056991575,0.3554548323154449,0.0,0.0,0.8674784302711487,224.35113525390625,227.0,16.599376678466797,-26860.3046875,1485.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3404235839844,310.5316772460937,278.1499938964844,0.0,18000.0,315.2300109863281,35891.02734375,36000.0,0.0,0.0,0.6147642135620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6857531070709229,1.6857784986495972,-2.5373319658683613e-05,0.0,0.0006239074864424,0.0,0.0,561.7472534179688,0.0,0.0,0.0,0.9371517896652222,4.0,0.0,1.0
554220,293.27569580078125,297.1499938964844,293.1499938964844,0.1277301013469696,-2787.802734375,304.161376953125,0.6019081473350525,0.1881431192159652,0.1769704967737198,293.4579772949219,297.1499938964844,293.1499938964844,0.1282673627138137,-2941.876953125,304.18218994140625,0.6020212173461914,0.1869458854198455,0.1864535957574844,293.2413024902344,297.1499938964844,293.1499938964844,0.5120147466659546,-6502.095703125,304.1643371582031,0.8659883737564087,0.5842108130455017,0.4126597344875335,293.2802124023437,297.1499938964844,293.1499938964844,0.6550641655921936,-10659.0478515625,304.1706848144531,0.9262919425964355,0.709568977355957,0.6761548519134521,293.1830139160156,297.1499938964844,293.1499938964844,0.0402753688395023,-6163.806640625,304.1529235839844,0.4253174066543579,0.078775055706501,0.3915329873561859,291.1234741210937,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3196105957031,291.1239624023437,1.0,0.5252633094787598,0.5600247383117676,0.5600247383117676,1.0,1.0,-2.213233709335327,0.8618541359901428,1.351379632949829,0.3537101447582245,0.0,0.0,0.8706281185150146,227.2682342529297,230.0,13.019920349121094,-26644.1953125,1472.6812744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1979675292969,310.4385986328125,278.1499938964844,0.0,18000.0,315.2300109863281,35909.3046875,36000.0,0.0,0.0,0.6120486259460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694119572639465,1.6941452026367188,-2.5549168640282005e-05,0.0,0.0006211515865288,0.0,0.0,568.9760131835938,0.0,0.0,0.0,0.941094696521759,4.0,0.0,1.0
554280,293.27569580078125,297.1499938964844,293.1499938964844,0.1277301013469696,-2787.802734375,304.161376953125,0.6019081473350525,0.1881431192159652,0.1769704967737198,293.4579772949219,297.1499938964844,293.1499938964844,0.1282673627138137,-2941.876953125,304.18218994140625,0.6020212173461914,0.1869458854198455,0.1864535957574844,293.2413024902344,297.1499938964844,293.1499938964844,0.5120147466659546,-6502.095703125,304.1643371582031,0.8659883737564087,0.5842108130455017,0.4126597344875335,293.2802124023437,297.1499938964844,293.1499938964844,0.6550641655921936,-10659.0478515625,304.1706848144531,0.9262919425964355,0.709568977355957,0.6761548519134521,293.1830139160156,297.1499938964844,293.1499938964844,0.0402753688395023,-6163.806640625,304.1529235839844,0.4253174066543579,0.078775055706501,0.3915329873561859,291.1234741210937,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3196105957031,291.1239624023437,1.0,0.5252633094787598,0.5600247383117676,0.5600247383117676,1.0,1.0,-2.213233709335327,0.8618541359901428,1.351379632949829,0.3537101447582245,0.0,0.0,0.8706281185150146,227.2682342529297,230.0,13.019920349121094,-26644.1953125,1472.6812744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1979675292969,310.4385986328125,278.1499938964844,0.0,18000.0,315.2300109863281,35909.3046875,36000.0,0.0,0.0,0.6120486259460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694119572639465,1.6941452026367188,-2.5549168640282005e-05,0.0,0.0006211515865288,0.0,0.0,568.9760131835938,0.0,0.0,0.0,0.941094696521759,4.0,0.0,1.0
554340,293.27215576171875,297.1499938964844,293.1499938964844,0.1256947815418243,-2751.98779296875,304.1609802246094,0.5972856283187866,0.18567556142807,0.1748669296503067,293.4566955566406,297.1499938964844,293.1499938964844,0.1221488192677497,-2828.66455078125,304.181640625,0.5914643406867981,0.1794044226408004,0.1794542968273162,293.2412414550781,297.1499938964844,293.1499938964844,0.5090577006340027,-6472.654296875,304.1644897460937,0.8624315857887268,0.5819140076637268,0.4111736118793487,293.27935791015625,297.1499938964844,293.1499938964844,0.6508240699768066,-10605.3564453125,304.1708679199219,0.9216547012329102,0.7064467072486877,0.6733735203742981,293.1824035644531,297.1499938964844,293.1499938964844,0.0397163890302181,-6117.5927734375,304.15289306640625,0.4221888482570648,0.0780614018440246,0.3889653086662292,291.1356201171875,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.3182067871094,291.1363525390625,1.0,0.5251721739768982,0.562303364276886,0.562303364276886,1.0,1.0,-2.1940901279449463,0.8559111952781677,1.3381788730621338,0.351984292268753,0.0,0.0,0.8717643618583679,230.1876373291016,233.0,16.536842346191406,-26447.337890625,1460.293701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.096923828125,310.3763427734375,278.1499938964844,0.0,18000.0,314.75,35953.15625,36000.0,0.0,0.0,0.6046039462089539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6990978717803955,1.699123501777649,-2.56616640399443e-05,0.0,0.0006135961157269,0.0,0.0,573.4232788085938,0.0,0.0,0.0,0.9433980584144592,4.0,0.0,1.0
554400,293.27215576171875,297.1499938964844,293.1499938964844,0.1256947815418243,-2751.98779296875,304.1609802246094,0.5972856283187866,0.18567556142807,0.1748669296503067,293.4566955566406,297.1499938964844,293.1499938964844,0.1221488192677497,-2828.66455078125,304.181640625,0.5914643406867981,0.1794044226408004,0.1794542968273162,293.2412414550781,297.1499938964844,293.1499938964844,0.5090577006340027,-6472.654296875,304.1644897460937,0.8624315857887268,0.5819140076637268,0.4111736118793487,293.27935791015625,297.1499938964844,293.1499938964844,0.6508240699768066,-10605.3564453125,304.1708679199219,0.9216547012329102,0.7064467072486877,0.6733735203742981,293.1824035644531,297.1499938964844,293.1499938964844,0.0397163890302181,-6117.5927734375,304.15289306640625,0.4221888482570648,0.0780614018440246,0.3889653086662292,291.1356201171875,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.3182067871094,291.1363525390625,1.0,0.5251721739768982,0.562303364276886,0.562303364276886,1.0,1.0,-2.1940901279449463,0.8559111952781677,1.3381788730621338,0.351984292268753,0.0,0.0,0.8717643618583679,230.1876373291016,233.0,16.536842346191406,-26447.337890625,1460.293701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.096923828125,310.3763427734375,278.1499938964844,0.0,18000.0,314.75,35953.15625,36000.0,0.0,0.0,0.6046039462089539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6990978717803955,1.699123501777649,-2.56616640399443e-05,0.0,0.0006135961157269,0.0,0.0,573.4232788085938,0.0,0.0,0.0,0.9433980584144592,4.0,0.0,1.0
554460,293.26861572265625,297.1499938964844,293.1499938964844,0.123831421136856,-2719.236572265625,304.160400390625,0.5927279591560364,0.1833017319440841,0.172846645116806,293.4552307128906,297.1499938964844,293.1499938964844,0.1162388920783996,-2718.300048828125,304.1809387207031,0.580456554889679,0.1719299703836441,0.1725151985883712,293.2411193847656,297.1499938964844,293.1499938964844,0.506458044052124,-6447.068359375,304.1639709472656,0.8589637875556946,0.5796269774436951,0.409691572189331,293.2784423828125,297.1499938964844,293.1499938964844,0.6470460891723633,-10558.07421875,304.170166015625,0.917145609855652,0.7033528685569763,0.6706144213676453,293.18182373046875,297.1499938964844,293.1499938964844,0.0392097607254982,-6076.162109375,304.1527709960937,0.4192143678665161,0.0773607194423675,0.3864541053771972,291.1399230957031,291.1499938964844,257.1163635253906,255.9758453369141,279.1728515625,293.31671142578125,291.13995361328125,1.0,0.5251187086105347,0.5645967721939087,0.5645967721939087,1.0,1.0,-2.1752185821533203,0.8500438928604126,1.3251746892929075,0.3502786755561828,0.0,0.0,0.8726494312286377,233.109603881836,236.0,7.041895866394043,-26209.658203125,1448.32861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555969238281,310.2728576660156,278.1499938964844,0.0,18000.0,314.75,35972.17578125,36000.0,0.0,0.0,0.6009216904640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7011464834213257,1.7011722326278689,-2.5708266548463143e-05,0.0,0.0006098591256886,0.0,0.0,575.2637939453125,0.0,0.0,0.0,0.9443997740745544,4.0,0.0,1.0
554520,293.26861572265625,297.1499938964844,293.1499938964844,0.123831421136856,-2719.236572265625,304.160400390625,0.5927279591560364,0.1833017319440841,0.172846645116806,293.4552307128906,297.1499938964844,293.1499938964844,0.1162388920783996,-2718.300048828125,304.1809387207031,0.580456554889679,0.1719299703836441,0.1725151985883712,293.2411193847656,297.1499938964844,293.1499938964844,0.506458044052124,-6447.068359375,304.1639709472656,0.8589637875556946,0.5796269774436951,0.409691572189331,293.2784423828125,297.1499938964844,293.1499938964844,0.6470460891723633,-10558.07421875,304.170166015625,0.917145609855652,0.7033528685569763,0.6706144213676453,293.18182373046875,297.1499938964844,293.1499938964844,0.0392097607254982,-6076.162109375,304.1527709960937,0.4192143678665161,0.0773607194423675,0.3864541053771972,291.1399230957031,291.1499938964844,257.1163635253906,255.9758453369141,279.1728515625,293.31671142578125,291.13995361328125,1.0,0.5251187086105347,0.5645967721939087,0.5645967721939087,1.0,1.0,-2.1752185821533203,0.8500438928604126,1.3251746892929075,0.3502786755561828,0.0,0.0,0.8726494312286377,233.109603881836,236.0,7.041895866394043,-26209.658203125,1448.32861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555969238281,310.2728576660156,278.1499938964844,0.0,18000.0,314.75,35972.17578125,36000.0,0.0,0.0,0.6009216904640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7011464834213257,1.7011722326278689,-2.5708266548463143e-05,0.0,0.0006098591256886,0.0,0.0,575.2637939453125,0.0,0.0,0.0,0.9443997740745544,4.0,0.0,1.0
554580,293.2650451660156,297.1499938964844,293.1499938964844,0.1220482885837555,-2687.775634765625,304.159912109375,0.5882500410079956,0.1810226738452911,0.1709109991788864,293.45361328125,297.1499938964844,293.1499938964844,0.1104501485824585,-2608.992919921875,304.1802673339844,0.5690772533416748,0.1645286828279495,0.1656423211097717,293.2409362792969,297.1499938964844,293.1499938964844,0.5038801431655884,-6421.5712890625,304.16363525390625,0.8555884957313538,0.5773537755012512,0.4082198739051819,293.2774963378906,297.1499938964844,293.1499938964844,0.6433197855949402,-10511.20703125,304.169677734375,0.9127991199493408,0.700292706489563,0.6678881645202637,293.1812438964844,297.1499938964844,293.1499938964844,0.0387132167816162,-6035.4853515625,304.1526794433594,0.4163827002048492,0.0766731575131416,0.3839993476867676,291.1441650390625,291.1499938964844,257.1825561523437,256.0327453613281,279.17303466796875,293.315185546875,291.1444702148437,1.0,0.5251034498214722,0.5669065117835999,0.5669065117835999,1.0,1.0,-2.1566481590271,0.8442670702934265,1.312381148338318,0.3486027419567108,0.0,0.0,0.8731891512870789,236.03195190429688,239.0,7.148161888122559,-25999.041015625,1436.802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84625244140625,310.1977233886719,278.1499938964844,0.0,18000.0,314.75,35980.609375,36000.0,0.0,0.0,0.5974231362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7032676935195925,1.7032934427261353,-2.5754025045898743e-05,0.0,0.0006063085747882,0.0,0.0,577.1343994140625,0.0,0.0,0.0,0.9453707933425904,4.0,0.0,1.0
554640,293.2650451660156,297.1499938964844,293.1499938964844,0.1220482885837555,-2687.775634765625,304.159912109375,0.5882500410079956,0.1810226738452911,0.1709109991788864,293.45361328125,297.1499938964844,293.1499938964844,0.1104501485824585,-2608.992919921875,304.1802673339844,0.5690772533416748,0.1645286828279495,0.1656423211097717,293.2409362792969,297.1499938964844,293.1499938964844,0.5038801431655884,-6421.5712890625,304.16363525390625,0.8555884957313538,0.5773537755012512,0.4082198739051819,293.2774963378906,297.1499938964844,293.1499938964844,0.6433197855949402,-10511.20703125,304.169677734375,0.9127991199493408,0.700292706489563,0.6678881645202637,293.1812438964844,297.1499938964844,293.1499938964844,0.0387132167816162,-6035.4853515625,304.1526794433594,0.4163827002048492,0.0766731575131416,0.3839993476867676,291.1441650390625,291.1499938964844,257.1825561523437,256.0327453613281,279.17303466796875,293.315185546875,291.1444702148437,1.0,0.5251034498214722,0.5669065117835999,0.5669065117835999,1.0,1.0,-2.1566481590271,0.8442670702934265,1.312381148338318,0.3486027419567108,0.0,0.0,0.8731891512870789,236.03195190429688,239.0,7.148161888122559,-25999.041015625,1436.802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84625244140625,310.1977233886719,278.1499938964844,0.0,18000.0,314.75,35980.609375,36000.0,0.0,0.0,0.5974231362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7032676935195925,1.7032934427261353,-2.5754025045898743e-05,0.0,0.0006063085747882,0.0,0.0,577.1343994140625,0.0,0.0,0.0,0.9453707933425904,4.0,0.0,1.0
554700,293.26324462890625,297.1499938964844,293.1499938964844,0.1211720928549766,-2672.250244140625,304.1596984863281,0.5860432982444763,0.1799182146787643,0.1699745804071426,293.4527282714844,297.1499938964844,293.1499938964844,0.1075899675488472,-2554.501708984375,304.1799621582031,0.5632799863815308,0.1608570963144302,0.1622323542833328,293.2408447265625,297.1499938964844,293.1499938964844,0.5025355815887451,-6408.18701171875,304.1636047363281,0.8539318442344666,0.5762183666229248,0.4074852764606476,293.27703857421875,297.1499938964844,293.1499938964844,0.6413955092430115,-10486.84765625,304.1695861816406,0.9106918573379515,0.6987698674201965,0.6665326356887817,293.1809387207031,297.1499938964844,293.1499938964844,0.038462109863758,-6014.8037109375,304.15264892578125,0.4150152206420898,0.0763340890407562,0.3827927410602569,291.1477966308594,291.1499938964844,257.215576171875,256.0610046386719,279.173095703125,293.3143920898437,291.148193359375,1.0,0.5251096487045288,0.5680680274963379,0.5680680274963379,1.0,1.0,-2.147468328475952,0.8414098024368286,1.306058406829834,0.3477750718593597,0.0,0.0,0.8729715347290039,237.4943389892578,239.0,8.748930931091309,-25899.1015625,1431.1959228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8020935058594,310.1680603027344,278.1499938964844,0.0,18000.0,314.2699890136719,35993.75,36000.0,0.0,0.0,0.5909194350242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.703476071357727,1.70350182056427,-2.576130827947054e-05,0.0,0.0005997081170789,0.0,0.0,577.3614501953125,0.0,0.0,0.0,0.9454538226127625,4.0,0.0,1.0
554760,293.2614440917969,297.1499938964844,293.1499938964844,0.1203442364931106,-2657.6123046875,304.1594543457031,0.5838585495948792,0.1788364052772522,0.1690582334995269,293.4517822265625,297.1499938964844,293.1499938964844,0.1047870814800262,-2500.8525390625,304.1796264648437,0.5574314594268799,0.1572053730487823,0.158840149641037,293.2407531738281,297.1499938964844,293.1499938964844,0.5013090968132019,-6396.087890625,304.163330078125,0.8522950410842896,0.5750845670700073,0.4067510664463043,293.27655029296875,297.1499938964844,293.1499938964844,0.6396225094795227,-10464.6005859375,304.16925048828125,0.9086326956748962,0.6972525715827942,0.6651812195777893,293.1806640625,297.1499938964844,293.1499938964844,0.0382271334528923,-5995.61865234375,304.152587890625,0.413676917552948,0.0759979262948036,0.3815988898277282,291.14898681640625,291.1499938964844,257.24853515625,256.089111328125,279.1731872558594,293.3136291503906,291.1485900878906,1.0,0.5251245498657227,0.5692340135574341,0.5692340135574341,1.0,1.0,-2.138354539871216,0.8385717272758484,1.2997827529907229,0.3469535112380981,0.0,0.0,0.8728777170181274,238.9575042724609,242.0,3.592082023620605,-25773.3984375,1425.6868896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72625732421875,310.1091003417969,278.1499938964844,0.0,18000.0,314.2699890136719,36003.9140625,36000.0,0.0,0.0,0.5886892080307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7031402587890625,1.7031660079956057,-2.575665894255508e-05,0.0,0.0005974447121843,0.0,0.0,577.1050415039062,0.0,0.0,0.0,0.9453083276748656,4.0,0.0,1.0
554820,293.2578430175781,297.1499938964844,293.1499938964844,0.1188121140003204,-2630.568359375,304.1588439941406,0.5795659422874451,0.1767434626817703,0.1672883927822113,293.44976806640625,297.1499938964844,293.1499938964844,0.0993320420384407,-2395.6416015625,304.1788330078125,0.5456645488739014,0.1499672830104828,0.1521150320768356,293.24053955078125,297.1499938964844,293.1499938964844,0.4991444051265716,-6374.892578125,304.1625366210937,0.8490859270095825,0.572830855846405,0.4052904844284057,293.27557373046875,297.1499938964844,293.1499938964844,0.6364541053771973,-10425.1171875,304.1681213378906,0.9046822190284728,0.6942468285560608,0.6625021696090698,293.1801147460937,297.1499938964844,293.1499938964844,0.0377948768436908,-5960.68603515625,304.1524353027344,0.4110815227031708,0.0753348246216774,0.3792502284049988,291.1444396972656,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.31201171875,291.1442565917969,1.0,0.5251814723014832,0.5715771913528442,0.5715771913528442,1.0,1.0,-2.12035870552063,0.832965612411499,1.2873930931091309,0.3453341424465179,0.0,0.0,0.8739787936210632,241.8834686279297,230.0,-2.285348653793335,-25545.849609375,1414.9869384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5920715332031,310.00982666015625,278.1499938964844,0.0,18000.0,314.2699890136719,35979.625,36000.0,0.0,0.0,0.5844841599464417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045530080795288,1.7045787572860718,-2.578040221123956e-05,0.0,0.0005931771011091,0.0,0.0,578.2487182617188,0.0,0.0,0.0,0.94600647687912,4.0,0.0,1.0
554880,293.2578430175781,297.1499938964844,293.1499938964844,0.1188121140003204,-2630.568359375,304.1588439941406,0.5795659422874451,0.1767434626817703,0.1672883927822113,293.44976806640625,297.1499938964844,293.1499938964844,0.0993320420384407,-2395.6416015625,304.1788330078125,0.5456645488739014,0.1499672830104828,0.1521150320768356,293.24053955078125,297.1499938964844,293.1499938964844,0.4991444051265716,-6374.892578125,304.1625366210937,0.8490859270095825,0.572830855846405,0.4052904844284057,293.27557373046875,297.1499938964844,293.1499938964844,0.6364541053771973,-10425.1171875,304.1681213378906,0.9046822190284728,0.6942468285560608,0.6625021696090698,293.1801147460937,297.1499938964844,293.1499938964844,0.0377948768436908,-5960.68603515625,304.1524353027344,0.4110815227031708,0.0753348246216774,0.3792502284049988,291.1444396972656,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.31201171875,291.1442565917969,1.0,0.5251814723014832,0.5715771913528442,0.5715771913528442,1.0,1.0,-2.12035870552063,0.832965612411499,1.2873930931091309,0.3453341424465179,0.0,0.0,0.8739787936210632,241.8834686279297,230.0,-2.285348653793335,-25545.849609375,1414.9869384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5920715332031,310.00982666015625,278.1499938964844,0.0,18000.0,314.2699890136719,35979.625,36000.0,0.0,0.0,0.5844841599464417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045530080795288,1.7045787572860718,-2.578040221123956e-05,0.0,0.0005931771011091,0.0,0.0,578.2487182617188,0.0,0.0,0.0,0.94600647687912,4.0,0.0,1.0
554940,293.2539367675781,297.1499938964844,293.1499938964844,0.1171171963214874,-2600.355224609375,304.15875244140625,0.578414797782898,0.1748016327619552,0.1654035151004791,293.44732666015625,297.1499938964844,293.1499938964844,0.0937706157565116,-2287.116943359375,304.1784973144531,0.53676438331604,0.1428669691085815,0.1452584564685821,293.2401123046875,297.1499938964844,293.1499938964844,0.496492326259613,-6348.2861328125,304.16278076171875,0.8497310280799866,0.5706255435943604,0.4036759734153747,293.2744140625,297.1499938964844,293.1499938964844,0.632749080657959,-10377.80859375,304.1683044433594,0.9053227305412292,0.6912992000579834,0.6596272587776184,293.1793212890625,297.1499938964844,293.1499938964844,0.0371460542082786,-5907.42431640625,304.1527099609375,0.410643994808197,0.0747293606400489,0.3759324550628662,291.1469421386719,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,293.3101501464844,291.1472473144531,1.0,0.520725667476654,0.5740156769752502,0.5740156769752502,1.0,1.0,-2.100485324859619,0.8265532851219177,1.2739319801330566,0.3433594703674316,0.0,0.0,0.874315083026886,238.6629943847656,218.0,3.473698616027832,-25323.1015625,1380.1536865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4823608398437,309.934814453125,278.1499938964844,0.0,18000.0,313.7900085449219,35986.42578125,36000.0,0.0,0.0,0.5757212042808533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7062240839004517,1.7062499523162842,-2.5816550987656228e-05,0.0,0.0005842838436365,0.0,0.0,579.72802734375,0.0,0.0,0.0,0.9467605352401732,4.0,0.0,1.0
555000,293.2539367675781,297.1499938964844,293.1499938964844,0.1171171963214874,-2600.355224609375,304.15875244140625,0.578414797782898,0.1748016327619552,0.1654035151004791,293.44732666015625,297.1499938964844,293.1499938964844,0.0937706157565116,-2287.116943359375,304.1784973144531,0.53676438331604,0.1428669691085815,0.1452584564685821,293.2401123046875,297.1499938964844,293.1499938964844,0.496492326259613,-6348.2861328125,304.16278076171875,0.8497310280799866,0.5706255435943604,0.4036759734153747,293.2744140625,297.1499938964844,293.1499938964844,0.632749080657959,-10377.80859375,304.1683044433594,0.9053227305412292,0.6912992000579834,0.6596272587776184,293.1793212890625,297.1499938964844,293.1499938964844,0.0371460542082786,-5907.42431640625,304.1527099609375,0.410643994808197,0.0747293606400489,0.3759324550628662,291.1469421386719,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,293.3101501464844,291.1472473144531,1.0,0.520725667476654,0.5740156769752502,0.5740156769752502,1.0,1.0,-2.100485324859619,0.8265532851219177,1.2739319801330566,0.3433594703674316,0.0,0.0,0.874315083026886,238.6629943847656,218.0,3.473698616027832,-25323.1015625,1380.1536865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4823608398437,309.934814453125,278.1499938964844,0.0,18000.0,313.7900085449219,35986.42578125,36000.0,0.0,0.0,0.5757212042808533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7062240839004517,1.7062499523162842,-2.5816550987656228e-05,0.0,0.0005842838436365,0.0,0.0,579.72802734375,0.0,0.0,0.0,0.9467605352401732,4.0,0.0,1.0
555060,293.24951171875,297.1499938964844,293.1499938964844,0.1155128255486488,-2571.77685546875,304.1584777832031,0.579450786113739,0.1730625033378601,0.1635553389787674,293.4442138671875,297.1499938964844,293.1499938964844,0.0882950946688652,-2179.95556640625,304.1781311035156,0.5297001004219055,0.1359631866216659,0.1384282112121582,293.2392883300781,297.1499938964844,293.1499938964844,0.4939810931682586,-6323.25927734375,304.1626892089844,0.8529136776924133,0.5685047507286072,0.4020056128501892,293.27294921875,297.1499938964844,293.1499938964844,0.629243791103363,-10333.322265625,304.1679992675781,0.9090027809143066,0.6884406208992004,0.6566799283027649,293.1781311035156,297.1499938964844,293.1499938964844,0.0364719405770301,-5852.3720703125,304.1529235839844,0.4117492735385895,0.0742278546094894,0.3723469376564026,291.1445617675781,291.1499938964844,257.44451904296875,256.2550354003906,279.174560546875,293.307861328125,291.1441955566406,1.0,0.5139731168746948,0.5764995813369751,0.5764995813369751,1.0,1.0,-2.0802104473114014,0.819948673248291,1.2602616548538208,0.3412695825099945,0.0,0.0,0.8750413656234741,231.62356567382807,206.0,-3.325558662414551,-25056.423828125,1331.83740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3221740722656,309.8134155273437,278.1499938964844,0.0,18000.0,313.7900085449219,35983.75,36000.0,0.0,0.0,0.5708808898925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.706946849822998,1.706972599029541,-2.5830924641923048e-05,0.0,0.000579371524509,0.0,0.0,580.3489379882812,0.0,0.0,0.0,0.9471474289894104,4.0,0.0,1.0
555120,293.24951171875,297.1499938964844,293.1499938964844,0.1155128255486488,-2571.77685546875,304.1584777832031,0.579450786113739,0.1730625033378601,0.1635553389787674,293.4442138671875,297.1499938964844,293.1499938964844,0.0882950946688652,-2179.95556640625,304.1781311035156,0.5297001004219055,0.1359631866216659,0.1384282112121582,293.2392883300781,297.1499938964844,293.1499938964844,0.4939810931682586,-6323.25927734375,304.1626892089844,0.8529136776924133,0.5685047507286072,0.4020056128501892,293.27294921875,297.1499938964844,293.1499938964844,0.629243791103363,-10333.322265625,304.1679992675781,0.9090027809143066,0.6884406208992004,0.6566799283027649,293.1781311035156,297.1499938964844,293.1499938964844,0.0364719405770301,-5852.3720703125,304.1529235839844,0.4117492735385895,0.0742278546094894,0.3723469376564026,291.1445617675781,291.1499938964844,257.44451904296875,256.2550354003906,279.174560546875,293.307861328125,291.1441955566406,1.0,0.5139731168746948,0.5764995813369751,0.5764995813369751,1.0,1.0,-2.0802104473114014,0.819948673248291,1.2602616548538208,0.3412695825099945,0.0,0.0,0.8750413656234741,231.62356567382807,206.0,-3.325558662414551,-25056.423828125,1331.83740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3221740722656,309.8134155273437,278.1499938964844,0.0,18000.0,313.7900085449219,35983.75,36000.0,0.0,0.0,0.5708808898925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.706946849822998,1.706972599029541,-2.5830924641923048e-05,0.0,0.000579371524509,0.0,0.0,580.3489379882812,0.0,0.0,0.0,0.9471474289894104,4.0,0.0,1.0
555180,293.2447814941406,297.1499938964844,293.1499938964844,0.1139789447188377,-2544.36083984375,304.158203125,0.581925630569458,0.1715019792318344,0.1617954671382904,293.44049072265625,297.1499938964844,293.1499938964844,0.0828853473067283,-2074.3349609375,304.1777648925781,0.5237320065498352,0.129264086484909,0.1317088156938552,293.2382202148437,297.1499938964844,293.1499938964844,0.49142786860466,-6297.705078125,304.1627197265625,0.8577572107315063,0.5664606094360352,0.4003309905529022,293.2712707519531,297.1499938964844,293.1499938964844,0.6257044672966003,-10288.1796875,304.1679077148437,0.9148163199424744,0.6856693029403687,0.6537358164787292,293.1766052246094,297.1499938964844,293.1499938964844,0.0358029641211032,-5797.5517578125,304.153076171875,0.4139396846294403,0.0738204345107078,0.3688104748725891,291.14276123046875,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.30523681640625,291.14276123046875,1.0,0.5058527588844299,0.5790020823478699,0.5790020823478699,1.0,1.0,-2.060232400894165,0.8134300112724304,1.2468023300170898,0.3392069935798645,0.0,0.0,0.8761811852455139,222.5159149169922,194.0,-1.6294416189193726,-24817.8828125,1277.3741455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1871643066406,309.7170715332031,278.1499938964844,0.0,18000.0,313.7900085449219,35971.8359375,36000.0,0.0,0.0,0.5663825273513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709530234336853,1.7095561027526855,-2.588182542240247e-05,0.0,0.0005748062394559,0.0,0.0,582.5641479492188,0.0,0.0,0.0,0.94835102558136,4.0,0.0,1.0
555240,293.2447814941406,297.1499938964844,293.1499938964844,0.1139789447188377,-2544.36083984375,304.158203125,0.581925630569458,0.1715019792318344,0.1617954671382904,293.44049072265625,297.1499938964844,293.1499938964844,0.0828853473067283,-2074.3349609375,304.1777648925781,0.5237320065498352,0.129264086484909,0.1317088156938552,293.2382202148437,297.1499938964844,293.1499938964844,0.49142786860466,-6297.705078125,304.1627197265625,0.8577572107315063,0.5664606094360352,0.4003309905529022,293.2712707519531,297.1499938964844,293.1499938964844,0.6257044672966003,-10288.1796875,304.1679077148437,0.9148163199424744,0.6856693029403687,0.6537358164787292,293.1766052246094,297.1499938964844,293.1499938964844,0.0358029641211032,-5797.5517578125,304.153076171875,0.4139396846294403,0.0738204345107078,0.3688104748725891,291.14276123046875,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.30523681640625,291.14276123046875,1.0,0.5058527588844299,0.5790020823478699,0.5790020823478699,1.0,1.0,-2.060232400894165,0.8134300112724304,1.2468023300170898,0.3392069935798645,0.0,0.0,0.8761811852455139,222.5159149169922,194.0,-1.6294416189193726,-24817.8828125,1277.3741455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1871643066406,309.7170715332031,278.1499938964844,0.0,18000.0,313.7900085449219,35971.8359375,36000.0,0.0,0.0,0.5663825273513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709530234336853,1.7095561027526855,-2.588182542240247e-05,0.0,0.0005748062394559,0.0,0.0,582.5641479492188,0.0,0.0,0.0,0.94835102558136,4.0,0.0,1.0
555300,293.2423400878906,297.1499938964844,293.1499938964844,0.1132282242178917,-2530.885498046875,304.1580810546875,0.5835762023925781,0.1707809567451477,0.1609526574611663,293.4384765625,297.1499938964844,293.1499938964844,0.0801913887262344,-2021.9976806640625,304.1776123046875,0.5210282802581787,0.125981867313385,0.1283971220254898,293.2376403808594,297.1499938964844,293.1499938964844,0.4900796413421631,-6284.13916015625,304.1628723144531,0.8606682419776917,0.5654591917991638,0.399495393037796,293.2703857421875,297.1499938964844,293.1499938964844,0.6238505840301514,-10264.3974609375,304.16802978515625,0.9183748960494996,0.6843080520629883,0.6522695422172546,293.17578125,297.1499938964844,293.1499938964844,0.0354704149067401,-5770.13134765625,304.1531066894531,0.4153728783130646,0.0736463591456413,0.3670934438705444,291.1437072753906,291.1499938964844,257.5411071777344,256.3359680175781,279.1749572753906,293.3038330078125,291.143798828125,1.0,0.5014588832855225,0.5802572965621948,0.5802572965621948,1.0,1.0,-2.0504162311553955,0.8102273941040039,1.2401888370513916,0.3381977677345276,0.0,0.0,0.8765100240707397,217.4883270263672,194.0,0.6381047964096069,-24705.345703125,1249.0152587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1282043457031,309.676025390625,278.1499938964844,0.0,18000.0,313.3099975585937,35975.7890625,36000.0,0.0,0.0,0.559440553188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7105973958969116,1.710623264312744,-2.590488293208182e-05,0.0,0.0005677610170096,0.0,0.0,583.51220703125,0.0,0.0,0.0,0.9488458037376404,4.0,0.0,1.0
555360,293.2398681640625,297.1499938964844,293.1499938964844,0.1125237420201301,-2518.27294921875,304.15789794921875,0.5854527950286865,0.1700950115919113,0.1601344496011734,293.4363708496094,297.1499938964844,293.1499938964844,0.0775251612067222,-1970.5189208984373,304.17742919921875,0.5184563994407654,0.1227397546172142,0.1251154392957687,293.2370300292969,297.1499938964844,293.1499938964844,0.4888342916965484,-6271.7119140625,304.16278076171875,0.8638580441474915,0.5644698739051819,0.3986620008945465,293.2694702148437,297.1499938964844,293.1499938964844,0.6221265196800232,-10242.4638671875,304.1678771972656,0.9222992062568665,0.682961642742157,0.650808572769165,293.1749267578125,297.1499938964844,293.1499938964844,0.0351568385958671,-5744.41064453125,304.1531066894531,0.4170078039169311,0.0734884217381477,0.365414947271347,291.1425476074219,291.1499938964844,257.57305908203125,256.36260986328125,279.1750183105469,293.3023986816406,291.1418151855469,1.0,0.4969083964824676,0.5815144777297974,0.5815144777297974,1.0,1.0,-2.0407209396362305,0.8070646524429321,1.2336562871932983,0.337204247713089,0.0,0.0,0.8770866394042969,212.258041381836,182.0,-3.886158227920532,-24568.443359375,1220.318115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0360412597656,309.6047058105469,278.1499938964844,0.0,18000.0,313.3099975585937,35977.69921875,36000.0,0.0,0.0,0.556817352771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7114760875701904,1.711501955986023,-2.592357668618206e-05,0.0,0.00056509883143,0.0,0.0,584.2888793945312,0.0,0.0,0.0,0.9492779970169068,4.0,0.0,1.0
555420,293.23492431640625,297.1499938964844,293.1499938964844,0.1112449318170547,-2495.45263671875,304.15740966796875,0.5898244380950928,0.1688248962163925,0.15857495367527,293.4319763183594,297.1499938964844,293.1499938964844,0.0722611546516418,-1870.0074462890625,304.17706298828125,0.5136494636535645,0.1163800731301307,0.1186514347791671,293.2356872558594,297.1499938964844,293.1499938964844,0.4866359531879425,-6249.96240234375,304.1622009277344,0.8710352182388306,0.562532901763916,0.3970107138156891,293.2675476074219,297.1499938964844,293.1499938964844,0.619053065776825,-10203.6806640625,304.16705322265625,0.9311239719390868,0.6803222894668579,0.6479175686836243,293.17315673828125,297.1499938964844,293.1499938964844,0.0345821045339107,-5697.607421875,304.1530456542969,0.420883446931839,0.073215365409851,0.3621785640716553,291.1330261230469,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2994689941406,291.1325378417969,1.0,0.4874411523342132,0.5840309262275696,0.5840309262275696,1.0,1.0,-2.021743059158325,0.8008782267570496,1.2208648920059204,0.3352727890014648,0.0,0.0,0.8800403475761414,201.367431640625,170.0,-9.357366561889648,-24320.173828125,1162.58935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8664855957031,309.4793395996094,278.1499938964844,0.0,18000.0,313.3099975585937,35937.6640625,36000.0,0.0,0.0,0.551957368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716310977935791,1.716336965560913,-2.601516098366119e-05,0.0,0.0005601665470749,0.0,0.0,588.397705078125,0.0,0.0,0.0,0.951608419418335,4.0,0.0,1.0
555480,293.23492431640625,297.1499938964844,293.1499938964844,0.1112449318170547,-2495.45263671875,304.15740966796875,0.5898244380950928,0.1688248962163925,0.15857495367527,293.4319763183594,297.1499938964844,293.1499938964844,0.0722611546516418,-1870.0074462890625,304.17706298828125,0.5136494636535645,0.1163800731301307,0.1186514347791671,293.2356872558594,297.1499938964844,293.1499938964844,0.4866359531879425,-6249.96240234375,304.1622009277344,0.8710352182388306,0.562532901763916,0.3970107138156891,293.2675476074219,297.1499938964844,293.1499938964844,0.619053065776825,-10203.6806640625,304.16705322265625,0.9311239719390868,0.6803222894668579,0.6479175686836243,293.17315673828125,297.1499938964844,293.1499938964844,0.0345821045339107,-5697.607421875,304.1530456542969,0.420883446931839,0.073215365409851,0.3621785640716553,291.1330261230469,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2994689941406,291.1325378417969,1.0,0.4874411523342132,0.5840309262275696,0.5840309262275696,1.0,1.0,-2.021743059158325,0.8008782267570496,1.2208648920059204,0.3352727890014648,0.0,0.0,0.8800403475761414,201.367431640625,170.0,-9.357366561889648,-24320.173828125,1162.58935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8664855957031,309.4793395996094,278.1499938964844,0.0,18000.0,313.3099975585937,35937.6640625,36000.0,0.0,0.0,0.551957368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716310977935791,1.716336965560913,-2.601516098366119e-05,0.0,0.0005601665470749,0.0,0.0,588.397705078125,0.0,0.0,0.0,0.951608419418335,4.0,0.0,1.0
555540,293.23193359375,297.1499938964844,293.1499938964844,0.1104970425367355,-2482.035888671875,304.1571655273437,0.5928094387054443,0.1681237965822219,0.1576881855726242,293.4291687011719,297.1499938964844,293.1499938964844,0.0690998882055282,-1810.3917236328125,304.1769104003906,0.5109531283378601,0.1126484274864196,0.1148431375622749,293.2348937988281,297.1499938964844,293.1499938964844,0.4852323830127716,-6235.93408203125,304.1620788574219,0.8758321404457092,0.5613895654678345,0.3960293531417846,293.26641845703125,297.1499938964844,293.1499938964844,0.6171114444732666,-10178.919921875,304.1668701171875,0.9369509220123292,0.6787638664245605,0.646202027797699,293.1720886230469,297.1499938964844,293.1499938964844,0.0342408269643783,-5669.576171875,304.1529846191406,0.4236073195934295,0.0730750858783721,0.3603128790855407,291.1298522949219,291.1499938964844,257.6743469238281,256.4467468261719,279.1751403808594,293.29766845703125,291.1295471191406,1.0,0.4815788865089416,0.585541307926178,0.585541307926178,1.0,1.0,-2.010625123977661,0.7972572445869446,1.2133678197860718,0.3341507315635681,0.0,0.0,0.8819622993469238,194.6516265869141,170.0,-7.84868049621582,-24183.896484375,1128.064208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7743835449219,309.41412353515625,278.1499938964844,0.0,18000.0,313.3099975585937,35925.5234375,36000.0,0.0,0.0,0.5492590069770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72033953666687,1.7203656435012815,-2.6096487999893725e-05,0.0,0.0005574280512519,0.0,0.0,591.9122314453125,0.0,0.0,0.0,0.9535098671913148,4.0,0.0,1.0
555600,293.2299499511719,297.1499938964844,293.1499938964844,0.1100073456764221,-2473.225341796875,304.1570129394531,0.5949382781982422,0.1676796972751617,0.1571163535118103,293.4272155761719,297.1499938964844,293.1499938964844,0.0669930577278137,-1771.01806640625,304.17681884765625,0.5092265605926514,0.1101989075541496,0.1123362481594085,293.234375,297.1499938964844,293.1499938964844,0.4842654168605804,-6226.228515625,304.1620788574219,0.8792290091514587,0.56063312292099,0.395377904176712,293.2656555175781,297.1499938964844,293.1499938964844,0.6157804727554321,-10161.87109375,304.1668395996094,0.9410178661346436,0.6777328848838806,0.6450642347335815,293.17138671875,297.1499938964844,293.1499938964844,0.0340152531862258,-5650.9580078125,304.1529541015625,0.4255964159965515,0.0729897767305374,0.3590985238552093,291.1286315917969,291.1499938964844,257.6994323730469,256.4674987792969,279.1751403808594,293.29644775390625,291.1284484863281,1.0,0.4776109755039215,0.5865482687950134,0.5865482687950134,1.0,1.0,-2.0033206939697266,0.7948792576789856,1.2084413766860962,0.3334172070026397,0.0,0.0,0.8832308650016785,190.1282958984375,158.0,-6.165900230407715,-24096.72265625,1105.1875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7165832519531,309.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,35921.8828125,35280.0,0.0,0.0,0.5459403991699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7231370210647583,1.7231632471084597,-2.615416269691196e-05,0.0,0.0005540600977838,0.0,0.0,594.378662109375,0.0,0.0,0.0,0.9448307156562804,4.0,0.0,1.0
555660,293.2250366210937,297.1499938964844,293.1499938964844,0.1089646592736244,-2454.678955078125,304.1564025878906,0.6007475256919861,0.1666508466005325,0.1557555645704269,293.42193603515625,297.1499938964844,293.1499938964844,0.0618516132235527,-1676.4683837890625,304.17645263671875,0.5052061676979065,0.1042435392737388,0.1062128841876983,293.2330017089844,297.1499938964844,293.1499938964844,0.4823998808860779,-6207.93896484375,304.1612243652344,0.8884500861167908,0.5587719082832336,0.3937639892101288,293.2637023925781,297.1499938964844,293.1499938964844,0.6131486892700195,-10128.912109375,304.1656494140625,0.9517331123352052,0.6751964092254639,0.6422487497329712,293.16961669921875,297.1499938964844,293.1499938964844,0.0335275530815124,-5611.52490234375,304.1528015136719,0.4312430322170257,0.0728037431836128,0.3561637997627258,291.1128234863281,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2933044433594,291.11248779296875,1.0,0.4675070643424988,0.5890606045722961,0.5890606045722961,1.0,1.0,-1.9854888916015625,0.7890803813934326,1.19640851020813,0.3316418826580047,0.0,0.0,0.8893716335296631,178.7012939453125,146.0,-14.38028621673584,-23842.203125,1048.66796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5712890625,309.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,35215.4765625,35280.0,0.0,0.0,0.5414232015609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7180886268615725,1.7181144952774048,-2.588891402410809e-05,0.0,0.0005494757206179,0.0,0.0,587.4219970703125,0.0,0.0,0.0,0.9511484503746032,4.0,0.0,1.0
555720,293.2250366210937,297.1499938964844,293.1499938964844,0.1089646592736244,-2454.678955078125,304.1564025878906,0.6007475256919861,0.1666508466005325,0.1557555645704269,293.42193603515625,297.1499938964844,293.1499938964844,0.0618516132235527,-1676.4683837890625,304.17645263671875,0.5052061676979065,0.1042435392737388,0.1062128841876983,293.2330017089844,297.1499938964844,293.1499938964844,0.4823998808860779,-6207.93896484375,304.1612243652344,0.8884500861167908,0.5587719082832336,0.3937639892101288,293.2637023925781,297.1499938964844,293.1499938964844,0.6131486892700195,-10128.912109375,304.1656494140625,0.9517331123352052,0.6751964092254639,0.6422487497329712,293.16961669921875,297.1499938964844,293.1499938964844,0.0335275530815124,-5611.52490234375,304.1528015136719,0.4312430322170257,0.0728037431836128,0.3561637997627258,291.1128234863281,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2933044433594,291.11248779296875,1.0,0.4675070643424988,0.5890606045722961,0.5890606045722961,1.0,1.0,-1.9854888916015625,0.7890803813934326,1.19640851020813,0.3316418826580047,0.0,0.0,0.8893716335296631,178.7012939453125,146.0,-14.38028621673584,-23842.203125,1048.66796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5712890625,309.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,35215.4765625,35280.0,0.0,0.0,0.5414232015609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7180886268615725,1.7181144952774048,-2.588891402410809e-05,0.0,0.0005494757206179,0.0,0.0,587.4219970703125,0.0,0.0,0.0,0.9511484503746032,4.0,0.0,1.0
