time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2201843261719,297.1499938964844,293.1499938964844,0.1078603863716125,-2434.688232421875,304.1561279296875,0.6072392463684082,0.1657329797744751,0.1544916182756424,293.4164428710937,297.1499938964844,293.1499938964844,0.0566598810255527,-1582.7608642578125,304.1763000488281,0.5015659928321838,0.098470889031887,0.1002779155969619,293.2317199707031,297.1499938964844,293.1499938964844,0.4799270331859588,-6182.88916015625,304.1615905761719,0.8987460136413574,0.5569314360618591,0.3921658396720886,293.2618408203125,297.1499938964844,293.1499938964844,0.6097767353057861,-10085.27734375,304.16607666015625,0.9630243182182312,0.6726911067962646,0.6394659876823425,293.1679077148437,297.1499938964844,293.1499938964844,0.032999001443386,-5567.44775390625,304.1527404785156,0.4379730224609375,0.0726523250341415,0.3533699810504913,291.1126708984375,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2901916503906,291.11279296875,1.0,0.4571725130081177,0.591569721698761,0.591569721698761,1.0,1.0,-1.9682273864746087,0.7834752798080444,1.184752106666565,0.3299472630023956,0.0,0.0,0.8944259881973267,167.18019104003906,134.0,-3.1378042697906494,-23650.400390625,993.2843627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4379577636719,309.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,35165.54296875,35280.0,0.0,0.0,0.5373435616493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7284202575683594,1.728446364402771,-2.609384864626918e-05,0.0,0.0005453354096971,0.0,0.0,596.4010620117188,0.0,0.0,0.0,0.95597243309021,4.0,0.0,1.0
555840,293.2201843261719,297.1499938964844,293.1499938964844,0.1078603863716125,-2434.688232421875,304.1561279296875,0.6072392463684082,0.1657329797744751,0.1544916182756424,293.4164428710937,297.1499938964844,293.1499938964844,0.0566598810255527,-1582.7608642578125,304.1763000488281,0.5015659928321838,0.098470889031887,0.1002779155969619,293.2317199707031,297.1499938964844,293.1499938964844,0.4799270331859588,-6182.88916015625,304.1615905761719,0.8987460136413574,0.5569314360618591,0.3921658396720886,293.2618408203125,297.1499938964844,293.1499938964844,0.6097767353057861,-10085.27734375,304.16607666015625,0.9630243182182312,0.6726911067962646,0.6394659876823425,293.1679077148437,297.1499938964844,293.1499938964844,0.032999001443386,-5567.44775390625,304.1527404785156,0.4379730224609375,0.0726523250341415,0.3533699810504913,291.1126708984375,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2901916503906,291.11279296875,1.0,0.4571725130081177,0.591569721698761,0.591569721698761,1.0,1.0,-1.9682273864746087,0.7834752798080444,1.184752106666565,0.3299472630023956,0.0,0.0,0.8944259881973267,167.18019104003906,134.0,-3.1378042697906494,-23650.400390625,993.2843627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4379577636719,309.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,35165.54296875,35280.0,0.0,0.0,0.5373435616493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7284202575683594,1.728446364402771,-2.609384864626918e-05,0.0,0.0005453354096971,0.0,0.0,596.4010620117188,0.0,0.0,0.0,0.95597243309021,4.0,0.0,1.0
555900,293.2178039550781,297.1499938964844,293.1499938964844,0.1073226928710937,-2424.90771484375,304.1559753417969,0.6107401847839355,0.1653147041797638,0.1538956016302108,293.4136962890625,297.1499938964844,293.1499938964844,0.0540554150938987,-1536.46875,304.1762390136719,0.4998500347137451,0.0956340357661247,0.0973598659038543,293.2310791015625,297.1499938964844,293.1499938964844,0.4786150157451629,-6169.5498046875,304.161865234375,0.9043312072753906,0.556017279624939,0.3913699686527252,293.260986328125,297.1499938964844,293.1499938964844,0.6079986095428467,-10062.18359375,304.1663818359375,0.9688045382499696,0.6714478135108948,0.6380819082260132,293.1670837402344,297.1499938964844,293.1499938964844,0.0327364541590213,-5545.35693359375,304.1527099609375,0.4417981803417206,0.0725875943899154,0.3520210981369018,291.11456298828125,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.2886657714844,291.1147766113281,1.0,0.4519231617450714,0.5928254723548889,0.5928254723548889,1.0,1.0,-1.959769606590271,0.7807296514511108,1.1790399551391602,0.3291235268115997,0.0,0.0,0.8966018557548523,161.4042205810547,134.0,1.001794695854187,-23557.900390625,966.0321044921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3757019042969,309.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35168.08203125,34200.0,0.0,0.0,0.5354561805725098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7333663702011108,1.733392596244812,-2.619840051920619e-05,0.0,0.0005434199119918,0.0,0.0,600.8287353515625,0.0,0.0,0.0,0.9433050751686096,4.0,0.0,1.0
555960,293.2154235839844,297.1499938964844,293.1499938964844,0.1069212034344673,-2417.824951171875,304.1556091308594,0.6143656969070435,0.1649224311113357,0.1533224880695343,293.4109802246094,297.1499938964844,293.1499938964844,0.0515230074524879,-1492.0751953125,304.17608642578125,0.4981944561004638,0.0928263515233993,0.0944693908095359,293.23046875,297.1499938964844,293.1499938964844,0.4778138995170593,-6161.853515625,304.1611633300781,0.9105117917060852,0.555112898349762,0.3905779421329498,293.26007080078125,297.1499938964844,293.1499938964844,0.6068551540374756,-10048.1298828125,304.1654663085937,0.974632978439331,0.6702178716659546,0.6367053985595703,293.1662902832031,297.1499938964844,293.1499938964844,0.0325334258377552,-5529.103515625,304.152587890625,0.4459615647792816,0.072529137134552,0.3507002294063568,291.1043395996094,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.28717041015625,291.1031494140625,1.0,0.4466214478015899,0.5940817594528198,0.5940817594528198,1.0,1.0,-1.9514198303222656,0.7780190110206604,1.17340087890625,0.3283138871192932,0.0,0.0,0.9005556106567383,155.6259307861328,122.0,-14.694771766662598,-23411.458984375,939.0857543945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3260192871094,309.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34311.203125,34200.0,0.0,0.0,0.5335531830787659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179659605026243,1.717991590499878,-2.568185118434485e-05,0.0,0.0005414886400103,0.0,0.0,584.1292114257812,0.0,0.0,0.0,0.949142575263977,4.0,0.0,1.0
556020,293.2107238769531,297.1499938964844,293.1499938964844,0.105957455933094,-2400.260009765625,304.1553649902344,0.6219336986541748,0.1642156243324279,0.152246668934822,293.4056396484375,297.1499938964844,293.1499938964844,0.0463249571621418,-1401.7681884765625,304.1760559082031,0.4950862228870392,0.0873001217842102,0.0887722223997116,293.229248046875,297.1499938964844,293.1499938964844,0.4752775132656097,-6136.01611328125,304.1617126464844,0.9247700572013856,0.5533243417739868,0.3890130519866943,293.25830078125,297.1499938964844,293.1499938964844,0.6034224629402161,-10003.4453125,304.16607666015625,0.9863259196281432,0.6677883267402649,0.6339892148971558,293.16473388671875,297.1499938964844,293.1499938964844,0.0320402719080448,-5487.43994140625,304.1525573730469,0.4554296433925628,0.0724300965666771,0.3481387197971344,291.1064758300781,291.1499938964844,257.9439392089844,256.6684265136719,279.1751403808594,293.28424072265625,291.1070861816406,1.0,0.4358577728271484,0.5965955257415771,0.5965955257415771,1.0,1.0,-1.93506920337677,0.772713303565979,1.162355899810791,0.326742947101593,0.0,0.0,0.9064870476722716,144.06576538085938,110.0,2.267565965652466,-23251.83984375,886.1234130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23541259765625,309.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,34107.65625,34200.0,0.0,0.0,0.5299379229545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726886510848999,1.7269123792648315,-2.5822428142419085e-05,0.0,0.0005378196365199,0.0,0.0,591.2907104492188,0.0,0.0,0.0,0.953171968460083,4.0,0.0,1.0
556080,293.2107238769531,297.1499938964844,293.1499938964844,0.105957455933094,-2400.260009765625,304.1553649902344,0.6219336986541748,0.1642156243324279,0.152246668934822,293.4056396484375,297.1499938964844,293.1499938964844,0.0463249571621418,-1401.7681884765625,304.1760559082031,0.4950862228870392,0.0873001217842102,0.0887722223997116,293.229248046875,297.1499938964844,293.1499938964844,0.4752775132656097,-6136.01611328125,304.1617126464844,0.9247700572013856,0.5533243417739868,0.3890130519866943,293.25830078125,297.1499938964844,293.1499938964844,0.6034224629402161,-10003.4453125,304.16607666015625,0.9863259196281432,0.6677883267402649,0.6339892148971558,293.16473388671875,297.1499938964844,293.1499938964844,0.0320402719080448,-5487.43994140625,304.1525573730469,0.4554296433925628,0.0724300965666771,0.3481387197971344,291.1064758300781,291.1499938964844,257.9439392089844,256.6684265136719,279.1751403808594,293.28424072265625,291.1070861816406,1.0,0.4358577728271484,0.5965955257415771,0.5965955257415771,1.0,1.0,-1.93506920337677,0.772713303565979,1.162355899810791,0.326742947101593,0.0,0.0,0.9064870476722716,144.06576538085938,110.0,2.267565965652466,-23251.83984375,886.1234130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23541259765625,309.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,34107.65625,34200.0,0.0,0.0,0.5299379229545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726886510848999,1.7269123792648315,-2.5822428142419085e-05,0.0,0.0005378196365199,0.0,0.0,591.2907104492188,0.0,0.0,0.0,0.953171968460083,4.0,0.0,1.0
556140,293.2061462402344,297.1499938964844,293.1499938964844,0.1049912944436073,-2382.46923828125,304.1551818847656,0.6302735805511475,0.1636094897985458,0.1512620598077774,293.4003295898437,297.1499938964844,293.1499938964844,0.0411227904260158,-1312.392822265625,304.176025390625,0.492279589176178,0.0818971171975135,0.0831901952624321,293.2281188964844,297.1499938964844,293.1499938964844,0.4723654985427856,-6106.1474609375,304.16265869140625,0.9409958124160768,0.5515434145927429,0.3874543905258178,293.25665283203125,297.1499938964844,293.1499938964844,0.5994188785552979,-9951.6669921875,304.1674194335937,0.9978097081184388,0.6653782725334167,0.6312894821166992,293.1632995605469,297.1499938964844,293.1499938964844,0.0315303355455398,-5443.53515625,304.1525573730469,0.4664352536201477,0.0723521783947944,0.3456774055957794,291.1185913085937,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2814636230469,291.1194152832031,1.0,0.4248688519001007,0.599120557308197,0.599120557308197,1.0,1.0,-1.918985605239868,0.7674797177314758,1.151505947113037,0.3252058625221252,0.0,0.0,0.9098957180976868,132.53128051757812,98.0,13.293638229370115,-23094.921875,834.3513793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1510009765625,308.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,34115.84765625,35280.0,0.0,0.0,0.5266137719154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7349222898483276,1.7349482774734497,-2.599320578156039e-05,0.0,0.0005344460369087,0.0,0.0,598.4811401367188,0.0,0.0,0.0,0.9719343185424804,4.0,0.0,1.0
556200,293.2061462402344,297.1499938964844,293.1499938964844,0.1049912944436073,-2382.46923828125,304.1551818847656,0.6302735805511475,0.1636094897985458,0.1512620598077774,293.4003295898437,297.1499938964844,293.1499938964844,0.0411227904260158,-1312.392822265625,304.176025390625,0.492279589176178,0.0818971171975135,0.0831901952624321,293.2281188964844,297.1499938964844,293.1499938964844,0.4723654985427856,-6106.1474609375,304.16265869140625,0.9409958124160768,0.5515434145927429,0.3874543905258178,293.25665283203125,297.1499938964844,293.1499938964844,0.5994188785552979,-9951.6669921875,304.1674194335937,0.9978097081184388,0.6653782725334167,0.6312894821166992,293.1632995605469,297.1499938964844,293.1499938964844,0.0315303355455398,-5443.53515625,304.1525573730469,0.4664352536201477,0.0723521783947944,0.3456774055957794,291.1185913085937,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2814636230469,291.1194152832031,1.0,0.4248688519001007,0.599120557308197,0.599120557308197,1.0,1.0,-1.918985605239868,0.7674797177314758,1.151505947113037,0.3252058625221252,0.0,0.0,0.9098957180976868,132.53128051757812,98.0,13.293638229370115,-23094.921875,834.3513793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1510009765625,308.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,34115.84765625,35280.0,0.0,0.0,0.5266137719154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7349222898483276,1.7349482774734497,-2.599320578156039e-05,0.0,0.0005344460369087,0.0,0.0,598.4811401367188,0.0,0.0,0.0,0.9719343185424804,4.0,0.0,1.0
556260,293.2014465332031,297.1499938964844,293.1499938964844,0.1038394495844841,-2360.58251953125,304.1553955078125,0.6377439498901367,0.1631351709365844,0.1504776626825332,293.39483642578125,297.1499938964844,293.1499938964844,0.0359675250947475,-1223.245849609375,304.1759338378906,0.4881399273872375,0.0766730904579162,0.0778539031744003,293.2269592285156,297.1499938964844,293.1499938964844,0.4679619371891022,-6059.96923828125,304.1658020019531,0.9546759724617004,0.5497980117797852,0.3859877288341522,293.2431030273437,297.1499938964844,293.1499938964844,0.5753334164619446,-9613.630859375,304.20269775390625,0.9990000128746032,0.6653581857681274,0.6105755567550659,293.1615905761719,297.1499938964844,293.1499938964844,0.0309906806796789,-5394.1201171875,304.152587890625,0.4748725295066833,0.0723581314086914,0.3439272344112396,291.1697692871094,291.1499938964844,258.06121826171875,256.7640380859375,279.1807861328125,293.2747802734375,291.1735534667969,1.0,0.4128226935863495,0.6024591326713562,0.6024591326713562,1.0,1.0,-1.8830457925796509,0.7538147568702698,1.1292309761047363,0.319987952709198,0.0,0.0,0.9042710065841676,122.82638549804688,101.0,61.20610809326172,-22834.873046875,772.902099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814514160156,308.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,35235.21875,35280.0,0.0,0.0,0.5234681367874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757923603057861,1.7579504251480105,-2.6734216589829884e-05,0.0,0.0005312535795383,0.0,0.0,623.3544311523438,0.0,0.0,0.0,0.9696234464645386,4.0,0.0,1.0
556320,293.2014465332031,297.1499938964844,293.1499938964844,0.1038394495844841,-2360.58251953125,304.1553955078125,0.6377439498901367,0.1631351709365844,0.1504776626825332,293.39483642578125,297.1499938964844,293.1499938964844,0.0359675250947475,-1223.245849609375,304.1759338378906,0.4881399273872375,0.0766730904579162,0.0778539031744003,293.2269592285156,297.1499938964844,293.1499938964844,0.4679619371891022,-6059.96923828125,304.1658020019531,0.9546759724617004,0.5497980117797852,0.3859877288341522,293.2431030273437,297.1499938964844,293.1499938964844,0.5753334164619446,-9613.630859375,304.20269775390625,0.9990000128746032,0.6653581857681274,0.6105755567550659,293.1615905761719,297.1499938964844,293.1499938964844,0.0309906806796789,-5394.1201171875,304.152587890625,0.4748725295066833,0.0723581314086914,0.3439272344112396,291.1697692871094,291.1499938964844,258.06121826171875,256.7640380859375,279.1807861328125,293.2747802734375,291.1735534667969,1.0,0.4128226935863495,0.6024591326713562,0.6024591326713562,1.0,1.0,-1.8830457925796509,0.7538147568702698,1.1292309761047363,0.319987952709198,0.0,0.0,0.9042710065841676,122.82638549804688,101.0,61.20610809326172,-22834.873046875,772.902099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814514160156,308.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,35235.21875,35280.0,0.0,0.0,0.5234681367874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757923603057861,1.7579504251480105,-2.6734216589829884e-05,0.0,0.0005312535795383,0.0,0.0,623.3544311523438,0.0,0.0,0.0,0.9696234464645386,4.0,0.0,1.0
556380,293.197509765625,297.1499938964844,293.1499938964844,0.1028448492288589,-2341.6259765625,304.1552429199219,0.6423074007034302,0.1626358777284622,0.1498496979475021,293.3897705078125,297.1499938964844,293.1499938964844,0.0311782527714967,-1138.577392578125,304.1752624511719,0.4806981980800628,0.0714975446462631,0.0727497339248657,293.2264099121094,297.1499938964844,293.1499938964844,0.4636747539043426,-6015.48291015625,304.1676025390625,0.9623796939849854,0.5479604601860046,0.3845851421356201,293.2113952636719,297.1499938964844,293.1499938964844,0.5549542903900146,-9337.33984375,304.21832275390625,0.9990000128746032,0.6694207787513733,0.5946284532546997,293.1600646972656,297.1499938964844,293.1499938964844,0.0306253302842378,-5359.59375,304.15234375,0.4795856773853302,0.0723728016018867,0.3430584371089935,291.2204284667969,291.1499938964844,258.1184387207031,256.810546875,279.180419921875,293.2628173828125,291.222900390625,1.0,0.405155211687088,0.6055128574371338,0.6055128574371338,1.0,1.0,-1.8542734384536743,0.7431662678718567,1.1111071109771729,0.3158665001392364,0.0,0.0,0.8912196159362793,117.02666473388672,104.0,62.94559097290039,-22562.48046875,731.4398193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,308.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35509.1328125,35280.0,0.0,0.0,0.519749641418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.740320324897766,1.7403467893600464,-2.6422216251376085e-05,0.0,0.0005274798022583,0.0,0.0,608.297119140625,0.0,0.0,0.0,0.9612160921096802,4.0,0.0,1.0
556440,293.197509765625,297.1499938964844,293.1499938964844,0.1028448492288589,-2341.6259765625,304.1552429199219,0.6423074007034302,0.1626358777284622,0.1498496979475021,293.3897705078125,297.1499938964844,293.1499938964844,0.0311782527714967,-1138.577392578125,304.1752624511719,0.4806981980800628,0.0714975446462631,0.0727497339248657,293.2264099121094,297.1499938964844,293.1499938964844,0.4636747539043426,-6015.48291015625,304.1676025390625,0.9623796939849854,0.5479604601860046,0.3845851421356201,293.2113952636719,297.1499938964844,293.1499938964844,0.5549542903900146,-9337.33984375,304.21832275390625,0.9990000128746032,0.6694207787513733,0.5946284532546997,293.1600646972656,297.1499938964844,293.1499938964844,0.0306253302842378,-5359.59375,304.15234375,0.4795856773853302,0.0723728016018867,0.3430584371089935,291.2204284667969,291.1499938964844,258.1184387207031,256.810546875,279.180419921875,293.2628173828125,291.222900390625,1.0,0.405155211687088,0.6055128574371338,0.6055128574371338,1.0,1.0,-1.8542734384536743,0.7431662678718567,1.1111071109771729,0.3158665001392364,0.0,0.0,0.8912196159362793,117.02666473388672,104.0,62.94559097290039,-22562.48046875,731.4398193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,308.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35509.1328125,35280.0,0.0,0.0,0.519749641418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.740320324897766,1.7403467893600464,-2.6422216251376085e-05,0.0,0.0005274798022583,0.0,0.0,608.297119140625,0.0,0.0,0.0,0.9612160921096802,4.0,0.0,1.0
556500,293.1957092285156,297.1499938964844,293.1499938964844,0.1024456694722175,-2334.0810546875,304.1549987792969,0.6436892151832581,0.1623841673135757,0.1495630592107772,293.3873596191406,297.1499938964844,293.1499938964844,0.0286292992532253,-1099.36376953125,304.1753234863281,0.475577712059021,0.068932294845581,0.0702506154775619,293.2262268066406,297.1499938964844,293.1499938964844,0.4618658721446991,-5996.98974609375,304.1676940917969,0.964605748653412,0.5470311045646667,0.3838969767093658,293.19610595703125,297.1499938964844,293.1499938964844,0.5479938387870789,-9245.87890625,304.218505859375,0.9990000128746032,0.671649694442749,0.589559018611908,293.1594543457031,297.1499938964844,293.1499938964844,0.0305027775466442,-5348.0087890625,304.1521301269531,0.4810324907302856,0.0723697394132614,0.3427659273147583,291.2374572753906,291.1499938964844,258.14666748046875,256.8334655761719,279.1794738769531,293.2579345703125,291.23931884765625,1.0,0.4024866819381714,0.6069149374961853,0.6069149374961853,1.0,1.0,-1.8436609506607056,0.7394077181816101,1.1042532920837402,0.3145593106746673,0.0,0.0,0.8836559653282166,115.1821060180664,104.0,54.20997619628906,-22450.3046875,717.3471069335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0961608886719,308.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35582.59375,34200.0,0.0,0.0,0.5177319049835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726412057876587,1.726438283920288,-2.614603545225691e-05,0.0,0.000525432114955,0.0,0.0,596.0897216796875,0.0,0.0,0.0,0.9396060705184937,4.0,0.0,1.0
556560,293.19403076171875,297.1499938964844,293.1499938964844,0.1022169664502143,-2329.96337890625,304.1545104980469,0.6446064114570618,0.1621381193399429,0.1492970436811447,293.385009765625,297.1499938964844,293.1499938964844,0.0266427546739578,-1056.4385986328125,304.17437744140625,0.4691943526268005,0.0663899108767509,0.0677884146571159,293.2260131835937,297.1499938964844,293.1499938964844,0.4607518911361694,-5986.19287109375,304.1664733886719,0.9660385251045228,0.5461055636405945,0.3832217752933502,293.1824035644531,297.1499938964844,293.1499938964844,0.5432928204536438,-9186.6689453125,304.21453857421875,0.9990000128746032,0.6737568378448486,0.5859348773956299,293.1589050292969,297.1499938964844,293.1499938964844,0.0304567478597164,-5344.18896484375,304.1518249511719,0.482034295797348,0.072352834045887,0.3425108790397644,291.2378234863281,291.1499938964844,258.1746520996094,256.8561706542969,279.1783752441406,293.25408935546875,291.2373962402344,1.0,0.4004401862621307,0.6082519888877869,0.6082519888877869,1.0,1.0,-1.8349140882492063,0.7364261150360107,1.0984879732131958,0.3136101961135864,0.0,0.0,0.8776218891143799,113.8471908569336,107.0,24.99557113647461,-22297.677734375,706.414306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1228942871094,308.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,34762.76953125,34200.0,0.0,0.0,0.5155472159385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6908330917358398,1.6908583641052246,-2.522232534829527e-05,0.0,0.0005232148687355,0.0,0.0,562.179443359375,0.0,0.0,0.0,0.9359117746353148,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1017650663852691,-2321.691650390625,304.1537475585937,0.6452710628509521,0.161669373512268,0.1488263756036758,293.3802795410156,297.1499938964844,293.1499938964844,0.0230946782976388,-983.981201171875,304.1722412109375,0.4518555402755737,0.0613940916955471,0.0629853829741478,293.2256164550781,297.1499938964844,293.1499938964844,0.4584092199802398,-5962.98095703125,304.1649169921875,0.9669747948646544,0.544260561466217,0.3819123804569244,293.1613464355469,297.1499938964844,293.1499938964844,0.5374483466148376,-9117.2568359375,304.2026672363281,0.9990000128746032,0.6772254109382629,0.5822417736053467,293.15826416015625,297.1499938964844,293.1499938964844,0.0303375031799078,-5333.74169921875,304.15142822265625,0.4829005002975464,0.0722603276371955,0.3419684469699859,291.241943359375,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2488098144531,291.2420654296875,1.0,0.3978641033172607,0.6107450723648071,0.6107450723648071,1.0,1.0,-1.821920275688172,0.7323227524757385,1.089597463607788,0.312554270029068,0.0,0.0,0.8651422262191772,112.40534973144533,110.0,11.581581115722656,-22138.939453125,692.013427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766967773437,308.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,34569.90625,34200.0,0.0,0.0,0.5110054612159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6586297750473022,1.6586543321609497,-2.452370972605422e-05,0.0,0.0005186055786907,0.0,0.0,534.4693603515625,0.0,0.0,0.0,0.9205211400985718,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1017650663852691,-2321.691650390625,304.1537475585937,0.6452710628509521,0.161669373512268,0.1488263756036758,293.3802795410156,297.1499938964844,293.1499938964844,0.0230946782976388,-983.981201171875,304.1722412109375,0.4518555402755737,0.0613940916955471,0.0629853829741478,293.2256164550781,297.1499938964844,293.1499938964844,0.4584092199802398,-5962.98095703125,304.1649169921875,0.9669747948646544,0.544260561466217,0.3819123804569244,293.1613464355469,297.1499938964844,293.1499938964844,0.5374483466148376,-9117.2568359375,304.2026672363281,0.9990000128746032,0.6772254109382629,0.5822417736053467,293.15826416015625,297.1499938964844,293.1499938964844,0.0303375031799078,-5333.74169921875,304.15142822265625,0.4829005002975464,0.0722603276371955,0.3419684469699859,291.241943359375,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2488098144531,291.2420654296875,1.0,0.3978641033172607,0.6107450723648071,0.6107450723648071,1.0,1.0,-1.821920275688172,0.7323227524757385,1.089597463607788,0.312554270029068,0.0,0.0,0.8651422262191772,112.40534973144533,110.0,11.581581115722656,-22138.939453125,692.013427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766967773437,308.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,34569.90625,34200.0,0.0,0.0,0.5110054612159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6586297750473022,1.6586543321609497,-2.452370972605422e-05,0.0,0.0005186055786907,0.0,0.0,534.4693603515625,0.0,0.0,0.0,0.9205211400985718,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.1014553233981132,-2316.162109375,304.15301513671875,0.6447346210479736,0.1612373739480972,0.1484291851520538,293.3752746582031,297.1499938964844,293.1499938964844,0.0198092553764581,-912.0817260742188,304.1702880859375,0.4335867166519165,0.056575670838356,0.0583729781210422,293.225341796875,297.1499938964844,293.1499938964844,0.4564861953258514,-5944.1572265625,304.16314697265625,0.9659250974655152,0.542402446269989,0.3806279003620147,293.1501770019531,297.1499938964844,293.1499938964844,0.5360453724861145,-9108.5673828125,304.1874084472656,0.9990000128746032,0.6792211532592773,0.5821728110313416,293.1579895019531,297.1499938964844,293.1499938964844,0.0302391778677701,-5325.66455078125,304.151123046875,0.4825871586799621,0.0721068084239959,0.3413407504558563,291.2379150390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2454833984375,291.2371520996094,1.0,0.3968364298343658,0.6130081415176392,0.6130081415176392,1.0,1.0,-1.8135236501693728,0.7300911545753479,1.08343243598938,0.3123202323913574,0.0,0.0,0.8535572290420532,112.19927978515624,113.0,-3.725199699401856,-22008.240234375,685.0374145507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21112060546875,308.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,34528.80859375,33120.0,0.0,0.0,0.5064773559570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6289434432983398,1.6289674043655396,-2.3921764295664616e-05,0.0,0.0005140101420693,0.0,0.0,510.23974609375,0.0,0.0,0.0,0.8915518522262573,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.1014553233981132,-2316.162109375,304.15301513671875,0.6447346210479736,0.1612373739480972,0.1484291851520538,293.3752746582031,297.1499938964844,293.1499938964844,0.0198092553764581,-912.0817260742188,304.1702880859375,0.4335867166519165,0.056575670838356,0.0583729781210422,293.225341796875,297.1499938964844,293.1499938964844,0.4564861953258514,-5944.1572265625,304.16314697265625,0.9659250974655152,0.542402446269989,0.3806279003620147,293.1501770019531,297.1499938964844,293.1499938964844,0.5360453724861145,-9108.5673828125,304.1874084472656,0.9990000128746032,0.6792211532592773,0.5821728110313416,293.1579895019531,297.1499938964844,293.1499938964844,0.0302391778677701,-5325.66455078125,304.151123046875,0.4825871586799621,0.0721068084239959,0.3413407504558563,291.2379150390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2454833984375,291.2371520996094,1.0,0.3968364298343658,0.6130081415176392,0.6130081415176392,1.0,1.0,-1.8135236501693728,0.7300911545753479,1.08343243598938,0.3123202323913574,0.0,0.0,0.8535572290420532,112.19927978515624,113.0,-3.725199699401856,-22008.240234375,685.0374145507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21112060546875,308.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,34528.80859375,33120.0,0.0,0.0,0.5064773559570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6289434432983398,1.6289674043655396,-2.3921764295664616e-05,0.0,0.0005140101420693,0.0,0.0,510.23974609375,0.0,0.0,0.0,0.8915518522262573,4.0,0.0,1.0
556860,293.18505859375,297.1499938964844,293.1499938964844,0.1014672145247459,-2317.035888671875,304.1520080566406,0.6433714628219604,0.1608501523733139,0.1481004506349563,293.3699035644531,297.1499938964844,293.1499938964844,0.0170853249728679,-845.9114379882812,304.1680603027344,0.4166563153266907,0.0519584007561206,0.0540022403001785,293.2250671386719,297.1499938964844,293.1499938964844,0.4558152556419372,-5938.85009765625,304.159912109375,0.9634371995925904,0.5405516028404236,0.3793676793575287,293.1483459472656,297.1499938964844,293.1499938964844,0.5390651226043701,-9159.9658203125,304.16998291015625,0.9990000128746032,0.6796046495437622,0.5846841335296631,293.15802001953125,297.1499938964844,293.1499938964844,0.0302432738244533,-5328.45849609375,304.1507568359375,0.4814063310623169,0.0718987211585044,0.340617686510086,291.2037353515625,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.2428894042969,291.2021789550781,1.0,0.3969287574291229,0.6150578260421753,0.6150578260421753,1.0,1.0,-1.8085132837295528,0.7292097210884094,1.079303503036499,0.3126554787158966,0.0,0.0,0.8487206101417542,112.87339782714844,116.0,-32.76243209838867,-21854.66796875,683.3517456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23651123046875,308.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33406.5703125,33120.0,0.0,0.0,0.5019190311431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5864005088806152,1.586423397064209,-2.283731373609044e-05,0.0,0.0005093840300105,0.0,0.0,473.4359436035156,0.0,0.0,0.0,0.8845462799072266,4.0,0.0,1.0
556920,293.18505859375,297.1499938964844,293.1499938964844,0.1014672145247459,-2317.035888671875,304.1520080566406,0.6433714628219604,0.1608501523733139,0.1481004506349563,293.3699035644531,297.1499938964844,293.1499938964844,0.0170853249728679,-845.9114379882812,304.1680603027344,0.4166563153266907,0.0519584007561206,0.0540022403001785,293.2250671386719,297.1499938964844,293.1499938964844,0.4558152556419372,-5938.85009765625,304.159912109375,0.9634371995925904,0.5405516028404236,0.3793676793575287,293.1483459472656,297.1499938964844,293.1499938964844,0.5390651226043701,-9159.9658203125,304.16998291015625,0.9990000128746032,0.6796046495437622,0.5846841335296631,293.15802001953125,297.1499938964844,293.1499938964844,0.0302432738244533,-5328.45849609375,304.1507568359375,0.4814063310623169,0.0718987211585044,0.340617686510086,291.2037353515625,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.2428894042969,291.2021789550781,1.0,0.3969287574291229,0.6150578260421753,0.6150578260421753,1.0,1.0,-1.8085132837295528,0.7292097210884094,1.079303503036499,0.3126554787158966,0.0,0.0,0.8487206101417542,112.87339782714844,116.0,-32.76243209838867,-21854.66796875,683.3517456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23651123046875,308.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33406.5703125,33120.0,0.0,0.0,0.5019190311431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5864005088806152,1.586423397064209,-2.283731373609044e-05,0.0,0.0005093840300105,0.0,0.0,473.4359436035156,0.0,0.0,0.0,0.8845462799072266,4.0,0.0,1.0
556980,293.1823425292969,297.1499938964844,293.1499938964844,0.1014251559972763,-2316.6748046875,304.15142822265625,0.6415788531303406,0.160507321357727,0.1478304266929626,293.36590576171875,297.1499938964844,293.1499938964844,0.0152769228443503,-798.5547485351562,304.1268005371094,0.40549236536026,0.050000000745058,0.051115158945322,293.2248840332031,297.1499938964844,293.1499938964844,0.454746276140213,-5928.7080078125,304.1584167480469,0.9600748419761658,0.5386819243431091,0.3781154453754425,293.154541015625,297.1499938964844,293.1499938964844,0.5435519218444824,-9228.5400390625,304.1559753417969,0.9990000128746032,0.6784067153930664,0.5886864066123962,293.1583557128906,297.1499938964844,293.1499938964844,0.0301669463515281,-5323.431640625,304.150634765625,0.4796334207057953,0.0716279223561286,0.3397160470485687,291.1815795898437,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.24176025390625,291.17987060546875,1.0,0.3978669345378876,0.616909921169281,0.616909921169281,1.0,1.0,-1.806938529014588,0.7297318577766418,1.0772067308425903,0.3135690987110138,0.0,0.0,0.845960795879364,114.09444427490234,119.0,-32.82057571411133,-21794.564453125,685.9267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210388183594,308.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33243.44140625,33120.0,0.0,0.0,0.4977437555789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5742430686950684,1.5742655992507937,-2.256708285131026e-05,0.0,0.0005051466287113,0.0,0.0,463.7540588378906,0.0,0.0,0.0,0.8787918090820312,4.0,0.0,1.0
557040,293.1823425292969,297.1499938964844,293.1499938964844,0.1014251559972763,-2316.6748046875,304.15142822265625,0.6415788531303406,0.160507321357727,0.1478304266929626,293.36590576171875,297.1499938964844,293.1499938964844,0.0152769228443503,-798.5547485351562,304.1268005371094,0.40549236536026,0.050000000745058,0.051115158945322,293.2248840332031,297.1499938964844,293.1499938964844,0.454746276140213,-5928.7080078125,304.1584167480469,0.9600748419761658,0.5386819243431091,0.3781154453754425,293.154541015625,297.1499938964844,293.1499938964844,0.5435519218444824,-9228.5400390625,304.1559753417969,0.9990000128746032,0.6784067153930664,0.5886864066123962,293.1583557128906,297.1499938964844,293.1499938964844,0.0301669463515281,-5323.431640625,304.150634765625,0.4796334207057953,0.0716279223561286,0.3397160470485687,291.1815795898437,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.24176025390625,291.17987060546875,1.0,0.3978669345378876,0.616909921169281,0.616909921169281,1.0,1.0,-1.806938529014588,0.7297318577766418,1.0772067308425903,0.3135690987110138,0.0,0.0,0.845960795879364,114.09444427490234,119.0,-32.82057571411133,-21794.564453125,685.9267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210388183594,308.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33243.44140625,33120.0,0.0,0.0,0.4977437555789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5742430686950684,1.5742655992507937,-2.256708285131026e-05,0.0,0.0005051466287113,0.0,0.0,463.7540588378906,0.0,0.0,0.0,0.8787918090820312,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.101443700492382,-2317.2646484375,304.151123046875,0.6406486630439758,0.1603540331125259,0.1477123200893402,293.3662414550781,297.1499938964844,293.1499938964844,0.0151766659691929,-796.8846435546875,304.0859680175781,0.4048061072826385,0.050000000745058,0.0511055849492549,293.2248840332031,297.1499938964844,293.1499938964844,0.4543263018131256,-5924.82373046875,304.1576538085937,0.9582603573799132,0.537739098072052,0.3774836957454681,293.1597595214844,297.1499938964844,293.1499938964844,0.546278178691864,-9268.59375,304.1499328613281,0.9990000128746032,0.677324652671814,0.5908795595169067,293.1586608886719,297.1499938964844,293.1499938964844,0.0301203411072492,-5320.37841796875,304.1506042480469,0.4786090552806854,0.0714657008647918,0.3391566872596741,291.1677551269531,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.24267578125,291.165771484375,1.0,0.398623526096344,0.6177622675895691,0.6177622675895691,1.0,1.0,-1.8079878091812127,0.7307666540145874,1.077221155166626,0.3143761754035949,0.0,0.0,0.8461610674858093,114.80936431884766,119.0,-36.25444030761719,-21777.96875,688.914794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1949768066406,308.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,33183.1328125,32040.0,0.0,0.0,0.4958870410919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571824073791504,1.5718464851379397,-2.2507230823975988e-05,0.0,0.0005032622721046,0.0,0.0,461.7541198730469,0.0,0.0,0.0,0.8626953363418579,4.0,0.0,1.0
557160,293.17974853515625,297.1499938964844,293.1499938964844,0.1016063317656517,-2320.76220703125,304.1506042480469,0.6396313309669495,0.1602161675691604,0.1476114243268966,293.3683166503906,297.1499938964844,293.1499938964844,0.015098525211215,-796.2752685546875,304.04058837890625,0.4041604995727539,0.050000000745058,0.0511366575956344,293.2248229980469,297.1499938964844,293.1499938964844,0.4544890522956848,-5927.373046875,304.15594482421875,0.9562389254570008,0.5367997884750366,0.3768547475337982,293.1661376953125,297.1499938964844,293.1499938964844,0.5501246452331543,-9324.1298828125,304.1429443359375,0.9990000128746032,0.6759513020515442,0.5934150815010071,293.15899658203125,297.1499938964844,293.1499938964844,0.0301223080605268,-5322.560546875,304.1504821777344,0.4774256944656372,0.0712866932153701,0.3385427892208099,291.13970947265625,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2445983886719,291.1357421875,1.0,0.3995253145694732,0.6186044216156006,0.6186044216156006,1.0,1.0,-1.809455633163452,0.7319808602333069,1.07747483253479,0.315264880657196,0.0,0.0,0.8495191931724548,115.64461517333984,122.0,-59.25241470336914,-21709.23046875,692.5927124023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16632080078125,308.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,32245.220703125,32040.0,0.0,0.0,0.4941114485263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530155897140503,1.5530375242233276,-2.1938221834716387e-05,0.0,0.000501460279338,0.0,0.0,444.9026489257813,0.0,0.0,0.0,0.8669174313545227,4.0,0.0,1.0
557220,293.1771850585937,297.1499938964844,293.1499938964844,0.1017886623740196,-2324.71826171875,304.1501159667969,0.6374022960662842,0.1599835455417633,0.1474605500698089,293.3763732910156,297.1499938964844,293.1499938964844,0.0148873887956142,-793.2545166015625,303.9389953613281,0.402666687965393,0.050000000745058,0.0512112230062484,293.2247619628906,297.1499938964844,293.1499938964844,0.4540512859821319,-5923.6005859375,304.1547546386719,0.9516704082489014,0.5349186658859253,0.3756097853183746,293.1822814941406,297.1499938964844,293.1499938964844,0.5580335259437561,-9435.6220703125,304.1322021484375,0.9990000128746032,0.6722764372825623,0.5993440747261047,293.159912109375,297.1499938964844,293.1499938964844,0.0300079360604286,-5315.15283203125,304.1505126953125,0.4745894372463226,0.0708775222301483,0.3371374905109405,291.102783203125,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.25115966796875,291.100830078125,1.0,0.4016770422458648,0.6202855110168457,0.6202855110168457,1.0,1.0,-1.8133002519607544,0.7348107695579529,1.0784894227981567,0.3172273635864258,0.0,0.0,0.8585776686668396,117.6200714111328,125.0,-49.022369384765625,-21716.013671875,701.5972900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0732421875,308.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,31893.3203125,32040.0,0.0,0.0,0.4911458790302276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5650100708007812,1.565032124519348,-2.2085745513322763e-05,0.0,0.0004984506522305,0.0,0.0,452.557861328125,0.0,0.0,0.0,0.8723563551902771,4.0,0.0,1.0
557280,293.1771850585937,297.1499938964844,293.1499938964844,0.1017886623740196,-2324.71826171875,304.1501159667969,0.6374022960662842,0.1599835455417633,0.1474605500698089,293.3763732910156,297.1499938964844,293.1499938964844,0.0148873887956142,-793.2545166015625,303.9389953613281,0.402666687965393,0.050000000745058,0.0512112230062484,293.2247619628906,297.1499938964844,293.1499938964844,0.4540512859821319,-5923.6005859375,304.1547546386719,0.9516704082489014,0.5349186658859253,0.3756097853183746,293.1822814941406,297.1499938964844,293.1499938964844,0.5580335259437561,-9435.6220703125,304.1322021484375,0.9990000128746032,0.6722764372825623,0.5993440747261047,293.159912109375,297.1499938964844,293.1499938964844,0.0300079360604286,-5315.15283203125,304.1505126953125,0.4745894372463226,0.0708775222301483,0.3371374905109405,291.102783203125,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.25115966796875,291.100830078125,1.0,0.4016770422458648,0.6202855110168457,0.6202855110168457,1.0,1.0,-1.8133002519607544,0.7348107695579529,1.0784894227981567,0.3172273635864258,0.0,0.0,0.8585776686668396,117.6200714111328,125.0,-49.022369384765625,-21716.013671875,701.5972900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0732421875,308.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,31893.3203125,32040.0,0.0,0.0,0.4911458790302276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5650100708007812,1.565032124519348,-2.2085745513322763e-05,0.0,0.0004984506522305,0.0,0.0,452.557861328125,0.0,0.0,0.0,0.8723563551902771,4.0,0.0,1.0
557340,293.1746520996094,297.1499938964844,293.1499938964844,0.1019518077373504,-2328.17578125,304.1498107910156,0.635012149810791,0.1598053872585296,0.1473699212074279,293.3877868652344,297.1499938964844,293.1499938964844,0.0146428868174552,-789.2010498046875,303.8258056640625,0.4009689092636108,0.050000000745058,0.0512975417077541,293.2248229980469,297.1499938964844,293.1499938964844,0.4532994329929352,-5916.2294921875,304.1544189453125,0.9465399384498596,0.5330098271369934,0.374355673789978,293.2026672363281,297.1499938964844,293.1499938964844,0.5667857527732849,-9556.55078125,304.12359619140625,0.9990000128746032,0.6673325300216675,0.6061338782310486,293.1609802246094,297.1499938964844,293.1499938964844,0.0298186093568801,-5300.68359375,304.1506652832031,0.4711373448371887,0.0704061314463615,0.335502415895462,291.0749816894531,291.1499938964844,258.5349426269531,257.1485595703125,279.16717529296875,293.2611083984375,291.0731506347656,1.0,0.4041706621646881,0.6219981908798218,0.6219981908798218,1.0,1.0,-1.8179782629013064,0.7380290031433105,1.0799492597579956,0.3193776309490204,0.0,0.0,0.8704707026481628,119.9114761352539,128.0,-41.41104888916016,-21729.951171875,712.25390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332580566406,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31773.56640625,30960.0,0.0,0.0,0.4891228377819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5872894525527954,1.5873119831085205,-2.248514283564873e-05,0.0,0.0004963974934071,0.0,0.0,468.79681396484375,0.0,0.0,0.0,0.8678593635559082,4.0,0.0,1.0
557400,293.1746520996094,297.1499938964844,293.1499938964844,0.1019518077373504,-2328.17578125,304.1498107910156,0.635012149810791,0.1598053872585296,0.1473699212074279,293.3877868652344,297.1499938964844,293.1499938964844,0.0146428868174552,-789.2010498046875,303.8258056640625,0.4009689092636108,0.050000000745058,0.0512975417077541,293.2248229980469,297.1499938964844,293.1499938964844,0.4532994329929352,-5916.2294921875,304.1544189453125,0.9465399384498596,0.5330098271369934,0.374355673789978,293.2026672363281,297.1499938964844,293.1499938964844,0.5667857527732849,-9556.55078125,304.12359619140625,0.9990000128746032,0.6673325300216675,0.6061338782310486,293.1609802246094,297.1499938964844,293.1499938964844,0.0298186093568801,-5300.68359375,304.1506652832031,0.4711373448371887,0.0704061314463615,0.335502415895462,291.0749816894531,291.1499938964844,258.5349426269531,257.1485595703125,279.16717529296875,293.2611083984375,291.0731506347656,1.0,0.4041706621646881,0.6219981908798218,0.6219981908798218,1.0,1.0,-1.8179782629013064,0.7380290031433105,1.0799492597579956,0.3193776309490204,0.0,0.0,0.8704707026481628,119.9114761352539,128.0,-41.41104888916016,-21729.951171875,712.25390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332580566406,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31773.56640625,30960.0,0.0,0.0,0.4891228377819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5872894525527954,1.5873119831085205,-2.248514283564873e-05,0.0,0.0004963974934071,0.0,0.0,468.79681396484375,0.0,0.0,0.0,0.8678593635559082,4.0,0.0,1.0
557460,293.1721496582031,297.1499938964844,293.1499938964844,0.1023265495896339,-2335.827392578125,304.1492614746094,0.6325579285621643,0.1596910208463668,0.1473415344953537,293.4011535644531,297.1499938964844,293.1499938964844,0.0144092813134193,-785.7969970703125,303.70269775390625,0.3991255462169647,0.050000000745058,0.0513926371932029,293.22491455078125,297.1499938964844,293.1499938964844,0.4532514810562134,-5916.5693359375,304.1531066894531,0.9410191178321838,0.531099259853363,0.3731016814708709,293.2257080078125,297.1499938964844,293.1499938964844,0.5773404240608215,-9700.8251953125,304.11492919921875,0.9990000128746032,0.6613317131996155,0.6135270595550537,293.1623229980469,297.1499938964844,293.1499938964844,0.0296473670750856,-5289.02490234375,304.1507263183594,0.4669799506664276,0.0698577389121055,0.3335877358913421,291.02899169921875,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.2738342285156,291.0270690917969,1.0,0.4068929851055145,0.6237646341323853,0.6237646341323853,1.0,1.0,-1.82313072681427,0.7414871454238892,1.0816435813903809,0.3216518461704254,0.0,0.0,0.8898434042930603,122.43597412109376,131.0,-52.73438262939453,-21696.6875,724.0516357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78076171875,308.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,30660.73046875,30960.0,0.0,0.0,0.4878129363059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5966700315475464,1.596692442893982,-2.2414844352169894e-05,0.0,0.0004950680886395,0.0,0.0,472.28228759765625,0.0,0.0,0.0,0.8852030038833618,4.0,0.0,1.0
