time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1721496582031,297.1499938964844,293.1499938964844,0.1023265495896339,-2335.827392578125,304.1492614746094,0.6325579285621643,0.1596910208463668,0.1473415344953537,293.4011535644531,297.1499938964844,293.1499938964844,0.0144092813134193,-785.7969970703125,303.70269775390625,0.3991255462169647,0.050000000745058,0.0513926371932029,293.22491455078125,297.1499938964844,293.1499938964844,0.4532514810562134,-5916.5693359375,304.1531066894531,0.9410191178321838,0.531099259853363,0.3731016814708709,293.2257080078125,297.1499938964844,293.1499938964844,0.5773404240608215,-9700.8251953125,304.11492919921875,0.9990000128746032,0.6613317131996155,0.6135270595550537,293.1623229980469,297.1499938964844,293.1499938964844,0.0296473670750856,-5289.02490234375,304.1507263183594,0.4669799506664276,0.0698577389121055,0.3335877358913421,291.02899169921875,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.2738342285156,291.0270690917969,1.0,0.4068929851055145,0.6237646341323853,0.6237646341323853,1.0,1.0,-1.82313072681427,0.7414871454238892,1.0816435813903809,0.3216518461704254,0.0,0.0,0.8898434042930603,122.43597412109376,131.0,-52.73438262939453,-21696.6875,724.0516357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78076171875,308.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,30660.73046875,30960.0,0.0,0.0,0.4878129363059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5966700315475464,1.596692442893982,-2.2414844352169894e-05,0.0,0.0004950680886395,0.0,0.0,472.28228759765625,0.0,0.0,0.0,0.8852030038833618,4.0,0.0,1.0
557580,293.16961669921875,297.1499938964844,293.1499938964844,0.1025703325867652,-2340.681884765625,304.14910888671875,0.6300162076950073,0.1596417874097824,0.1473830044269561,293.4156494140625,297.1499938964844,293.1499938964844,0.0141363237053155,-780.7262573242188,303.5723876953125,0.3970946371555328,0.050000000745058,0.0514983385801315,293.2250366210937,297.1499938964844,293.1499938964844,0.4523727297782898,-5907.55859375,304.1535339355469,0.9350683093070984,0.529172420501709,0.3718484938144684,293.2502136230469,297.1499938964844,293.1499938964844,0.5869151949882507,-9828.509765625,304.1108703613281,0.9990000128746032,0.6544477343559265,0.6206619143486023,293.16387939453125,297.1499938964844,293.1499938964844,0.029332049190998,-5263.17138671875,304.1510009765625,0.4618270397186279,0.0692282915115356,0.3313508629798889,291.0050048828125,291.1499938964844,258.62567138671875,257.22283935546875,279.16845703125,293.2889404296875,291.003662109375,1.0,0.4097354412078857,0.6256408095359802,0.6256408095359802,1.0,1.0,-1.8276878595352173,0.7447187304496765,1.0829691886901855,0.3238769471645355,0.0,0.0,0.9108603596687316,125.21730041503906,134.0,-37.43405151367188,-21727.134765625,736.2418212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6032409667969,308.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,30532.017578125,30960.0,0.0,0.0,0.4874152839183807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6339737176895142,1.6339967250823977,-2.3117559976526536e-05,0.0,0.0004946645349264,0.0,0.0,500.8782653808594,0.0,0.0,0.0,0.902811884880066,4.0,0.0,1.0
557640,293.16961669921875,297.1499938964844,293.1499938964844,0.1025703325867652,-2340.681884765625,304.14910888671875,0.6300162076950073,0.1596417874097824,0.1473830044269561,293.4156494140625,297.1499938964844,293.1499938964844,0.0141363237053155,-780.7262573242188,303.5723876953125,0.3970946371555328,0.050000000745058,0.0514983385801315,293.2250366210937,297.1499938964844,293.1499938964844,0.4523727297782898,-5907.55859375,304.1535339355469,0.9350683093070984,0.529172420501709,0.3718484938144684,293.2502136230469,297.1499938964844,293.1499938964844,0.5869151949882507,-9828.509765625,304.1108703613281,0.9990000128746032,0.6544477343559265,0.6206619143486023,293.16387939453125,297.1499938964844,293.1499938964844,0.029332049190998,-5263.17138671875,304.1510009765625,0.4618270397186279,0.0692282915115356,0.3313508629798889,291.0050048828125,291.1499938964844,258.62567138671875,257.22283935546875,279.16845703125,293.2889404296875,291.003662109375,1.0,0.4097354412078857,0.6256408095359802,0.6256408095359802,1.0,1.0,-1.8276878595352173,0.7447187304496765,1.0829691886901855,0.3238769471645355,0.0,0.0,0.9108603596687316,125.21730041503906,134.0,-37.43405151367188,-21727.134765625,736.2418212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6032409667969,308.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,30532.017578125,30960.0,0.0,0.0,0.4874152839183807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6339737176895142,1.6339967250823977,-2.3117559976526536e-05,0.0,0.0004946645349264,0.0,0.0,500.8782653808594,0.0,0.0,0.0,0.902811884880066,4.0,0.0,1.0
557700,293.1683044433594,297.1499938964844,293.1499938964844,0.1026849374175071,-2342.875,304.1490478515625,0.6281370520591736,0.1596499383449554,0.1474581807851791,293.42303466796875,297.1499938964844,293.1499938964844,0.014002495445311,-778.1163330078125,303.5050964355469,0.3955053389072418,0.050000000745058,0.0515812523663044,293.2250671386719,297.1499938964844,293.1499938964844,0.4517247676849365,-5900.74560546875,304.1540832519531,0.9308350086212158,0.5282150506973267,0.3712445795536041,293.2600402832031,297.1499938964844,293.1499938964844,0.5860489010810852,-9811.0634765625,304.11968994140625,0.9965410232543944,0.6512475609779358,0.6188783049583435,293.1646423339844,297.1499938964844,293.1499938964844,0.0291687585413455,-5248.5302734375,304.151123046875,0.4582872092723846,0.0689021944999694,0.3302845656871795,290.9988098144531,291.1499938964844,258.6473999023437,257.24072265625,279.1710510253906,293.2963256835937,290.9986877441406,1.0,0.410965085029602,0.6268875598907471,0.6268875598907471,1.0,1.0,-1.823715090751648,0.7436542510986328,1.0800608396530151,0.3238260447978973,0.0,0.0,0.9216098785400392,127.23070526123048,134.0,-24.04924964904785,-21694.8671875,739.3931274414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,308.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30517.619140625,32040.0,0.0,0.0,0.4874931573867798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536238193511963,1.6536473035812378,-2.3506596335209903e-05,0.0,0.0004947435809299,0.0,0.0,516.6140747070312,0.0,0.0,0.0,0.92713063955307,4.0,0.0,1.0
557760,293.1670837402344,297.1499938964844,293.1499938964844,0.1026205867528915,-2341.40576171875,304.1493530273437,0.6263329982757568,0.1596576124429702,0.1475442349910736,293.4305725097656,297.1499938964844,293.1499938964844,0.0138386627659201,-774.1084594726562,303.4373474121094,0.3939244151115417,0.050000000745058,0.0516634322702884,293.2252197265625,297.1499938964844,293.1499938964844,0.4502454698085785,-5884.7119140625,304.1560363769531,0.9267050623893738,0.5272367000579834,0.3706367313861847,293.2655334472656,297.1499938964844,293.1499938964844,0.5832076072692871,-9766.4853515625,304.1303405761719,0.9930712580680848,0.6487709283828735,0.616319477558136,293.1654357910156,297.1499938964844,293.1499938964844,0.0289138592779636,-5224.7041015625,304.1513977050781,0.4548491537570953,0.0685631334781646,0.3291836678981781,291.01385498046875,291.1499938964844,258.6687316894531,257.2583312988281,279.1728515625,293.3021545410156,291.0162048339844,1.0,0.4120746254920959,0.6281693577766418,0.6281693577766418,1.0,1.0,-1.8188135623931885,0.7422005534172058,1.0766130685806274,0.3235268294811249,0.0,0.0,0.9293375611305236,129.20216369628906,137.0,11.23239803314209,-21713.369140625,741.6536865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,308.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,31376.0,32040.0,0.0,0.0,0.4877482950687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693703055381775,1.6937274932861328,-2.451539330650121e-05,0.0,0.0004950024886056,0.0,0.0,552.8778686523438,0.0,0.0,0.0,0.9330979585647584,4.0,0.0,1.0
557820,293.1648254394531,297.1499938964844,293.1499938964844,0.1026039719581604,-2340.8037109375,304.14959716796875,0.6231669187545776,0.1596828997135162,0.1477037668228149,293.4459228515625,297.1499938964844,293.1499938964844,0.0135174272581934,-766.3757934570312,303.2969970703125,0.3910264372825622,0.050000000745058,0.0518120341002941,293.22564697265625,297.1499938964844,293.1499938964844,0.4476958811283111,-5857.64892578125,304.1582336425781,0.9193110466003418,0.5252429246902466,0.3693713843822479,293.27008056640625,297.1499938964844,293.1499938964844,0.5790650844573975,-9703.37890625,304.1435852050781,0.9869163632392884,0.6449068784713745,0.6125546097755432,293.1669006347656,297.1499938964844,293.1499938964844,0.028103906661272,-5186.6064453125,304.1522827148437,0.4485984444618225,0.0678742527961731,0.3268040716648102,291.0323791503906,291.1499938964844,258.710205078125,257.2926940917969,279.1742858886719,293.3112487792969,291.0332336425781,1.0,0.4141200184822082,0.6306848526000977,0.6306848526000977,1.0,1.0,-1.810285568237305,0.7398152351379395,1.0704703330993652,0.3231559991836548,0.0,0.0,0.9435681104660034,132.77549743652344,140.0,18.31946563720703,-21637.251953125,746.0000610351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,308.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,31681.1640625,32040.0,0.0,0.0,0.4884661138057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726089596748352,1.7261148691177368,-2.52569680014858e-05,0.0,0.0004957310156896,0.0,0.0,581.9978637695312,0.0,0.0,0.0,0.9486802220344543,4.0,0.0,1.0
557880,293.1648254394531,297.1499938964844,293.1499938964844,0.1026039719581604,-2340.8037109375,304.14959716796875,0.6231669187545776,0.1596828997135162,0.1477037668228149,293.4459228515625,297.1499938964844,293.1499938964844,0.0135174272581934,-766.3757934570312,303.2969970703125,0.3910264372825622,0.050000000745058,0.0518120341002941,293.22564697265625,297.1499938964844,293.1499938964844,0.4476958811283111,-5857.64892578125,304.1582336425781,0.9193110466003418,0.5252429246902466,0.3693713843822479,293.27008056640625,297.1499938964844,293.1499938964844,0.5790650844573975,-9703.37890625,304.1435852050781,0.9869163632392884,0.6449068784713745,0.6125546097755432,293.1669006347656,297.1499938964844,293.1499938964844,0.028103906661272,-5186.6064453125,304.1522827148437,0.4485984444618225,0.0678742527961731,0.3268040716648102,291.0323791503906,291.1499938964844,258.710205078125,257.2926940917969,279.1742858886719,293.3112487792969,291.0332336425781,1.0,0.4141200184822082,0.6306848526000977,0.6306848526000977,1.0,1.0,-1.810285568237305,0.7398152351379395,1.0704703330993652,0.3231559991836548,0.0,0.0,0.9435681104660034,132.77549743652344,140.0,18.31946563720703,-21637.251953125,746.0000610351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,308.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,31681.1640625,32040.0,0.0,0.0,0.4884661138057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726089596748352,1.7261148691177368,-2.52569680014858e-05,0.0,0.0004957310156896,0.0,0.0,581.9978637695312,0.0,0.0,0.0,0.9486802220344543,4.0,0.0,1.0
557940,293.1628112792969,297.1499938964844,293.1499938964844,0.1026267707347869,-2341.0068359375,304.1496887207031,0.6203450560569763,0.1597193628549575,0.1478652954101562,293.4613037109375,297.1499938964844,293.1499938964844,0.0131947882473468,-758.3787231445312,303.1512145996094,0.3882808983325958,0.050000000745058,0.0519492290914058,293.2259826660156,297.1499938964844,293.1499938964844,0.4452630579471588,-5832.12255859375,304.1595153808594,0.9127294421195984,0.5232619643211365,0.3680981397628784,293.2712707519531,297.1499938964844,293.1499938964844,0.5755068063735962,-9651.46484375,304.15155029296875,0.981209635734558,0.6416240334510803,0.6095259785652161,293.1681213378906,297.1499938964844,293.1499938964844,0.0276598166674375,-5136.9375,304.1522216796875,0.4429908394813537,0.0671982765197753,0.3244026899337768,291.045654296875,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.3184509277344,291.0466003417969,1.0,0.416025310754776,0.6331386566162109,0.6331386566162109,1.0,1.0,-1.802595138549805,0.7377371191978455,1.064858078956604,0.3228976726531982,0.0,0.0,0.9566060304641724,136.07958984375,143.0,19.126903533935547,-21571.5625,750.1195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,308.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31775.41796875,33120.0,0.0,0.0,0.4892569780349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7500386238098145,1.7500643730163574,-2.5783816454350017e-05,0.0,0.000496533641126,0.0,0.0,603.7232055664062,0.0,0.0,0.0,0.9751319885253906,4.0,0.0,1.0
558000,293.1628112792969,297.1499938964844,293.1499938964844,0.1026267707347869,-2341.0068359375,304.1496887207031,0.6203450560569763,0.1597193628549575,0.1478652954101562,293.4613037109375,297.1499938964844,293.1499938964844,0.0131947882473468,-758.3787231445312,303.1512145996094,0.3882808983325958,0.050000000745058,0.0519492290914058,293.2259826660156,297.1499938964844,293.1499938964844,0.4452630579471588,-5832.12255859375,304.1595153808594,0.9127294421195984,0.5232619643211365,0.3680981397628784,293.2712707519531,297.1499938964844,293.1499938964844,0.5755068063735962,-9651.46484375,304.15155029296875,0.981209635734558,0.6416240334510803,0.6095259785652161,293.1681213378906,297.1499938964844,293.1499938964844,0.0276598166674375,-5136.9375,304.1522216796875,0.4429908394813537,0.0671982765197753,0.3244026899337768,291.045654296875,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.3184509277344,291.0466003417969,1.0,0.416025310754776,0.6331386566162109,0.6331386566162109,1.0,1.0,-1.802595138549805,0.7377371191978455,1.064858078956604,0.3228976726531982,0.0,0.0,0.9566060304641724,136.07958984375,143.0,19.126903533935547,-21571.5625,750.1195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,308.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31775.41796875,33120.0,0.0,0.0,0.4892569780349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7500386238098145,1.7500643730163574,-2.5783816454350017e-05,0.0,0.000496533641126,0.0,0.0,603.7232055664062,0.0,0.0,0.0,0.9751319885253906,4.0,0.0,1.0
558060,293.160888671875,297.1499938964844,293.1499938964844,0.1024806946516037,-2337.767578125,304.1500244140625,0.6177153587341309,0.1597835272550583,0.1480398625135421,293.4765625,297.1499938964844,293.1499938964844,0.0128470156341791,-748.7909545898438,303.00262451171875,0.3856784701347351,0.050000000745058,0.0520809404551982,293.2262268066406,297.1499938964844,293.1499938964844,0.4420342743396759,-5797.9189453125,304.16168212890625,0.9067654013633728,0.5212859511375427,0.3668272793292999,293.2713623046875,297.1499938964844,293.1499938964844,0.570972204208374,-9587.462890625,304.1584777832031,0.9756177067756652,0.6385306715965271,0.6067333221435547,293.16912841796875,297.1499938964844,293.1499938964844,0.0272765196859836,-5086.03515625,304.1521301269531,0.437852531671524,0.0665335059165954,0.3220344185829162,291.0793151855469,291.1499938964844,258.7855224609375,257.3556823730469,279.1737976074219,293.3253479003906,291.0808410644531,1.0,0.4178497791290283,0.635497510433197,0.635497510433197,1.0,1.0,-1.795240044593811,0.7357303500175476,1.0595096349716189,0.3226040601730346,0.0,0.0,0.963723599910736,139.25238037109375,146.0,36.60526657104492,-21567.6484375,754.0512084960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32835.8984375,33120.0,0.0,0.0,0.4902176856994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7921775579452517,1.79220449924469,-2.693005626497325e-05,0.0,0.0004975086194463,0.0,0.0,646.5995483398438,0.0,0.0,0.0,0.9822118878364564,4.0,0.0,1.0
558120,293.160888671875,297.1499938964844,293.1499938964844,0.1024806946516037,-2337.767578125,304.1500244140625,0.6177153587341309,0.1597835272550583,0.1480398625135421,293.4765625,297.1499938964844,293.1499938964844,0.0128470156341791,-748.7909545898438,303.00262451171875,0.3856784701347351,0.050000000745058,0.0520809404551982,293.2262268066406,297.1499938964844,293.1499938964844,0.4420342743396759,-5797.9189453125,304.16168212890625,0.9067654013633728,0.5212859511375427,0.3668272793292999,293.2713623046875,297.1499938964844,293.1499938964844,0.570972204208374,-9587.462890625,304.1584777832031,0.9756177067756652,0.6385306715965271,0.6067333221435547,293.16912841796875,297.1499938964844,293.1499938964844,0.0272765196859836,-5086.03515625,304.1521301269531,0.437852531671524,0.0665335059165954,0.3220344185829162,291.0793151855469,291.1499938964844,258.7855224609375,257.3556823730469,279.1737976074219,293.3253479003906,291.0808410644531,1.0,0.4178497791290283,0.635497510433197,0.635497510433197,1.0,1.0,-1.795240044593811,0.7357303500175476,1.0595096349716189,0.3226040601730346,0.0,0.0,0.963723599910736,139.25238037109375,146.0,36.60526657104492,-21567.6484375,754.0512084960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32835.8984375,33120.0,0.0,0.0,0.4902176856994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7921775579452517,1.79220449924469,-2.693005626497325e-05,0.0,0.0004975086194463,0.0,0.0,646.5995483398438,0.0,0.0,0.0,0.9822118878364564,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.1024819910526275,-2337.4921875,304.1500244140625,0.6152298450469971,0.1598922163248062,0.1482491493225097,293.4916076660156,297.1499938964844,293.1499938964844,0.0125153781846165,-739.6381225585938,302.8487243652344,0.3832127749919891,0.050000000745058,0.0522097423672676,293.2263488769531,297.1499938964844,293.1499938964844,0.4392960965633392,-5769.39892578125,304.162353515625,0.9013648629188538,0.5193291306495667,0.3655628859996795,293.2709350585937,297.1499938964844,293.1499938964844,0.5670090913772583,-9533.0703125,304.1622314453125,0.9700334072113036,0.6355412006378174,0.6040422916412354,293.1700134277344,297.1499938964844,293.1499938964844,0.0269083511084318,-5041.17919921875,304.15203857421875,0.4330686330795288,0.0658714473247528,0.3196724653244018,291.09942626953125,291.1499938964844,258.81451416015625,257.3799133300781,279.1724548339844,293.3321838378906,291.1007080078125,1.0,0.4196259677410126,0.6376795172691345,0.6376795172691345,1.0,1.0,-1.788060426712036,0.7336854338645935,1.0543750524520874,0.3221714794635772,0.0,0.0,0.9690908193588256,142.35433959960938,149.0,30.20724105834961,-21512.529296875,757.8594970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,308.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32985.23046875,33120.0,0.0,0.0,0.4910712242126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8047854900360107,1.8048127889633176,-2.723921716096811e-05,0.0,0.000498374865856,0.0,0.0,659.1795043945312,0.0,0.0,0.0,0.9882897734642028,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.1024819910526275,-2337.4921875,304.1500244140625,0.6152298450469971,0.1598922163248062,0.1482491493225097,293.4916076660156,297.1499938964844,293.1499938964844,0.0125153781846165,-739.6381225585938,302.8487243652344,0.3832127749919891,0.050000000745058,0.0522097423672676,293.2263488769531,297.1499938964844,293.1499938964844,0.4392960965633392,-5769.39892578125,304.162353515625,0.9013648629188538,0.5193291306495667,0.3655628859996795,293.2709350585937,297.1499938964844,293.1499938964844,0.5670090913772583,-9533.0703125,304.1622314453125,0.9700334072113036,0.6355412006378174,0.6040422916412354,293.1700134277344,297.1499938964844,293.1499938964844,0.0269083511084318,-5041.17919921875,304.15203857421875,0.4330686330795288,0.0658714473247528,0.3196724653244018,291.09942626953125,291.1499938964844,258.81451416015625,257.3799133300781,279.1724548339844,293.3321838378906,291.1007080078125,1.0,0.4196259677410126,0.6376795172691345,0.6376795172691345,1.0,1.0,-1.788060426712036,0.7336854338645935,1.0543750524520874,0.3221714794635772,0.0,0.0,0.9690908193588256,142.35433959960938,149.0,30.20724105834961,-21512.529296875,757.8594970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,308.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32985.23046875,33120.0,0.0,0.0,0.4910712242126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8047854900360107,1.8048127889633176,-2.723921716096811e-05,0.0,0.000498374865856,0.0,0.0,659.1795043945312,0.0,0.0,0.0,0.9882897734642028,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1024976670742034,-2337.637939453125,304.1499938964844,0.6140309572219849,0.1599641889333725,0.1483688801527023,293.4990539550781,297.1499938964844,293.1499938964844,0.0123502975329756,-734.9478759765625,302.7702331542969,0.3820215463638305,0.050000000745058,0.0522734336555004,293.22637939453125,297.1499938964844,293.1499938964844,0.4379433691501617,-5755.3369140625,304.1625671386719,0.8987919092178345,0.5183591842651367,0.3649365305900574,293.2705993652344,297.1499938964844,293.1499938964844,0.5650331377983093,-9506.2548828125,304.16357421875,0.96723735332489,0.6340767741203308,0.6027274131774902,293.17041015625,297.1499938964844,293.1499938964844,0.0266809593886137,-5018.7978515625,304.1520690917969,0.4307898283004761,0.0655400454998016,0.31848806142807,291.1091003417969,291.1499938964844,258.82666015625,257.3900451660156,279.171630859375,293.3356018066406,291.11041259765625,1.0,0.4205026030540466,0.6386974453926086,0.6386974453926086,1.0,1.0,-1.7845276594161987,0.7326431274414062,1.0518845319747925,0.3218990862369537,0.0,0.0,0.970846712589264,143.88821411132812,149.0,28.894193649291992,-21488.419921875,759.7400512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,308.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,33021.62109375,34200.0,0.0,0.0,0.4914187490940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808784365653992,1.8088116645812988,-2.7335194317856804e-05,0.0,0.0004987275460734,0.0,0.0,663.1632690429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.1024337485432624,-2336.146728515625,304.1501159667969,0.612855851650238,0.1600473225116729,0.1484986543655395,293.50640869140625,297.1499938964844,293.1499938964844,0.0121765658259391,-729.6358032226562,302.6918029785156,0.3808540403842926,0.050000000745058,0.052336823195219,293.22637939453125,297.1499938964844,293.1499938964844,0.4362230002880096,-5737.1484375,304.1634216308594,0.8962635397911072,0.5173904895782471,0.3643126189708709,293.27020263671875,297.1499938964844,293.1499938964844,0.5625857710838318,-9472.791015625,304.16558837890625,0.964434802532196,0.6326244473457336,0.601427435874939,293.1707763671875,297.1499938964844,293.1499938964844,0.0263918172568082,-4992.5009765625,304.1522216796875,0.4285784363746643,0.0652078539133071,0.3172996044158935,291.1283264160156,291.1499938964844,258.8373413085937,257.3989562988281,279.17071533203125,293.33905029296875,291.1308898925781,1.0,0.4213736951351166,0.6396657824516296,0.6396657824516296,1.0,1.0,-1.781022548675537,0.7315834164619446,1.0494390726089478,0.3215877413749695,0.0,0.0,0.9704682230949402,145.41473388671875,152.0,42.07279586791992,-21500.7578125,761.6092529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,308.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33650.40625,34200.0,0.0,0.0,0.491775631904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827252626419068,1.8272805213928225,-2.7885167583008297e-05,0.0,0.0004990897723473,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1024775728583335,-2336.629150390625,304.1499938964844,0.6105657815933228,0.1602475792169571,0.1487878113985061,293.52099609375,297.1499938964844,293.1499938964844,0.0118466662243008,-719.6790161132812,302.5303955078125,0.3785817921161651,0.050000000745058,0.0524630174040794,293.2263488769531,297.1499938964844,293.1499938964844,0.4333939850330353,-5707.75732421875,304.16363525390625,0.8913241028785706,0.5154620409011841,0.3630671799182892,293.2693176269531,297.1499938964844,293.1499938964844,0.5584411025047302,-9417.2412109375,304.1672668457031,0.9588046669960022,0.6297580599784851,0.5988582968711853,293.1714782714844,297.1499938964844,293.1499938964844,0.0259066447615623,-4946.31640625,304.1522827148437,0.4243398308753967,0.0645403787493705,0.314906895160675,291.1513977050781,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.34600830078125,291.1528625488281,1.0,0.423102855682373,0.6414517164230347,0.6414517164230347,1.0,1.0,-1.774067997932434,0.7294015288352966,1.044666409492493,0.3208455145359039,0.0,0.0,0.968615472316742,148.45367431640625,155.0,33.422542572021484,-21449.265625,765.3169555664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01873779296875,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,33727.9296875,34200.0,0.0,0.0,0.4922804832458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269565105438232,1.826984405517578,-2.789613245113287e-05,0.0,0.0004996021161787,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1024775728583335,-2336.629150390625,304.1499938964844,0.6105657815933228,0.1602475792169571,0.1487878113985061,293.52099609375,297.1499938964844,293.1499938964844,0.0118466662243008,-719.6790161132812,302.5303955078125,0.3785817921161651,0.050000000745058,0.0524630174040794,293.2263488769531,297.1499938964844,293.1499938964844,0.4333939850330353,-5707.75732421875,304.16363525390625,0.8913241028785706,0.5154620409011841,0.3630671799182892,293.2693176269531,297.1499938964844,293.1499938964844,0.5584411025047302,-9417.2412109375,304.1672668457031,0.9588046669960022,0.6297580599784851,0.5988582968711853,293.1714782714844,297.1499938964844,293.1499938964844,0.0259066447615623,-4946.31640625,304.1522827148437,0.4243398308753967,0.0645403787493705,0.314906895160675,291.1513977050781,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.34600830078125,291.1528625488281,1.0,0.423102855682373,0.6414517164230347,0.6414517164230347,1.0,1.0,-1.774067997932434,0.7294015288352966,1.044666409492493,0.3208455145359039,0.0,0.0,0.968615472316742,148.45367431640625,155.0,33.422542572021484,-21449.265625,765.3169555664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01873779296875,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,33727.9296875,34200.0,0.0,0.0,0.4922804832458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269565105438232,1.826984405517578,-2.789613245113287e-05,0.0,0.0004996021161787,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1025511994957923,-2337.650634765625,304.1498718261719,0.6083835363388062,0.1604931205511093,0.1491172909736633,293.5352783203125,297.1499938964844,293.1499938964844,0.0115206846967339,-709.4193115234375,302.3652038574219,0.376388281583786,0.050000000745058,0.0525885596871376,293.2261962890625,297.1499938964844,293.1499938964844,0.4305754601955414,-5678.44140625,304.1637878417969,0.8865444660186768,0.5135543346405029,0.3618358373641968,293.26824951171875,297.1499938964844,293.1499938964844,0.5543020367622375,-9362.009765625,304.1683959960937,0.95316743850708,0.6269504427909851,0.5963447690010071,293.172119140625,297.1499938964844,293.1499938964844,0.0254227742552757,-4899.7529296875,304.15234375,0.420328676700592,0.0638688281178474,0.3124926686286926,291.1742553710937,291.1499938964844,258.866455078125,257.423095703125,279.1668395996094,293.3530578613281,291.1759338378906,1.0,0.4248206615447998,0.6430349946022034,0.6430349946022034,1.0,1.0,-1.7672189474105835,0.7271535992622375,1.0400654077529907,0.3199595510959625,0.0,0.0,0.9638643860816956,151.4774932861328,158.0,33.045623779296875,-21413.376953125,769.0202026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04620361328125,308.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,33913.203125,35280.0,0.0,0.0,0.4924806952476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262525796890257,1.8262804746627808,-2.792241139104589e-05,0.0,0.0004998053191229,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1025511994957923,-2337.650634765625,304.1498718261719,0.6083835363388062,0.1604931205511093,0.1491172909736633,293.5352783203125,297.1499938964844,293.1499938964844,0.0115206846967339,-709.4193115234375,302.3652038574219,0.376388281583786,0.050000000745058,0.0525885596871376,293.2261962890625,297.1499938964844,293.1499938964844,0.4305754601955414,-5678.44140625,304.1637878417969,0.8865444660186768,0.5135543346405029,0.3618358373641968,293.26824951171875,297.1499938964844,293.1499938964844,0.5543020367622375,-9362.009765625,304.1683959960937,0.95316743850708,0.6269504427909851,0.5963447690010071,293.172119140625,297.1499938964844,293.1499938964844,0.0254227742552757,-4899.7529296875,304.15234375,0.420328676700592,0.0638688281178474,0.3124926686286926,291.1742553710937,291.1499938964844,258.866455078125,257.423095703125,279.1668395996094,293.3530578613281,291.1759338378906,1.0,0.4248206615447998,0.6430349946022034,0.6430349946022034,1.0,1.0,-1.7672189474105835,0.7271535992622375,1.0400654077529907,0.3199595510959625,0.0,0.0,0.9638643860816956,151.4774932861328,158.0,33.045623779296875,-21413.376953125,769.0202026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04620361328125,308.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,33913.203125,35280.0,0.0,0.0,0.4924806952476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262525796890257,1.8262804746627808,-2.792241139104589e-05,0.0,0.0004998053191229,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1026313304901123,-2338.744140625,304.1497802734375,0.60631263256073,0.1607814282178878,0.1494852155447006,293.5493469238281,297.1499938964844,293.1499938964844,0.0111962985247373,-698.7133178710938,302.19677734375,0.3742649853229522,0.050000000745058,0.0527137517929077,293.2260437011719,297.1499938964844,293.1499938964844,0.4276715219020843,-5648.13623046875,304.1640319824219,0.8819090127944946,0.5116596221923828,0.3606140315532684,293.2671203613281,297.1499938964844,293.1499938964844,0.5500567555427551,-9305.4013671875,304.1693420410156,0.947533369064331,0.6241874098777771,0.5938749313354492,293.17266845703125,297.1499938964844,293.1499938964844,0.0249330606311559,-4851.93408203125,304.1523742675781,0.4165176451206207,0.0631930828094482,0.3100582361221313,291.1999816894531,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3602600097656,291.20184326171875,1.0,0.4265307784080505,0.6444244980812073,0.6444244980812073,1.0,1.0,-1.7604552507400513,0.724838137626648,1.035617113113403,0.3189440965652466,0.0,0.0,0.9555068612098694,154.4938201904297,161.0,35.628211975097656,-21385.361328125,772.726318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,308.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,34280.69921875,35280.0,0.0,0.0,0.4924053847789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248542547225952,1.82488226890564,-2.797452179947868e-05,0.0,0.0004997288924641,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1026313304901123,-2338.744140625,304.1497802734375,0.60631263256073,0.1607814282178878,0.1494852155447006,293.5493469238281,297.1499938964844,293.1499938964844,0.0111962985247373,-698.7133178710938,302.19677734375,0.3742649853229522,0.050000000745058,0.0527137517929077,293.2260437011719,297.1499938964844,293.1499938964844,0.4276715219020843,-5648.13623046875,304.1640319824219,0.8819090127944946,0.5116596221923828,0.3606140315532684,293.2671203613281,297.1499938964844,293.1499938964844,0.5500567555427551,-9305.4013671875,304.1693420410156,0.947533369064331,0.6241874098777771,0.5938749313354492,293.17266845703125,297.1499938964844,293.1499938964844,0.0249330606311559,-4851.93408203125,304.1523742675781,0.4165176451206207,0.0631930828094482,0.3100582361221313,291.1999816894531,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3602600097656,291.20184326171875,1.0,0.4265307784080505,0.6444244980812073,0.6444244980812073,1.0,1.0,-1.7604552507400513,0.724838137626648,1.035617113113403,0.3189440965652466,0.0,0.0,0.9555068612098694,154.4938201904297,161.0,35.628211975097656,-21385.361328125,772.726318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,308.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,34280.69921875,35280.0,0.0,0.0,0.4924053847789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248542547225952,1.82488226890564,-2.797452179947868e-05,0.0,0.0004997288924641,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.14971923828125,297.1499938964844,293.1499938964844,0.1027239859104156,-2340.03564453125,304.1496887207031,0.6043477654457092,0.1611112058162689,0.1498905271291732,293.56317138671875,297.1499938964844,293.1499938964844,0.0108746765181422,-687.6109008789062,302.02520751953125,0.3722069859504699,0.050000000745058,0.0528387278318405,293.225830078125,297.1499938964844,293.1499938964844,0.4247103035449981,-5617.166015625,304.164306640625,0.8774104118347168,0.5097770690917969,0.3594003915786743,293.2658996582031,297.1499938964844,293.1499938964844,0.5457468032836914,-9247.958984375,304.1700744628906,0.9419233202934264,0.6214653253555298,0.5914435386657715,293.1731872558594,297.1499938964844,293.1499938964844,0.0244409199804067,-4803.19482421875,304.15240478515625,0.4128764271736145,0.0625129789113998,0.3076032102108001,291.2277526855469,291.1499938964844,258.8763427734375,257.4310913085937,279.1630249023437,293.3675537109375,291.229736328125,1.0,0.4282349050045013,0.6456314921379089,0.6456314921379089,1.0,1.0,-1.753767490386963,0.7224581837654114,1.0313093662261963,0.317819744348526,0.0,0.0,0.9432868361473083,157.5063018798828,164.0,38.143341064453125,-21360.1328125,776.4393310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,308.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,34877.6875,35280.0,0.0,0.0,0.4920797348022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822577953338623,1.822606086730957,-2.8059112082701176e-05,0.0,0.0004993983893655,0.0,0.0,683.4968872070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.14971923828125,297.1499938964844,293.1499938964844,0.1027239859104156,-2340.03564453125,304.1496887207031,0.6043477654457092,0.1611112058162689,0.1498905271291732,293.56317138671875,297.1499938964844,293.1499938964844,0.0108746765181422,-687.6109008789062,302.02520751953125,0.3722069859504699,0.050000000745058,0.0528387278318405,293.225830078125,297.1499938964844,293.1499938964844,0.4247103035449981,-5617.166015625,304.164306640625,0.8774104118347168,0.5097770690917969,0.3594003915786743,293.2658996582031,297.1499938964844,293.1499938964844,0.5457468032836914,-9247.958984375,304.1700744628906,0.9419233202934264,0.6214653253555298,0.5914435386657715,293.1731872558594,297.1499938964844,293.1499938964844,0.0244409199804067,-4803.19482421875,304.15240478515625,0.4128764271736145,0.0625129789113998,0.3076032102108001,291.2277526855469,291.1499938964844,258.8763427734375,257.4310913085937,279.1630249023437,293.3675537109375,291.229736328125,1.0,0.4282349050045013,0.6456314921379089,0.6456314921379089,1.0,1.0,-1.753767490386963,0.7224581837654114,1.0313093662261963,0.317819744348526,0.0,0.0,0.9432868361473083,157.5063018798828,164.0,38.143341064453125,-21360.1328125,776.4393310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,308.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,34877.6875,35280.0,0.0,0.0,0.4920797348022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822577953338623,1.822606086730957,-2.8059112082701176e-05,0.0,0.0004993983893655,0.0,0.0,683.4968872070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1488037109375,297.1499938964844,293.1499938964844,0.1027779281139373,-2340.81591796875,304.149658203125,0.6034037470817566,0.1612911522388458,0.1501067131757736,293.57000732421875,297.1499938964844,293.1499938964844,0.0107155935838818,-681.9425048828125,301.9382019042969,0.3712013959884643,0.050000000745058,0.0529011487960815,293.2257080078125,297.1499938964844,293.1499938964844,0.4232228100299835,-5601.5947265625,304.1643981933594,0.8752114176750183,0.5088406801223755,0.3587968349456787,293.2652893066406,297.1499938964844,293.1499938964844,0.5435873866081238,-9219.1923828125,304.1703491210937,0.9391356706619264,0.6201192736625671,0.5902417898178101,293.1734313964844,297.1499938964844,293.1499938964844,0.0241953786462545,-4778.63330078125,304.15240478515625,0.4111088514328003,0.0621713399887084,0.3063681721687317,291.2420349121094,291.1499938964844,258.8762512207031,257.4309387207031,279.1621398925781,293.37127685546875,291.2440185546875,1.0,0.4290850460529327,0.6461713910102844,0.6461713910102844,1.0,1.0,-1.7504515647888184,0.7212463021278381,1.0292052030563354,0.3172249495983124,0.0,0.0,0.9357211589813232,159.0116729736328,164.0,38.944129943847656,-21347.189453125,778.2996826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,308.3587341308594,278.1499938964844,0.0,18000.0,313.3099975585937,35276.20703125,36000.0,0.0,0.0,0.4934317171573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820951223373413,1.820979356765747,-2.8113243388361298e-05,0.0,0.0005007704603485,0.0,0.0,683.3882446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.1479187011719,297.1499938964844,293.1499938964844,0.1028298586606979,-2341.541015625,304.1496276855469,0.6024847626686096,0.1614808142185211,0.1503317505121231,293.5767517089844,297.1499938964844,293.1499938964844,0.0105569772422313,-676.1514892578125,301.8505859375,0.3702109754085541,0.050000000745058,0.0529635362327098,293.2255554199219,297.1499938964844,293.1499938964844,0.4217033088207245,-5585.65087890625,304.16455078125,0.8730454444885254,0.5079075694084167,0.3581954836845398,293.2646484375,297.1499938964844,293.1499938964844,0.5413913130760193,-9189.890625,304.1706237792969,0.9363645315170288,0.6187829971313477,0.589049220085144,293.1736755371094,297.1499938964844,293.1499938964844,0.0239479225128889,-4753.65966796875,304.1524353027344,0.4093700051307678,0.0618286952376365,0.3051283359527588,291.2571716308594,291.1499938964844,258.8752136230469,257.42999267578125,279.1612854003906,293.375,291.2594909667969,1.0,0.429934024810791,0.6466720104217529,0.6466720104217529,1.0,1.0,-1.7471539974212646,0.72002112865448,1.027132868766785,0.3166132271289825,0.0,0.0,0.9270733594894408,160.5166778564453,167.0,41.64776611328125,-21342.98046875,780.1632080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,308.3950500488281,278.1499938964844,0.0,18000.0,313.3099975585937,35764.34375,36000.0,0.0,0.0,0.4933076798915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819185853004456,1.819214105606079,-2.8184613256598823e-05,0.0,0.000500644557178,0.0,0.0,683.4779052734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1461486816406,297.1499938964844,293.1499938964844,0.1029839292168617,-2343.976318359375,304.14947509765625,0.6007217764854431,0.1618907153606414,0.1508085578680038,293.5901184082031,297.1499938964844,293.1499938964844,0.010245407000184,-664.5146484375,301.67242431640625,0.3682744204998016,0.050000000745058,0.0530882030725479,293.22528076171875,297.1499938964844,293.1499938964844,0.4187927842140198,-5555.22021484375,304.1644897460937,0.8688107132911682,0.5060514211654663,0.3569991290569305,293.26336669921875,297.1499938964844,293.1499938964844,0.5371714234352112,-9133.8310546875,304.1707458496094,0.930886685848236,0.6161391735076904,0.5866901278495789,293.1741027832031,297.1499938964844,293.1499938964844,0.0234668627381324,-4704.84716796875,304.15240478515625,0.4059553146362304,0.0611405596137046,0.3026349544525146,291.28497314453125,291.1499938964844,258.8705749511719,257.42596435546875,279.15972900390625,293.382568359375,291.2860717773437,1.0,0.4316286146640777,0.6475645303726196,0.6475645303726196,1.0,1.0,-1.740613341331482,0.7175344824790955,1.0230787992477417,0.3153534531593323,0.0,0.0,0.9069768190383912,163.52598571777344,170.0,34.545772552490234,-21289.623046875,783.9002075195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,308.44781494140625,278.1499938964844,0.0,18000.0,313.3099975585937,36320.4453125,36000.0,0.0,0.0,0.4927785992622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7961193323135376,1.7961472272872925,-2.7803976990981027e-05,0.0,0.0005001076497137,0.0,0.0,663.1731567382812,0.0,0.0,0.0,0.9889799356460572,4.0,0.0,1.0
559080,293.1461486816406,297.1499938964844,293.1499938964844,0.1029839292168617,-2343.976318359375,304.14947509765625,0.6007217764854431,0.1618907153606414,0.1508085578680038,293.5901184082031,297.1499938964844,293.1499938964844,0.010245407000184,-664.5146484375,301.67242431640625,0.3682744204998016,0.050000000745058,0.0530882030725479,293.22528076171875,297.1499938964844,293.1499938964844,0.4187927842140198,-5555.22021484375,304.1644897460937,0.8688107132911682,0.5060514211654663,0.3569991290569305,293.26336669921875,297.1499938964844,293.1499938964844,0.5371714234352112,-9133.8310546875,304.1707458496094,0.930886685848236,0.6161391735076904,0.5866901278495789,293.1741027832031,297.1499938964844,293.1499938964844,0.0234668627381324,-4704.84716796875,304.15240478515625,0.4059553146362304,0.0611405596137046,0.3026349544525146,291.28497314453125,291.1499938964844,258.8705749511719,257.42596435546875,279.15972900390625,293.382568359375,291.2860717773437,1.0,0.4316286146640777,0.6475645303726196,0.6475645303726196,1.0,1.0,-1.740613341331482,0.7175344824790955,1.0230787992477417,0.3153534531593323,0.0,0.0,0.9069768190383912,163.52598571777344,170.0,34.545772552490234,-21289.623046875,783.9002075195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,308.44781494140625,278.1499938964844,0.0,18000.0,313.3099975585937,36320.4453125,36000.0,0.0,0.0,0.4927785992622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7961193323135376,1.7961472272872925,-2.7803976990981027e-05,0.0,0.0005001076497137,0.0,0.0,663.1731567382812,0.0,0.0,0.0,0.9889799356460572,4.0,0.0,1.0
559140,293.1443786621094,297.1499938964844,293.1499938964844,0.1033250018954277,-2350.13623046875,304.1490783691406,0.5990654230117798,0.1623454988002777,0.1513242423534393,293.60321044921875,297.1499938964844,293.1499938964844,0.0099518056958913,-653.5250854492188,301.4875793457031,0.366397500038147,0.050000000745058,0.0532125569880008,293.2248840332031,297.1499938964844,293.1499938964844,0.4165475070476532,-5532.1962890625,304.16339111328125,0.864713728427887,0.5042231678962708,0.3558194041252136,293.261962890625,297.1499938964844,293.1499938964844,0.5338103175163269,-9090.03125,304.1694030761719,0.9255357980728148,0.6135514378547668,0.5843790769577026,293.17449951171875,297.1499938964844,293.1499938964844,0.0230420622974634,-4662.28271484375,304.1523132324219,0.4025831222534179,0.0604498609900474,0.3001266717910766,291.2950744628906,291.1499938964844,258.8629150390625,257.4193725585937,279.1583557128906,293.3902282714844,291.29541015625,1.0,0.4333204329013824,0.6483278274536133,0.6483278274536133,1.0,1.0,-1.73417866230011,0.7150209546089172,1.0191577672958374,0.3140763640403747,0.0,0.0,0.8868415355682373,166.53135681152344,173.0,17.60277557373047,-21206.396484375,787.6685180664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,308.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,36454.44921875,35280.0,0.0,0.0,0.4901331067085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572065591812134,1.7572336196899414,-2.699463948374614e-05,0.0,0.0004974228213541,0.0,0.0,627.08740234375,0.0,0.0,0.0,0.9605048298835754,4.0,0.0,1.0
559200,293.1443786621094,297.1499938964844,293.1499938964844,0.1033250018954277,-2350.13623046875,304.1490783691406,0.5990654230117798,0.1623454988002777,0.1513242423534393,293.60321044921875,297.1499938964844,293.1499938964844,0.0099518056958913,-653.5250854492188,301.4875793457031,0.366397500038147,0.050000000745058,0.0532125569880008,293.2248840332031,297.1499938964844,293.1499938964844,0.4165475070476532,-5532.1962890625,304.16339111328125,0.864713728427887,0.5042231678962708,0.3558194041252136,293.261962890625,297.1499938964844,293.1499938964844,0.5338103175163269,-9090.03125,304.1694030761719,0.9255357980728148,0.6135514378547668,0.5843790769577026,293.17449951171875,297.1499938964844,293.1499938964844,0.0230420622974634,-4662.28271484375,304.1523132324219,0.4025831222534179,0.0604498609900474,0.3001266717910766,291.2950744628906,291.1499938964844,258.8629150390625,257.4193725585937,279.1583557128906,293.3902282714844,291.29541015625,1.0,0.4333204329013824,0.6483278274536133,0.6483278274536133,1.0,1.0,-1.73417866230011,0.7150209546089172,1.0191577672958374,0.3140763640403747,0.0,0.0,0.8868415355682373,166.53135681152344,173.0,17.60277557373047,-21206.396484375,787.6685180664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,308.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,36454.44921875,35280.0,0.0,0.0,0.4901331067085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572065591812134,1.7572336196899414,-2.699463948374614e-05,0.0,0.0004974228213541,0.0,0.0,627.08740234375,0.0,0.0,0.0,0.9605048298835754,4.0,0.0,1.0
