time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1426086425781,297.1499938964844,293.1499938964844,0.103909708559513,-2361.1416015625,304.1484069824219,0.5975209474563599,0.1628477573394775,0.1518816798925399,293.6159973144531,297.1499938964844,293.1499938964844,0.0096766464412212,-643.37646484375,301.2942199707031,0.3645797967910766,0.050000000745058,0.0533364787697792,293.2243957519531,297.1499938964844,293.1499938964844,0.4151930809020996,-5519.02099609375,304.16119384765625,0.86075758934021,0.502428412437439,0.3546615839004516,293.26043701171875,297.1499938964844,293.1499938964844,0.5316004157066345,-9062.48046875,304.1666259765625,0.9203550815582277,0.6110265254974365,0.5821247696876526,293.1748352050781,297.1499938964844,293.1499938964844,0.0226875580847263,-4627.97607421875,304.1521301269531,0.3991940319538116,0.059758398681879,0.2976107597351074,291.2821350097656,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3979797363281,291.2814025878906,1.0,0.4350125193595886,0.6489811539649963,0.6489811539649963,1.0,1.0,-1.7278789281845093,0.7125013470649719,1.015377640724182,0.3128142952919006,0.0,0.0,0.8699924349784851,169.5306396484375,176.0,-8.54891586303711,-21073.1796875,791.4852294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710998535156,308.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,35793.65625,35280.0,0.0,0.0,0.4881043136119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701227784156799,1.7012534141540527,-2.566957300587092e-05,0.0,0.0004953638417646,0.0,0.0,574.711669921875,0.0,0.0,0.0,0.9427469968795776,4.0,0.0,1.0
559320,293.1426086425781,297.1499938964844,293.1499938964844,0.103909708559513,-2361.1416015625,304.1484069824219,0.5975209474563599,0.1628477573394775,0.1518816798925399,293.6159973144531,297.1499938964844,293.1499938964844,0.0096766464412212,-643.37646484375,301.2942199707031,0.3645797967910766,0.050000000745058,0.0533364787697792,293.2243957519531,297.1499938964844,293.1499938964844,0.4151930809020996,-5519.02099609375,304.16119384765625,0.86075758934021,0.502428412437439,0.3546615839004516,293.26043701171875,297.1499938964844,293.1499938964844,0.5316004157066345,-9062.48046875,304.1666259765625,0.9203550815582277,0.6110265254974365,0.5821247696876526,293.1748352050781,297.1499938964844,293.1499938964844,0.0226875580847263,-4627.97607421875,304.1521301269531,0.3991940319538116,0.059758398681879,0.2976107597351074,291.2821350097656,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3979797363281,291.2814025878906,1.0,0.4350125193595886,0.6489811539649963,0.6489811539649963,1.0,1.0,-1.7278789281845093,0.7125013470649719,1.015377640724182,0.3128142952919006,0.0,0.0,0.8699924349784851,169.5306396484375,176.0,-8.54891586303711,-21073.1796875,791.4852294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710998535156,308.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,35793.65625,35280.0,0.0,0.0,0.4881043136119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701227784156799,1.7012534141540527,-2.566957300587092e-05,0.0,0.0004953638417646,0.0,0.0,574.711669921875,0.0,0.0,0.0,0.9427469968795776,4.0,0.0,1.0
559380,293.1408386230469,297.1499938964844,293.1499938964844,0.1044979766011238,-2372.108154296875,304.1479797363281,0.5960836410522461,0.1633954644203186,0.1524805426597595,293.6284484863281,297.1499938964844,293.1499938964844,0.0094027025625109,-632.7538452148438,301.0977478027344,0.3628169894218445,0.050000000745058,0.0534601025283336,293.2238464355469,297.1499938964844,293.1499938964844,0.4137666821479797,-5504.7216796875,304.15985107421875,0.8569300174713135,0.5006517767906189,0.3535203337669372,293.2588806152344,297.1499938964844,293.1499938964844,0.5293369889259338,-9033.50390625,304.1648864746094,0.9153690934181212,0.6085441708564758,0.5799175500869751,293.1751403808594,297.1499938964844,293.1499938964844,0.0223248656839132,-4592.1689453125,304.15203857421875,0.3957117795944214,0.0590671598911285,0.2950940728187561,291.272705078125,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.4057922363281,291.27197265625,1.0,0.43670654296875,0.6495456099510193,0.6495456099510193,1.0,1.0,-1.721704125404358,0.709980309009552,1.011723875999451,0.3115864098072052,0.0,0.0,0.8542669415473938,172.52734375,179.0,-12.187862396240234,-20979.6015625,795.353271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,35726.84765625,35280.0,0.0,0.0,0.4856815040111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6615407466888428,1.6615655422210691,-2.4844039216986857e-05,0.0,0.0004929049755446,0.0,0.0,540.8153076171875,0.0,0.0,0.0,0.923987865447998,4.0,0.0,1.0
559440,293.1408386230469,297.1499938964844,293.1499938964844,0.1044979766011238,-2372.108154296875,304.1479797363281,0.5960836410522461,0.1633954644203186,0.1524805426597595,293.6284484863281,297.1499938964844,293.1499938964844,0.0094027025625109,-632.7538452148438,301.0977478027344,0.3628169894218445,0.050000000745058,0.0534601025283336,293.2238464355469,297.1499938964844,293.1499938964844,0.4137666821479797,-5504.7216796875,304.15985107421875,0.8569300174713135,0.5006517767906189,0.3535203337669372,293.2588806152344,297.1499938964844,293.1499938964844,0.5293369889259338,-9033.50390625,304.1648864746094,0.9153690934181212,0.6085441708564758,0.5799175500869751,293.1751403808594,297.1499938964844,293.1499938964844,0.0223248656839132,-4592.1689453125,304.15203857421875,0.3957117795944214,0.0590671598911285,0.2950940728187561,291.272705078125,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.4057922363281,291.27197265625,1.0,0.43670654296875,0.6495456099510193,0.6495456099510193,1.0,1.0,-1.721704125404358,0.709980309009552,1.011723875999451,0.3115864098072052,0.0,0.0,0.8542669415473938,172.52734375,179.0,-12.187862396240234,-20979.6015625,795.353271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,35726.84765625,35280.0,0.0,0.0,0.4856815040111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6615407466888428,1.6615655422210691,-2.4844039216986857e-05,0.0,0.0004929049755446,0.0,0.0,540.8153076171875,0.0,0.0,0.0,0.923987865447998,4.0,0.0,1.0
559500,293.13995361328125,297.1499938964844,293.1499938964844,0.104809284210205,-2377.903076171875,304.14776611328125,0.5954018235206604,0.1636851876974105,0.1527944505214691,293.63458251953125,297.1499938964844,293.1499938964844,0.0092671690508723,-627.3490600585938,300.9980163574219,0.3619545698165893,0.050000000745058,0.0535218678414821,293.2236022949219,297.1499938964844,293.1499938964844,0.4130829572677612,-5497.830078125,304.1593017578125,0.8550583720207214,0.4997668266296386,0.3529521524906158,293.25811767578125,297.1499938964844,293.1499938964844,0.5282537341117859,-9019.5576171875,304.1641540527344,0.912954330444336,0.6073140501976013,0.5788245797157288,293.17529296875,297.1499938964844,293.1499938964844,0.0221458990126848,-4574.388671875,304.1519775390625,0.3939063847064972,0.058721475303173,0.2938354313373565,291.2676086425781,291.1499938964844,258.8333740234375,257.3942565917969,279.1557312011719,293.4097595214844,291.2668151855469,1.0,0.4375539720058441,0.6498013138771057,0.6498013138771057,1.0,1.0,-1.7186495065689087,0.7087161540985107,1.009933352470398,0.31098672747612,0.0,0.0,0.8469426035881042,174.0261688232422,179.0,-13.413990020751951,-20932.44140625,797.2996215820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61083984375,308.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,35712.1171875,34200.0,0.0,0.0,0.4843512773513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6425129175186155,1.6425373554229736,-2.445893733238336e-05,0.0,0.000491554965265,0.0,0.0,525.1368408203125,0.0,0.0,0.0,0.900047779083252,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.1052378192543983,-2386.0478515625,304.1473999023437,0.5947433114051819,0.1639848351478576,0.153117299079895,293.640625,297.1499938964844,293.1499938964844,0.0091385971754789,-622.4129638671875,300.8945617675781,0.3611046075820923,0.050000000745058,0.0535835996270179,293.22332763671875,297.1499938964844,293.1499938964844,0.4128314852714538,-5495.8193359375,304.1580505371094,0.8532145619392395,0.4988873898983001,0.3523860573768616,293.2573547363281,297.1499938964844,293.1499938964844,0.5277193188667297,-9013.546875,304.1625366210937,0.9105984568595886,0.6060951352119446,0.5777392387390137,293.1754150390625,297.1499938964844,293.1499938964844,0.0220004692673683,-4560.8505859375,304.1518859863281,0.3920409381389618,0.0583757981657981,0.2925763726234436,291.2512512207031,291.1499938964844,258.8261108398437,257.3880920410156,279.1553649902344,293.4136962890625,291.24859619140625,1.0,0.4384016096591949,0.6500426530838013,0.6500426530838013,1.0,1.0,-1.7156167030334473,0.7074514031410217,1.0081653594970703,0.3103978931903839,0.0,0.0,0.8417108654975891,175.52517700195312,182.0,-32.03074645996094,-20836.470703125,799.2538452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617736816406,308.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,34815.8046875,34200.0,0.0,0.0,0.4828700721263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6053322553634644,1.605355739593506,-2.352293995500077e-05,0.0,0.000490051752422,0.0,0.0,492.5867919921875,0.0,0.0,0.0,0.8956883549690247,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1059635281562805,-2399.5869140625,304.1470642089844,0.5934954881668091,0.1646115481853485,0.1537888348102569,293.6523742675781,297.1499938964844,293.1499938964844,0.0088767325505614,-611.6104125976562,300.6886291503906,0.3594420254230499,0.050000000745058,0.0537068843841552,293.2227783203125,297.1499938964844,293.1499938964844,0.4117671549320221,-5485.14599609375,304.1571960449219,0.8496140241622925,0.4971407353878021,0.3512657582759857,293.2558288574219,297.1499938964844,293.1499938964844,0.5259747505187988,-8991.0927734375,304.16131591796875,0.9060905575752258,0.603685736656189,0.5756011605262756,293.1756591796875,297.1499938964844,293.1499938964844,0.0216638408601284,-4527.5146484375,304.1518249511719,0.3880837261676788,0.057685263454914,0.2900600731372833,291.2335205078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1547546386719,293.4216003417969,291.2327575683594,1.0,0.4400982558727264,0.6504874229431152,0.6504874229431152,1.0,1.0,-1.7096376419067385,0.7049331068992615,1.004704475402832,0.309257447719574,0.0,0.0,0.8320297598838806,178.5220489501953,170.0,-22.41847038269043,-20758.681640625,803.1981201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75274658203125,308.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34544.96875,34200.0,0.0,0.0,0.4797233045101166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5745574235916138,1.5745803117752075,-2.286743620061316e-05,0.0,0.0004868581600021,0.0,0.0,468.190185546875,0.0,0.0,0.0,0.8810834884643555,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1059635281562805,-2399.5869140625,304.1470642089844,0.5934954881668091,0.1646115481853485,0.1537888348102569,293.6523742675781,297.1499938964844,293.1499938964844,0.0088767325505614,-611.6104125976562,300.6886291503906,0.3594420254230499,0.050000000745058,0.0537068843841552,293.2227783203125,297.1499938964844,293.1499938964844,0.4117671549320221,-5485.14599609375,304.1571960449219,0.8496140241622925,0.4971407353878021,0.3512657582759857,293.2558288574219,297.1499938964844,293.1499938964844,0.5259747505187988,-8991.0927734375,304.16131591796875,0.9060905575752258,0.603685736656189,0.5756011605262756,293.1756591796875,297.1499938964844,293.1499938964844,0.0216638408601284,-4527.5146484375,304.1518249511719,0.3880837261676788,0.057685263454914,0.2900600731372833,291.2335205078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1547546386719,293.4216003417969,291.2327575683594,1.0,0.4400982558727264,0.6504874229431152,0.6504874229431152,1.0,1.0,-1.7096376419067385,0.7049331068992615,1.004704475402832,0.309257447719574,0.0,0.0,0.8320297598838806,178.5220489501953,170.0,-22.41847038269043,-20758.681640625,803.1981201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75274658203125,308.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34544.96875,34200.0,0.0,0.0,0.4797233045101166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5745574235916138,1.5745803117752075,-2.286743620061316e-05,0.0,0.0004868581600021,0.0,0.0,468.190185546875,0.0,0.0,0.0,0.8810834884643555,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1064807400107383,-2409.103271484375,304.1471862792969,0.5959601998329163,0.1653202027082443,0.1543091833591461,293.66375732421875,297.1499938964844,293.1499938964844,0.0085669877007603,-597.6195068359375,300.482177734375,0.3607091009616852,0.050000000745058,0.0536127537488937,293.2221069335937,297.1499938964844,293.1499938964844,0.4101888537406921,-5468.6083984375,304.1574401855469,0.850693941116333,0.4954306781291961,0.3500005006790161,293.2542419433594,297.1499938964844,293.1499938964844,0.5236496925354004,-8960.00390625,304.16143798828125,0.9072335958480836,0.6013226509094238,0.5732788443565369,293.1756591796875,297.1499938964844,293.1499938964844,0.0211684163659811,-4476.4248046875,304.15203857421875,0.3871164619922638,0.0570347160100936,0.2866180539131164,291.2259826660156,291.1499938964844,258.7944641113281,257.361328125,279.1550598144531,293.4294128417969,291.2255859375,1.0,0.4369722902774811,0.6510047316551208,0.6510047316551208,1.0,1.0,-1.701710820198059,0.701547384262085,1.000163435935974,0.3077412247657776,0.0,0.0,0.8224586844444275,175.97474670410156,158.0,-12.833483695983888,-20662.181640625,789.4761352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226928710937,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,34495.77734375,33120.0,0.0,0.0,0.4764674007892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5479886531829834,1.548011064529419,-2.235252395621501e-05,0.0,0.0004835538566112,0.0,0.0,448.3994140625,0.0,0.0,0.0,0.8536524176597595,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1064807400107383,-2409.103271484375,304.1471862792969,0.5959601998329163,0.1653202027082443,0.1543091833591461,293.66375732421875,297.1499938964844,293.1499938964844,0.0085669877007603,-597.6195068359375,300.482177734375,0.3607091009616852,0.050000000745058,0.0536127537488937,293.2221069335937,297.1499938964844,293.1499938964844,0.4101888537406921,-5468.6083984375,304.1574401855469,0.850693941116333,0.4954306781291961,0.3500005006790161,293.2542419433594,297.1499938964844,293.1499938964844,0.5236496925354004,-8960.00390625,304.16143798828125,0.9072335958480836,0.6013226509094238,0.5732788443565369,293.1756591796875,297.1499938964844,293.1499938964844,0.0211684163659811,-4476.4248046875,304.15203857421875,0.3871164619922638,0.0570347160100936,0.2866180539131164,291.2259826660156,291.1499938964844,258.7944641113281,257.361328125,279.1550598144531,293.4294128417969,291.2255859375,1.0,0.4369722902774811,0.6510047316551208,0.6510047316551208,1.0,1.0,-1.701710820198059,0.701547384262085,1.000163435935974,0.3077412247657776,0.0,0.0,0.8224586844444275,175.97474670410156,158.0,-12.833483695983888,-20662.181640625,789.4761352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226928710937,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,34495.77734375,33120.0,0.0,0.0,0.4764674007892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5479886531829834,1.548011064529419,-2.235252395621501e-05,0.0,0.0004835538566112,0.0,0.0,448.3994140625,0.0,0.0,0.0,0.8536524176597595,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1071139499545097,-2420.982421875,304.1470947265625,0.6010999083518982,0.1661581099033355,0.1548047959804535,293.67462158203125,297.1499938964844,293.1499938964844,0.0082444436848163,-582.5723266601562,300.2685241699219,0.3640646934509277,0.050000000745058,0.053372599184513,293.2210693359375,297.1499938964844,293.1499938964844,0.4090617001056671,-5457.20166015625,304.1568908691406,0.855126142501831,0.4938127696514129,0.3486855030059814,293.2523803710937,297.1499938964844,293.1499938964844,0.5219182372093201,-8937.5146484375,304.1605834960937,0.9124783873558044,0.599061131477356,0.5708962678909302,293.1752319335937,297.1499938964844,293.1499938964844,0.0206684097647666,-4425.12841796875,304.1521911621094,0.3885563910007477,0.0564698986709117,0.28284353017807,291.20379638671875,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4369812011719,291.2033386230469,1.0,0.4311470985412597,0.6515604257583618,0.6515604257583618,1.0,1.0,-1.6930464506149292,0.6978433728218079,0.9952030777931212,0.3060764670372009,0.0,0.0,0.8169018626213074,169.71546936035156,146.0,-21.199583053588867,-20512.1171875,764.5836181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8944091796875,308.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,33412.81640625,33120.0,0.0,0.0,0.4729122519493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506200075149536,1.5062214136123655,-2.1332580217858776e-05,0.0,0.0004799458256457,0.0,0.0,415.38568115234375,0.0,0.0,0.0,0.8470200300216675,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1071139499545097,-2420.982421875,304.1470947265625,0.6010999083518982,0.1661581099033355,0.1548047959804535,293.67462158203125,297.1499938964844,293.1499938964844,0.0082444436848163,-582.5723266601562,300.2685241699219,0.3640646934509277,0.050000000745058,0.053372599184513,293.2210693359375,297.1499938964844,293.1499938964844,0.4090617001056671,-5457.20166015625,304.1568908691406,0.855126142501831,0.4938127696514129,0.3486855030059814,293.2523803710937,297.1499938964844,293.1499938964844,0.5219182372093201,-8937.5146484375,304.1605834960937,0.9124783873558044,0.599061131477356,0.5708962678909302,293.1752319335937,297.1499938964844,293.1499938964844,0.0206684097647666,-4425.12841796875,304.1521911621094,0.3885563910007477,0.0564698986709117,0.28284353017807,291.20379638671875,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4369812011719,291.2033386230469,1.0,0.4311470985412597,0.6515604257583618,0.6515604257583618,1.0,1.0,-1.6930464506149292,0.6978433728218079,0.9952030777931212,0.3060764670372009,0.0,0.0,0.8169018626213074,169.71546936035156,146.0,-21.199583053588867,-20512.1171875,764.5836181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8944091796875,308.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,33412.81640625,33120.0,0.0,0.0,0.4729122519493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506200075149536,1.5062214136123655,-2.1332580217858776e-05,0.0,0.0004799458256457,0.0,0.0,415.38568115234375,0.0,0.0,0.0,0.8470200300216675,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1075778007507324,-2429.418212890625,304.14727783203125,0.607985258102417,0.1670952290296554,0.1553175449371338,293.68505859375,297.1499938964844,293.1499938964844,0.0079069882631301,-565.6338500976562,300.0579528808594,0.3688951134681701,0.050000000745058,0.053048487752676,293.2198486328125,297.1499938964844,293.1499938964844,0.4072212874889374,-5437.6630859375,304.1576538085937,0.8619512915611267,0.4922623038291931,0.3473620414733886,293.2503662109375,297.1499938964844,293.1499938964844,0.5193113684654236,-8902.146484375,304.161376953125,0.9208287596702576,0.5968767404556274,0.5685120820999146,293.1744689941406,297.1499938964844,293.1499938964844,0.0201221480965614,-4366.35693359375,304.1523742675781,0.3916468918323517,0.0559840537607669,0.2790398299694061,291.2015991210937,291.1499938964844,258.76123046875,257.3332824707031,279.15557861328125,293.4442749023437,291.20147705078125,1.0,0.4236016869544983,0.6521309614181519,0.6521309614181519,1.0,1.0,-1.6842546463012695,0.6940872073173523,0.9901673793792723,0.3043892383575439,0.0,0.0,0.8102142810821533,161.32858276367188,134.0,-7.698407173156738,-20415.978515625,733.7224731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442443847656,308.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,33336.015625,33120.0,0.0,0.0,0.469328761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4872115850448608,1.4872325658798218,-2.097004835377448e-05,0.0,0.0004763090400956,0.0,0.0,402.190673828125,0.0,0.0,0.0,0.8380783796310425,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1075778007507324,-2429.418212890625,304.14727783203125,0.607985258102417,0.1670952290296554,0.1553175449371338,293.68505859375,297.1499938964844,293.1499938964844,0.0079069882631301,-565.6338500976562,300.0579528808594,0.3688951134681701,0.050000000745058,0.053048487752676,293.2198486328125,297.1499938964844,293.1499938964844,0.4072212874889374,-5437.6630859375,304.1576538085937,0.8619512915611267,0.4922623038291931,0.3473620414733886,293.2503662109375,297.1499938964844,293.1499938964844,0.5193113684654236,-8902.146484375,304.161376953125,0.9208287596702576,0.5968767404556274,0.5685120820999146,293.1744689941406,297.1499938964844,293.1499938964844,0.0201221480965614,-4366.35693359375,304.1523742675781,0.3916468918323517,0.0559840537607669,0.2790398299694061,291.2015991210937,291.1499938964844,258.76123046875,257.3332824707031,279.15557861328125,293.4442749023437,291.20147705078125,1.0,0.4236016869544983,0.6521309614181519,0.6521309614181519,1.0,1.0,-1.6842546463012695,0.6940872073173523,0.9901673793792723,0.3043892383575439,0.0,0.0,0.8102142810821533,161.32858276367188,134.0,-7.698407173156738,-20415.978515625,733.7224731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442443847656,308.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,33336.015625,33120.0,0.0,0.0,0.469328761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4872115850448608,1.4872325658798218,-2.097004835377448e-05,0.0,0.0004763090400956,0.0,0.0,402.190673828125,0.0,0.0,0.0,0.8380783796310425,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1078128293156623,-2433.68896484375,304.1473388671875,0.6119080185890198,0.1675914376974105,0.1555819511413574,293.6902160644531,297.1499938964844,293.1499938964844,0.0077388025820255,-556.91650390625,299.9515991210937,0.3717736005783081,0.050000000745058,0.0528663098812103,293.2191772460937,297.1499938964844,293.1499938964844,0.4062812030315399,-5427.70263671875,304.157958984375,0.8661277890205383,0.4915077984333038,0.3466999232769012,293.24932861328125,297.1499938964844,293.1499938964844,0.5179859399795532,-8884.201171875,304.1617431640625,0.9259862899780272,0.5958094000816345,0.567322850227356,293.17401123046875,297.1499938964844,293.1499938964844,0.019854862242937,-4337.15283203125,304.1524353027344,0.3936008512973785,0.0557651780545711,0.2771584689617157,291.2009582519531,291.1499938964844,258.7530822753906,257.326416015625,279.1556701660156,293.4478759765625,291.2008361816406,1.0,0.4193826913833618,0.6524214744567871,0.6524214744567871,1.0,1.0,-1.679871678352356,0.6922180652618408,0.98765367269516,0.3035469949245453,0.0,0.0,0.806879460811615,156.62623596191406,134.0,-5.017507076263428,-20363.482421875,716.9574584960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613342285156,308.66845703125,278.1499938964844,0.0,18000.0,313.1499938964844,33328.5859375,32040.0,0.0,0.0,0.467551440000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4779167175292969,1.4779374599456787,-2.080100603052415e-05,0.0,0.0004745053010992,0.0,0.0,395.9327087402344,0.0,0.0,0.0,0.8187655210494995,4.0,0.0,1.0
560160,293.1280517578125,297.1499938964844,293.1499938964844,0.1081747412681579,-2440.503662109375,304.14715576171875,0.6160018444061279,0.16810242831707,0.1558518707752227,293.6953430175781,297.1499938964844,293.1499938964844,0.0075757605955004,-548.5635375976562,299.8403015136719,0.3749358057975769,0.050000000745058,0.0526747517287731,293.2184753417969,297.1499938964844,293.1499938964844,0.4057969450950622,-5422.96875,304.1573791503906,0.8707835674285889,0.4907701909542084,0.3460409343242645,293.24822998046875,297.1499938964844,293.1499938964844,0.5172327160835266,-8874.6904296875,304.16094970703125,0.9317131638526917,0.5947632193565369,0.5661409497261047,293.1734924316406,297.1499938964844,293.1499938964844,0.019623314961791,-4312.64453125,304.15240478515625,0.3957608938217163,0.0555594116449356,0.2752962112426758,291.1880187988281,291.1499938964844,258.7451171875,257.3197021484375,279.15576171875,293.4515075683594,291.1857604980469,1.0,0.4149352014064789,0.6527162790298462,0.6527162790298462,1.0,1.0,-1.6755197048187256,0.6903657913208008,0.98515385389328,0.3027092814445495,0.0,0.0,0.8055055141448975,151.68707275390625,122.0,-23.50959205627441,-20256.00390625,699.62109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9828491210937,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32433.017578125,32040.0,0.0,0.0,0.4656926095485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507523775100708,1.4507725238800049,-2.0115376173635013e-05,0.0,0.000472618790809,0.0,0.0,375.4462585449219,0.0,0.0,0.0,0.8190956711769104,4.0,0.0,1.0
560220,293.1256103515625,297.1499938964844,293.1499938964844,0.1087261959910392,-2450.613525390625,304.147216796875,0.6246560215950012,0.1691572517156601,0.1564067602157592,293.70562744140625,297.1499938964844,293.1499938964844,0.0072510605677962,-531.013671875,299.6203918457031,0.382072776556015,0.050000000745058,0.0522719696164131,293.21697998046875,297.1499938964844,293.1499938964844,0.4041714072227478,-5405.8623046875,304.1576843261719,0.8815062046051025,0.4893371760845184,0.3447426259517669,293.2460021972656,297.1499938964844,293.1499938964844,0.5149192810058594,-8843.54296875,304.16119384765625,0.9446014165878296,0.5927262902259827,0.5638170838356018,293.17242431640625,297.1499938964844,293.1499938964844,0.0191283375024795,-4257.77490234375,304.1524353027344,0.4006218016147613,0.0551804490387439,0.2716366648674011,291.17950439453125,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.45880126953125,291.1794738769531,1.0,0.4054914712905884,0.6533216238021851,0.6533216238021851,1.0,1.0,-1.6669596433639526,0.6867374777793884,0.9802221059799194,0.3010563552379608,0.0,0.0,0.8024536371231079,141.31390380859375,110.0,-9.962876319885254,-20167.529296875,663.8995971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0106506347656,308.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,32186.033203125,32040.0,0.0,0.0,0.4620184004306793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384278059005735,1.4384477138519287,-1.9843291738652624e-05,0.0,0.0004688899498432,0.0,0.0,366.8483581542969,0.0,0.0,0.0,0.8131018877029419,4.0,0.0,1.0
560280,293.1256103515625,297.1499938964844,293.1499938964844,0.1087261959910392,-2450.613525390625,304.147216796875,0.6246560215950012,0.1691572517156601,0.1564067602157592,293.70562744140625,297.1499938964844,293.1499938964844,0.0072510605677962,-531.013671875,299.6203918457031,0.382072776556015,0.050000000745058,0.0522719696164131,293.21697998046875,297.1499938964844,293.1499938964844,0.4041714072227478,-5405.8623046875,304.1576843261719,0.8815062046051025,0.4893371760845184,0.3447426259517669,293.2460021972656,297.1499938964844,293.1499938964844,0.5149192810058594,-8843.54296875,304.16119384765625,0.9446014165878296,0.5927262902259827,0.5638170838356018,293.17242431640625,297.1499938964844,293.1499938964844,0.0191283375024795,-4257.77490234375,304.1524353027344,0.4006218016147613,0.0551804490387439,0.2716366648674011,291.17950439453125,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.45880126953125,291.1794738769531,1.0,0.4054914712905884,0.6533216238021851,0.6533216238021851,1.0,1.0,-1.6669596433639526,0.6867374777793884,0.9802221059799194,0.3010563552379608,0.0,0.0,0.8024536371231079,141.31390380859375,110.0,-9.962876319885254,-20167.529296875,663.8995971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0106506347656,308.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,32186.033203125,32040.0,0.0,0.0,0.4620184004306793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384278059005735,1.4384477138519287,-1.9843291738652624e-05,0.0,0.0004688899498432,0.0,0.0,366.8483581542969,0.0,0.0,0.0,0.8131018877029419,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.1092224568128585,-2459.599609375,304.1473083496094,0.6342837810516357,0.1702378541231155,0.1569735407829284,293.71600341796875,297.1499938964844,293.1499938964844,0.0069299894385039,-512.8756103515625,299.3993225097656,0.3902499377727508,0.050000000745058,0.0518528409302234,293.2155456542969,297.1499938964844,293.1499938964844,0.4023072719573974,-5386.10009765625,304.158203125,0.894109845161438,0.487934947013855,0.3434560298919678,293.24383544921875,297.1499938964844,293.1499938964844,0.5123143792152405,-8808.236328125,304.16180419921875,0.9588862657546996,0.5907320976257324,0.5615206956863403,293.1713562011719,297.1499938964844,293.1499938964844,0.0186382140964269,-4201.83984375,304.1524353027344,0.4062575697898865,0.0548336692154407,0.2680586874485016,291.1790771484375,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4662475585937,291.1789855957031,1.0,0.395464152097702,0.6539603471755981,0.6539603471755981,1.0,1.0,-1.6585391759872437,0.6831938624382019,0.9753453731536864,0.2994208931922912,0.0,0.0,0.7985962629318237,130.52987670898438,98.0,-3.495501756668091,-20069.3125,627.4594116210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,308.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32161.89453125,30960.0,0.0,0.0,0.458526074886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427405595779419,1.4274251461029053,-1.9646015061880465e-05,0.0,0.0004653456562664,0.0,0.0,359.8467712402344,0.0,0.0,0.0,0.7929816842079163,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.1092224568128585,-2459.599609375,304.1473083496094,0.6342837810516357,0.1702378541231155,0.1569735407829284,293.71600341796875,297.1499938964844,293.1499938964844,0.0069299894385039,-512.8756103515625,299.3993225097656,0.3902499377727508,0.050000000745058,0.0518528409302234,293.2155456542969,297.1499938964844,293.1499938964844,0.4023072719573974,-5386.10009765625,304.158203125,0.894109845161438,0.487934947013855,0.3434560298919678,293.24383544921875,297.1499938964844,293.1499938964844,0.5123143792152405,-8808.236328125,304.16180419921875,0.9588862657546996,0.5907320976257324,0.5615206956863403,293.1713562011719,297.1499938964844,293.1499938964844,0.0186382140964269,-4201.83984375,304.1524353027344,0.4062575697898865,0.0548336692154407,0.2680586874485016,291.1790771484375,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4662475585937,291.1789855957031,1.0,0.395464152097702,0.6539603471755981,0.6539603471755981,1.0,1.0,-1.6585391759872437,0.6831938624382019,0.9753453731536864,0.2994208931922912,0.0,0.0,0.7985962629318237,130.52987670898438,98.0,-3.495501756668091,-20069.3125,627.4594116210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,308.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32161.89453125,30960.0,0.0,0.0,0.458526074886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427405595779419,1.4274251461029053,-1.9646015061880465e-05,0.0,0.0004653456562664,0.0,0.0,359.8467712402344,0.0,0.0,0.0,0.7929816842079163,4.0,0.0,1.0
560460,293.1212463378906,297.1499938964844,293.1499938964844,0.1099148765206337,-2472.489013671875,304.1470642089844,0.6454379558563232,0.1713320910930633,0.1575463414192199,293.7264404296875,297.1499938964844,293.1499938964844,0.0066253496333956,-495.42529296875,299.1667175292969,0.3985469043254852,0.050000000745058,0.0514245517551898,293.21405029296875,297.1499938964844,293.1499938964844,0.4011628925800323,-5374.53759765625,304.1574401855469,0.9089279174804688,0.4865781664848327,0.3421910107135772,293.2416381835937,297.1499938964844,293.1499938964844,0.5106202363967896,-8786.2470703125,304.1607360839844,0.9739790558815002,0.5888009667396545,0.5592682361602783,293.1702575683594,297.1499938964844,293.1499938964844,0.0182087551802396,-4153.46435546875,304.15234375,0.4129866659641266,0.0545102879405021,0.2645502388477325,291.15838623046875,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.473876953125,291.1581115722656,1.0,0.384961187839508,0.6546472907066345,0.6546472907066345,1.0,1.0,-1.6502771377563477,0.6797508597373962,0.9705263376235962,0.2978098690509796,0.0,0.0,0.798974871635437,119.5171356201172,86.0,-16.845836639404297,-19922.556640625,590.8323364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0188293457031,308.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,31076.884765625,30960.0,0.0,0.0,0.4550100266933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013886451721191,1.4014075994491575,-1.8953725884784944e-05,0.0,0.0004617773520294,0.0,0.0,340.7470092773437,0.0,0.0,0.0,0.7936170697212219,4.0,0.0,1.0
560520,293.1212463378906,297.1499938964844,293.1499938964844,0.1099148765206337,-2472.489013671875,304.1470642089844,0.6454379558563232,0.1713320910930633,0.1575463414192199,293.7264404296875,297.1499938964844,293.1499938964844,0.0066253496333956,-495.42529296875,299.1667175292969,0.3985469043254852,0.050000000745058,0.0514245517551898,293.21405029296875,297.1499938964844,293.1499938964844,0.4011628925800323,-5374.53759765625,304.1574401855469,0.9089279174804688,0.4865781664848327,0.3421910107135772,293.2416381835937,297.1499938964844,293.1499938964844,0.5106202363967896,-8786.2470703125,304.1607360839844,0.9739790558815002,0.5888009667396545,0.5592682361602783,293.1702575683594,297.1499938964844,293.1499938964844,0.0182087551802396,-4153.46435546875,304.15234375,0.4129866659641266,0.0545102879405021,0.2645502388477325,291.15838623046875,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.473876953125,291.1581115722656,1.0,0.384961187839508,0.6546472907066345,0.6546472907066345,1.0,1.0,-1.6502771377563477,0.6797508597373962,0.9705263376235962,0.2978098690509796,0.0,0.0,0.798974871635437,119.5171356201172,86.0,-16.845836639404297,-19922.556640625,590.8323364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0188293457031,308.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,31076.884765625,30960.0,0.0,0.0,0.4550100266933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013886451721191,1.4014075994491575,-1.8953725884784944e-05,0.0,0.0004617773520294,0.0,0.0,340.7470092773437,0.0,0.0,0.0,0.7936170697212219,4.0,0.0,1.0
560580,293.11944580078125,297.1499938964844,293.1499938964844,0.1104082688689231,-2481.37890625,304.147216796875,0.6586948037147522,0.1724258065223693,0.1581175327301025,293.7369689941406,297.1499938964844,293.1499938964844,0.0063222842290997,-477.07720947265625,298.9379577636719,0.4072019457817077,0.050000000745058,0.0509914793074131,293.2126159667969,297.1499938964844,293.1499938964844,0.399325281381607,-5354.9951171875,304.15802001953125,0.9277699589729308,0.4852468967437744,0.3409457206726074,293.2395324707031,297.1499938964844,293.1499938964844,0.5080720782279968,-8751.5869140625,304.1614074707031,0.9892554879188538,0.5869084000587463,0.5570569038391113,293.16925048828125,297.1499938964844,293.1499938964844,0.0177516192197799,-4099.20703125,304.1523132324219,0.4213908314704895,0.0542046315968036,0.2611058056354522,291.1587829589844,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4817199707031,291.1588439941406,1.0,0.3740375339984894,0.6553998589515686,0.6553998589515686,1.0,1.0,-1.6421575546264648,0.6764082908630371,0.9657492637634276,0.2962274849414825,0.0,0.0,0.7978209853172302,108.38601684570312,74.0,-3.984422445297241,-19837.630859375,554.3148803710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008239746094,308.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.72265625,30960.0,0.0,0.0,0.4517439305782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397721290588379,1.397740125656128,-1.88755238923477e-05,0.0,0.000458462658571,0.0,0.0,338.34326171875,0.0,0.0,0.0,0.7917786836624146,4.0,0.0,1.0
560640,293.11944580078125,297.1499938964844,293.1499938964844,0.1104082688689231,-2481.37890625,304.147216796875,0.6586948037147522,0.1724258065223693,0.1581175327301025,293.7369689941406,297.1499938964844,293.1499938964844,0.0063222842290997,-477.07720947265625,298.9379577636719,0.4072019457817077,0.050000000745058,0.0509914793074131,293.2126159667969,297.1499938964844,293.1499938964844,0.399325281381607,-5354.9951171875,304.15802001953125,0.9277699589729308,0.4852468967437744,0.3409457206726074,293.2395324707031,297.1499938964844,293.1499938964844,0.5080720782279968,-8751.5869140625,304.1614074707031,0.9892554879188538,0.5869084000587463,0.5570569038391113,293.16925048828125,297.1499938964844,293.1499938964844,0.0177516192197799,-4099.20703125,304.1523132324219,0.4213908314704895,0.0542046315968036,0.2611058056354522,291.1587829589844,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4817199707031,291.1588439941406,1.0,0.3740375339984894,0.6553998589515686,0.6553998589515686,1.0,1.0,-1.6421575546264648,0.6764082908630371,0.9657492637634276,0.2962274849414825,0.0,0.0,0.7978209853172302,108.38601684570312,74.0,-3.984422445297241,-19837.630859375,554.3148803710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008239746094,308.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.72265625,30960.0,0.0,0.0,0.4517439305782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397721290588379,1.397740125656128,-1.88755238923477e-05,0.0,0.000458462658571,0.0,0.0,338.34326171875,0.0,0.0,0.0,0.7917786836624146,4.0,0.0,1.0
560700,293.11865234375,297.1499938964844,293.1499938964844,0.1106496080756187,-2485.722412109375,304.14727783203125,0.6662865281105042,0.1729691177606582,0.1583996713161468,293.7422790527344,297.1499938964844,293.1499938964844,0.0061740158125758,-467.8791809082031,298.8222045898437,0.4120527505874634,0.050000000745058,0.0507739372551441,293.2119140625,297.1499938964844,293.1499938964844,0.3984002768993377,-5345.17626953125,304.1582336425781,0.9384938478469848,0.4845909476280212,0.3403280079364776,293.238525390625,297.1499938964844,293.1499938964844,0.5067908763885498,-8734.197265625,304.1616516113281,0.996763288974762,0.5859744548797607,0.5559608936309814,293.16876220703125,297.1499938964844,293.1499938964844,0.0175284538418054,-4072.302978515625,304.1523132324219,0.4264732599258423,0.0540564805269241,0.2594024837017059,291.1593017578125,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.4857177734375,291.1593322753906,1.0,0.3684228658676147,0.6558080315589905,0.6558080315589905,1.0,1.0,-1.6381325721740725,0.6747691035270691,0.9633634090423584,0.2954462170600891,0.0,0.0,0.7971470952033997,102.79570770263672,74.0,-1.5673500299453735,-19791.048828125,536.1385498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,308.5959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,31002.833984375,29880.0,0.0,0.0,0.4502196013927459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958501815795898,1.3958690166473389,-1.884290213638451e-05,0.0,0.0004569156444631,0.0,0.0,337.2124938964844,0.0,0.0,0.0,0.7759095430374146,4.0,0.0,1.0
560760,293.1178283691406,297.1499938964844,293.1499938964844,0.1110279932618141,-2492.7529296875,304.1470947265625,0.6733382940292358,0.1735305041074752,0.1587187200784683,293.7474670410156,297.1499938964844,293.1499938964844,0.006035971455276,-459.3916931152344,298.7013244628906,0.4165721237659454,0.050000000745058,0.0505912974476814,293.2110900878906,297.1499938964844,293.1499938964844,0.3978995084762573,-5340.2177734375,304.1576232910156,0.9478911757469176,0.483966201543808,0.3397469520568847,293.2353820800781,297.1499938964844,293.1499938964844,0.4991462528705597,-8624.0634765625,304.17388916015625,0.9990000128746032,0.5854579210281372,0.5479980707168579,293.1681823730469,297.1499938964844,293.1499938964844,0.0173554997891187,-4052.141845703125,304.1521911621094,0.4312460422515869,0.0539328455924987,0.257906973361969,291.1490478515625,291.1499938964844,258.6872863769531,257.27130126953125,279.162109375,293.4908752441406,291.1480712890625,1.0,0.3624794483184814,0.6567158102989197,0.6567158102989197,1.0,1.0,-1.6261589527130127,0.6696960926055908,0.9564628005027772,0.2930900752544403,0.0,0.0,0.7981339693069458,97.93458557128906,62.0,-12.880491256713867,-19625.939453125,515.1780395507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9781799316406,308.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,30119.2734375,29880.0,0.0,0.0,0.4486254155635834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756296634674072,1.3756479024887085,-1.8302778698853217e-05,0.0,0.000455297762528,0.0,0.0,322.7919311523437,0.0,0.0,0.0,0.7793589234352112,4.0,0.0,1.0
560820,293.1161499023437,297.1499938964844,293.1499938964844,0.111222356557846,-2495.45703125,304.14776611328125,0.6876682043075562,0.1746844947338104,0.1594354510307312,293.7579345703125,297.1499938964844,293.1499938964844,0.0057568550109863,-440.7526245117188,298.483642578125,0.4261617362499237,0.050000000745058,0.0502626672387123,293.2096862792969,297.1499938964844,293.1499938964844,0.3947469890117645,-5305.56689453125,304.1604309082031,0.9654138088226318,0.4827050566673279,0.3386422395706177,293.2021789550781,297.1499938964844,293.1499938964844,0.4673128724098205,-8164.689453125,304.2188720703125,0.9990000128746032,0.5899571776390076,0.5187722444534302,293.1666564941406,297.1499938964844,293.1499938964844,0.016965489834547,-4000.677978515625,304.1521301269531,0.441697895526886,0.0537816062569618,0.2555192708969116,291.1913757324219,291.1499938964844,258.6833190917969,257.26812744140625,279.1767578125,293.5142517089844,291.1962585449219,1.0,0.3493632078170776,0.6601019501686096,0.6601019501686096,1.0,1.0,-1.5874459743499756,0.6536649465560913,0.9337810277938844,0.2851912379264831,0.0,0.0,0.7905958294868469,88.84449768066406,65.0,52.48419570922852,-19308.16015625,467.0955810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126037597656,308.6308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30075.5,29880.0,0.0,0.0,0.4449212253093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364643931388855,1.3646620512008667,-1.811007496144157e-05,0.0,0.0004515385080594,0.0,0.0,316.3380126953125,0.0,0.0,0.0,0.7737157344818115,4.0,0.0,1.0
560880,293.1161499023437,297.1499938964844,293.1499938964844,0.111222356557846,-2495.45703125,304.14776611328125,0.6876682043075562,0.1746844947338104,0.1594354510307312,293.7579345703125,297.1499938964844,293.1499938964844,0.0057568550109863,-440.7526245117188,298.483642578125,0.4261617362499237,0.050000000745058,0.0502626672387123,293.2096862792969,297.1499938964844,293.1499938964844,0.3947469890117645,-5305.56689453125,304.1604309082031,0.9654138088226318,0.4827050566673279,0.3386422395706177,293.2021789550781,297.1499938964844,293.1499938964844,0.4673128724098205,-8164.689453125,304.2188720703125,0.9990000128746032,0.5899571776390076,0.5187722444534302,293.1666564941406,297.1499938964844,293.1499938964844,0.016965489834547,-4000.677978515625,304.1521301269531,0.441697895526886,0.0537816062569618,0.2555192708969116,291.1913757324219,291.1499938964844,258.6833190917969,257.26812744140625,279.1767578125,293.5142517089844,291.1962585449219,1.0,0.3493632078170776,0.6601019501686096,0.6601019501686096,1.0,1.0,-1.5874459743499756,0.6536649465560913,0.9337810277938844,0.2851912379264831,0.0,0.0,0.7905958294868469,88.84449768066406,65.0,52.48419570922852,-19308.16015625,467.0955810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126037597656,308.6308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30075.5,29880.0,0.0,0.0,0.4449212253093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364643931388855,1.3646620512008667,-1.811007496144157e-05,0.0,0.0004515385080594,0.0,0.0,316.3380126953125,0.0,0.0,0.0,0.7737157344818115,4.0,0.0,1.0
560940,293.11480712890625,297.1499938964844,293.1499938964844,0.1114208102226257,-2498.161865234375,304.1481628417969,0.6988146305084229,0.1758179068565368,0.1602590531110763,293.768798828125,297.1499938964844,293.1499938964844,0.005490287207067,-422.40728759765625,298.26812744140625,0.433898776769638,0.050000000745058,0.0500444658100605,293.2089538574219,297.1499938964844,293.1499938964844,0.3912866711616516,-5267.78662109375,304.1626281738281,0.9769149422645568,0.4813408851623535,0.3375532627105713,293.1488647460937,297.1499938964844,293.1499938964844,0.4430567622184753,-7822.1328125,304.23553466796875,0.9990000128746032,0.5994308590888977,0.4984170496463775,293.1646423339844,297.1499938964844,293.1499938964844,0.0167072359472513,-3964.35498046875,304.1518249511719,0.4503411054611206,0.0537628084421157,0.2542449831962585,291.2453308105469,291.1499938964844,258.6829528808594,257.2680053710937,279.1875915527344,293.5613708496094,291.2481384277344,1.0,0.3408160805702209,0.6644349694252014,0.6644349694252014,1.0,1.0,-1.5608868598937988,0.6435209512710571,0.9173659682273864,0.280418187379837,0.0,0.0,0.773922860622406,82.79907989501953,83.0,60.95390319824219,-19030.3046875,435.8045349121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024169921875,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,30310.12890625,28800.0,0.0,0.0,0.4404045939445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283156156539917,1.3283331394195557,-1.7569058400113136e-05,0.0,0.0004469546838663,0.0,0.0,296.68170166015625,0.0,0.0,0.0,0.7420576214790344,4.0,0.0,1.0
