time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11480712890625,297.1499938964844,293.1499938964844,0.1114208102226257,-2498.161865234375,304.1481628417969,0.6988146305084229,0.1758179068565368,0.1602590531110763,293.768798828125,297.1499938964844,293.1499938964844,0.005490287207067,-422.40728759765625,298.26812744140625,0.433898776769638,0.050000000745058,0.0500444658100605,293.2089538574219,297.1499938964844,293.1499938964844,0.3912866711616516,-5267.78662109375,304.1626281738281,0.9769149422645568,0.4813408851623535,0.3375532627105713,293.1488647460937,297.1499938964844,293.1499938964844,0.4430567622184753,-7822.1328125,304.23553466796875,0.9990000128746032,0.5994308590888977,0.4984170496463775,293.1646423339844,297.1499938964844,293.1499938964844,0.0167072359472513,-3964.35498046875,304.1518249511719,0.4503411054611206,0.0537628084421157,0.2542449831962585,291.2453308105469,291.1499938964844,258.6829528808594,257.2680053710937,279.1875915527344,293.5613708496094,291.2481384277344,1.0,0.3408160805702209,0.6644349694252014,0.6644349694252014,1.0,1.0,-1.5608868598937988,0.6435209512710571,0.9173659682273864,0.280418187379837,0.0,0.0,0.773922860622406,82.79907989501953,83.0,60.95390319824219,-19030.3046875,435.8045349121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024169921875,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,30310.12890625,28800.0,0.0,0.0,0.4404045939445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283156156539917,1.3283331394195557,-1.7569058400113136e-05,0.0,0.0004469546838663,0.0,0.0,296.68170166015625,0.0,0.0,0.0,0.7420576214790344,4.0,0.0,1.0
561060,293.1145324707031,297.1499938964844,293.1499938964844,0.1123411729931831,-2515.13671875,304.147216796875,0.7005230188369751,0.1767651736736297,0.1611569821834564,293.7797546386719,297.1499938964844,293.1499938964844,0.0052701351232826,-407.9140625,298.0184020996094,0.4341611564159393,0.050000000745058,0.0500377044081687,293.2085876464844,297.1499938964844,293.1499938964844,0.3902610242366791,-5258.01806640625,304.1600646972656,0.9764323234558104,0.479922890663147,0.3365723788738251,293.1075134277344,297.1499938964844,293.1499938964844,0.4408340454101562,-7805.859375,304.2098083496094,0.9990000128746032,0.6079041361808777,0.4977689683437347,293.1625061035156,297.1499938964844,293.1499938964844,0.0167650450021028,-3972.957275390625,304.151123046875,0.4509170055389404,0.0538302548229694,0.254490852355957,291.23162841796875,291.1499938964844,258.68658447265625,257.2712707519531,279.18365478515625,293.604736328125,291.22918701171875,1.0,0.3412393033504486,0.6677510142326355,0.6677510142326355,1.0,1.0,-1.5602792501449585,0.644656777381897,0.9156224727630616,0.2814077734947204,0.0,0.0,0.7632527351379395,82.60871887207031,101.0,-8.308148384094238,-18883.234375,434.9638366699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2118225097656,308.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29253.71484375,28800.0,0.0,0.0,0.4352685511112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691175937652588,1.2691340446472168,-1.6396428691223264e-05,0.0,0.0004417422460392,0.0,0.0,262.880615234375,0.0,0.0,0.0,0.7277442216873169,4.0,0.0,1.0
561120,293.1145324707031,297.1499938964844,293.1499938964844,0.1123411729931831,-2515.13671875,304.147216796875,0.7005230188369751,0.1767651736736297,0.1611569821834564,293.7797546386719,297.1499938964844,293.1499938964844,0.0052701351232826,-407.9140625,298.0184020996094,0.4341611564159393,0.050000000745058,0.0500377044081687,293.2085876464844,297.1499938964844,293.1499938964844,0.3902610242366791,-5258.01806640625,304.1600646972656,0.9764323234558104,0.479922890663147,0.3365723788738251,293.1075134277344,297.1499938964844,293.1499938964844,0.4408340454101562,-7805.859375,304.2098083496094,0.9990000128746032,0.6079041361808777,0.4977689683437347,293.1625061035156,297.1499938964844,293.1499938964844,0.0167650450021028,-3972.957275390625,304.151123046875,0.4509170055389404,0.0538302548229694,0.254490852355957,291.23162841796875,291.1499938964844,258.68658447265625,257.2712707519531,279.18365478515625,293.604736328125,291.22918701171875,1.0,0.3412393033504486,0.6677510142326355,0.6677510142326355,1.0,1.0,-1.5602792501449585,0.644656777381897,0.9156224727630616,0.2814077734947204,0.0,0.0,0.7632527351379395,82.60871887207031,101.0,-8.308148384094238,-18883.234375,434.9638366699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2118225097656,308.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29253.71484375,28800.0,0.0,0.0,0.4352685511112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691175937652588,1.2691340446472168,-1.6396428691223264e-05,0.0,0.0004417422460392,0.0,0.0,262.880615234375,0.0,0.0,0.0,0.7277442216873169,4.0,0.0,1.0
561180,293.1153564453125,297.1499938964844,293.1499938964844,0.113575167953968,-2538.294677734375,304.1460876464844,0.6943796873092651,0.1774967610836029,0.1620111316442489,293.7907409667969,297.1499938964844,293.1499938964844,0.0050789783708751,-395.6322937011719,297.7463684082031,0.4282690286636352,0.050000000745058,0.0501997284591198,293.20831298828125,297.1499938964844,293.1499938964844,0.3906144499778747,-5263.62890625,304.15606689453125,0.9662302732467652,0.4784920513629913,0.3357021808624267,293.1007995605469,297.1499938964844,293.1499938964844,0.4564195871353149,-8047.35107421875,304.1635437011719,0.9990000128746032,0.6104177236557007,0.5129747986793518,293.1615905761719,297.1499938964844,293.1499938964844,0.0169240646064281,-3996.855712890625,304.1504821777344,0.4439396560192108,0.0536993034183979,0.2550199925899505,291.18170166015625,291.1499938964844,258.6946716308594,257.2783203125,279.1659240722656,293.6117858886719,291.1763610839844,1.0,0.3481976091861725,0.6685328483581543,0.6685328483581543,1.0,1.0,-1.5793362855911257,0.6536400318145752,0.9256962537765504,0.2862397134304046,0.0,0.0,0.7619239687919617,87.07514190673828,119.0,-61.868927001953125,-18981.24609375,457.6536254882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2345886230469,308.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,28941.658203125,28800.0,0.0,0.0,0.4307093322277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251308560371399,1.2513246536254885,-1.6053285435191356e-05,0.0,0.0004371152026578,0.0,0.0,253.2591552734375,0.0,0.0,0.0,0.7196642756462097,4.0,0.0,1.0
561240,293.1153564453125,297.1499938964844,293.1499938964844,0.113575167953968,-2538.294677734375,304.1460876464844,0.6943796873092651,0.1774967610836029,0.1620111316442489,293.7907409667969,297.1499938964844,293.1499938964844,0.0050789783708751,-395.6322937011719,297.7463684082031,0.4282690286636352,0.050000000745058,0.0501997284591198,293.20831298828125,297.1499938964844,293.1499938964844,0.3906144499778747,-5263.62890625,304.15606689453125,0.9662302732467652,0.4784920513629913,0.3357021808624267,293.1007995605469,297.1499938964844,293.1499938964844,0.4564195871353149,-8047.35107421875,304.1635437011719,0.9990000128746032,0.6104177236557007,0.5129747986793518,293.1615905761719,297.1499938964844,293.1499938964844,0.0169240646064281,-3996.855712890625,304.1504821777344,0.4439396560192108,0.0536993034183979,0.2550199925899505,291.18170166015625,291.1499938964844,258.6946716308594,257.2783203125,279.1659240722656,293.6117858886719,291.1763610839844,1.0,0.3481976091861725,0.6685328483581543,0.6685328483581543,1.0,1.0,-1.5793362855911257,0.6536400318145752,0.9256962537765504,0.2862397134304046,0.0,0.0,0.7619239687919617,87.07514190673828,119.0,-61.868927001953125,-18981.24609375,457.6536254882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2345886230469,308.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,28941.658203125,28800.0,0.0,0.0,0.4307093322277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251308560371399,1.2513246536254885,-1.6053285435191356e-05,0.0,0.0004371152026578,0.0,0.0,253.2591552734375,0.0,0.0,0.0,0.7196642756462097,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1143164932727813,-2552.300048828125,304.1454467773437,0.6892254948616028,0.1778012365102768,0.1624288856983184,293.79638671875,297.1499938964844,293.1499938964844,0.0049907849170267,-390.0901794433594,297.6011657714844,0.4239209592342376,0.050000000745058,0.050333172082901,293.2082824707031,297.1499938964844,293.1499938964844,0.3912964165210724,-5272.01611328125,304.1537170410156,0.958053708076477,0.4777644872665405,0.3352990746498108,293.1116638183594,297.1499938964844,293.1499938964844,0.4697503447532654,-8246.2060546875,304.1368408203125,0.9990000128746032,0.608918309211731,0.525168240070343,293.1620178222656,297.1499938964844,293.1499938964844,0.0169798154383897,-4006.785400390625,304.1502990722656,0.4382235407829284,0.0534687787294387,0.2548972368240356,291.1435241699219,291.1499938964844,258.70050048828125,257.28338623046875,279.1547241210937,293.6024169921875,291.13726806640625,1.0,0.3535674512386322,0.6679287552833557,0.6679287552833557,1.0,1.0,-1.5940024852752686,0.6600638628005981,0.9339386224746704,0.2895316183567047,0.0,0.0,0.7661479711532593,90.73943328857422,119.0,-85.41201782226562,-19084.388671875,476.06195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19683837890625,308.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,28762.984375,27720.0,0.0,0.0,0.4289503097534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542684078216553,1.2542845010757446,-1.6057912944233976e-05,0.0,0.0004353300319053,0.0,0.0,254.248779296875,0.0,0.0,0.0,0.706040620803833,4.0,0.0,1.0
561360,293.1169128417969,297.1499938964844,293.1499938964844,0.1152534782886505,-2570.150146484375,304.1445617675781,0.6831187605857849,0.1780607104301452,0.1628388315439224,293.8021850585937,297.1499938964844,293.1499938964844,0.00490707391873,-385.08447265625,297.4440002441406,0.4190984964370727,0.050000000745058,0.0504975765943527,293.208251953125,297.1499938964844,293.1499938964844,0.3926903009414673,-5288.42724609375,304.1504821777344,0.9481436014175416,0.4770269393920898,0.3349113166332245,293.1315002441406,297.1499938964844,293.1499938964844,0.4867542684078216,-8495.908203125,304.1082763671875,0.9990000128746032,0.6055159568786621,0.5398117303848267,293.1630859375,297.1499938964844,293.1499938964844,0.0170203130692243,-4016.365478515625,304.1501770019531,0.4315079748630523,0.0531069971621036,0.2543575465679168,291.0862121582031,291.1499938964844,258.7076416015625,257.28955078125,279.1434326171875,293.586669921875,291.0767517089844,1.0,0.3599273264408111,0.6667514443397522,0.6667514443397522,1.0,1.0,-1.6111564636230469,0.6673827171325684,0.9437736868858336,0.2932067513465881,0.0,0.0,0.7759508490562439,95.24064636230467,122.0,-127.0300521850586,-19154.953125,498.5645446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1322937011719,308.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.130859375,27720.0,0.0,0.0,0.4275615215301513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482298612594604,1.2482454776763916,-1.5722391253802925e-05,0.0,0.0004339205916039,0.0,0.0,248.5431365966797,0.0,0.0,0.0,0.7158825993537903,4.0,0.0,1.0
561420,293.119140625,297.1499938964844,293.1499938964844,0.1166591569781303,-2596.64794921875,304.1440734863281,0.6738525032997131,0.1784489750862121,0.1634876877069473,293.81414794921875,297.1499938964844,293.1499938964844,0.0047322437167167,-373.8059997558594,297.1380310058594,0.4121460914611816,0.050000000745058,0.0507700406014919,293.2081298828125,297.1499938964844,293.1499938964844,0.3943758606910705,-5307.91748046875,304.1476745605469,0.9320300221443176,0.475576639175415,0.3341013491153717,293.1874389648437,297.1499938964844,293.1499938964844,0.5149378180503845,-8897.869140625,304.07598876953125,0.9990000128746032,0.5946750640869141,0.5631524324417114,293.1664733886719,297.1499938964844,293.1499938964844,0.0168090127408504,-3996.40869140625,304.1504821777344,0.4203118085861206,0.0520914569497108,0.2514944672584533,291.00103759765625,291.1499938964844,258.7259216308594,257.3052978515625,279.1326599121094,293.5545654296875,290.9967956542969,1.0,0.3693079352378845,0.6643584370613098,0.6643584370613098,1.0,1.0,-1.6358760595321655,0.6775798201560974,0.9582961797714232,0.2982939481735229,0.0,0.0,0.8022958636283875,102.63951110839844,125.0,-106.41703033447266,-19401.541015625,534.280029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90155029296875,308.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,27127.982421875,27720.0,0.0,0.0,0.4263603985309601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004014492034912,1.3004179000854492,-1.6403830159106292e-05,0.0,0.0004327016067691,0.0,0.0,273.245361328125,0.0,0.0,0.0,0.7392838597297668,4.0,0.0,1.0
561480,293.119140625,297.1499938964844,293.1499938964844,0.1166591569781303,-2596.64794921875,304.1440734863281,0.6738525032997131,0.1784489750862121,0.1634876877069473,293.81414794921875,297.1499938964844,293.1499938964844,0.0047322437167167,-373.8059997558594,297.1380310058594,0.4121460914611816,0.050000000745058,0.0507700406014919,293.2081298828125,297.1499938964844,293.1499938964844,0.3943758606910705,-5307.91748046875,304.1476745605469,0.9320300221443176,0.475576639175415,0.3341013491153717,293.1874389648437,297.1499938964844,293.1499938964844,0.5149378180503845,-8897.869140625,304.07598876953125,0.9990000128746032,0.5946750640869141,0.5631524324417114,293.1664733886719,297.1499938964844,293.1499938964844,0.0168090127408504,-3996.40869140625,304.1504821777344,0.4203118085861206,0.0520914569497108,0.2514944672584533,291.00103759765625,291.1499938964844,258.7259216308594,257.3052978515625,279.1326599121094,293.5545654296875,290.9967956542969,1.0,0.3693079352378845,0.6643584370613098,0.6643584370613098,1.0,1.0,-1.6358760595321655,0.6775798201560974,0.9582961797714232,0.2982939481735229,0.0,0.0,0.8022958636283875,102.63951110839844,125.0,-106.41703033447266,-19401.541015625,534.280029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90155029296875,308.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,27127.982421875,27720.0,0.0,0.0,0.4263603985309601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004014492034912,1.3004179000854492,-1.6403830159106292e-05,0.0,0.0004327016067691,0.0,0.0,273.245361328125,0.0,0.0,0.0,0.7392838597297668,4.0,0.0,1.0
561540,293.121826171875,297.1499938964844,293.1499938964844,0.1173189207911491,-2608.470947265625,304.14501953125,0.662983775138855,0.1786880791187286,0.1640697717666626,293.826416015625,297.1499938964844,293.1499938964844,0.0045460914261639,-360.47796630859375,296.8625183105469,0.4044799208641052,0.050000000745058,0.0511228144168853,293.2080078125,297.1499938964844,293.1499938964844,0.3938578963279724,-5301.88330078125,304.14947509765625,0.9133747816085817,0.4741329252719879,0.3333692550659179,293.22882080078125,297.1499938964844,293.1499938964844,0.5111537575721741,-8828.234375,304.107666015625,0.984272003173828,0.5852491855621338,0.5569506287574768,293.169921875,297.1499938964844,293.1499938964844,0.0164167005568742,-3947.755859375,304.1509704589844,0.4085668623447418,0.0509772524237632,0.2481962442398071,290.9862060546875,291.1499938964844,258.75,257.325927734375,279.14752197265625,293.5492858886719,290.98779296875,1.0,0.3759304285049438,0.6647752523422241,0.6647752523422241,1.0,1.0,-1.6244900226593018,0.6724771857261658,0.9520127773284912,0.2958562970161438,0.0,0.0,0.8262050151824951,111.35081481933594,128.0,-26.69553565979004,-19358.736328125,551.298095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6183776855469,308.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,27071.716796875,26640.0,0.0,0.0,0.4267628788948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361952543258667,1.3619699478149414,-1.7386208128300495e-05,0.0,0.0004331100790295,0.0,0.0,306.4144897460937,0.0,0.0,0.0,0.7524775862693787,4.0,0.0,1.0
561600,293.121826171875,297.1499938964844,293.1499938964844,0.1173189207911491,-2608.470947265625,304.14501953125,0.662983775138855,0.1786880791187286,0.1640697717666626,293.826416015625,297.1499938964844,293.1499938964844,0.0045460914261639,-360.47796630859375,296.8625183105469,0.4044799208641052,0.050000000745058,0.0511228144168853,293.2080078125,297.1499938964844,293.1499938964844,0.3938578963279724,-5301.88330078125,304.14947509765625,0.9133747816085817,0.4741329252719879,0.3333692550659179,293.22882080078125,297.1499938964844,293.1499938964844,0.5111537575721741,-8828.234375,304.107666015625,0.984272003173828,0.5852491855621338,0.5569506287574768,293.169921875,297.1499938964844,293.1499938964844,0.0164167005568742,-3947.755859375,304.1509704589844,0.4085668623447418,0.0509772524237632,0.2481962442398071,290.9862060546875,291.1499938964844,258.75,257.325927734375,279.14752197265625,293.5492858886719,290.98779296875,1.0,0.3759304285049438,0.6647752523422241,0.6647752523422241,1.0,1.0,-1.6244900226593018,0.6724771857261658,0.9520127773284912,0.2958562970161438,0.0,0.0,0.8262050151824951,111.35081481933594,128.0,-26.69553565979004,-19358.736328125,551.298095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6183776855469,308.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,27071.716796875,26640.0,0.0,0.0,0.4267628788948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361952543258667,1.3619699478149414,-1.7386208128300495e-05,0.0,0.0004331100790295,0.0,0.0,306.4144897460937,0.0,0.0,0.0,0.7524775862693787,4.0,0.0,1.0
561660,293.11981201171875,297.1499938964844,293.1499938964844,0.1183675304055213,-2627.32470703125,304.1448974609375,0.6572616696357727,0.1798183023929596,0.1651543974876403,293.8333740234375,297.1499938964844,293.1499938964844,0.0043549030087888,-346.4635009765625,296.60125732421875,0.399671196937561,0.050000000745058,0.0513665117323398,293.203857421875,297.1499938964844,293.1499938964844,0.393658697605133,-5299.6923828125,304.14996337890625,0.90253746509552,0.4735147058963775,0.333012193441391,293.23748779296875,297.1499938964844,293.1499938964844,0.5084763169288635,-8779.6220703125,304.1259155273437,0.9725884795188904,0.581470787525177,0.5526787042617798,293.1674499511719,297.1499938964844,293.1499938964844,0.0164357926696538,-3950.89453125,304.1506042480469,0.402988076210022,0.0509815216064453,0.2482480704784393,290.9786682128906,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,293.5512390136719,290.9787902832031,1.0,0.3810016214847564,0.6656731367111206,0.6656731367111206,1.0,1.0,-1.620834231376648,0.67124342918396,0.949590802192688,0.2952019572257995,0.0,0.0,0.849428117275238,117.44313049316406,131.0,-14.406468391418455,-19285.21875,565.6890258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,308.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26157.39453125,26640.0,0.0,0.0,0.427630066871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898745775222778,1.3898922204971311,-1.7646023479755968e-05,0.0,0.0004339901497587,0.0,0.0,319.8493347167969,0.0,0.0,0.0,0.7781035900115967,4.0,0.0,1.0
561720,293.11981201171875,297.1499938964844,293.1499938964844,0.1183675304055213,-2627.32470703125,304.1448974609375,0.6572616696357727,0.1798183023929596,0.1651543974876403,293.8333740234375,297.1499938964844,293.1499938964844,0.0043549030087888,-346.4635009765625,296.60125732421875,0.399671196937561,0.050000000745058,0.0513665117323398,293.203857421875,297.1499938964844,293.1499938964844,0.393658697605133,-5299.6923828125,304.14996337890625,0.90253746509552,0.4735147058963775,0.333012193441391,293.23748779296875,297.1499938964844,293.1499938964844,0.5084763169288635,-8779.6220703125,304.1259155273437,0.9725884795188904,0.581470787525177,0.5526787042617798,293.1674499511719,297.1499938964844,293.1499938964844,0.0164357926696538,-3950.89453125,304.1506042480469,0.402988076210022,0.0509815216064453,0.2482480704784393,290.9786682128906,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,293.5512390136719,290.9787902832031,1.0,0.3810016214847564,0.6656731367111206,0.6656731367111206,1.0,1.0,-1.620834231376648,0.67124342918396,0.949590802192688,0.2952019572257995,0.0,0.0,0.849428117275238,117.44313049316406,131.0,-14.406468391418455,-19285.21875,565.6890258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,308.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26157.39453125,26640.0,0.0,0.0,0.427630066871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898745775222778,1.3898922204971311,-1.7646023479755968e-05,0.0,0.0004339901497587,0.0,0.0,319.8493347167969,0.0,0.0,0.0,0.7781035900115967,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.1189954429864883,-2638.24365234375,304.14556884765625,0.6528141498565674,0.1803985089063644,0.1659541577100753,293.842529296875,297.1499938964844,293.1499938964844,0.0041508334688842,-331.0223693847656,296.3410339355469,0.3957957327365875,0.050000000745058,0.0515683479607105,293.203125,297.1499938964844,293.1499938964844,0.3925122618675232,-5286.7958984375,304.1518859863281,0.8942631483078003,0.4723051190376282,0.3323968946933746,293.2402038574219,297.1499938964844,293.1499938964844,0.5061108469963074,-8740.46484375,304.13775634765625,0.963128924369812,0.5786973237991333,0.5501265525817871,293.16717529296875,297.1499938964844,293.1499938964844,0.0163653921335935,-3941.162841796875,304.1505432128906,0.3982141315937042,0.0505952574312686,0.247819036245346,290.9879150390625,291.1499938964844,258.8079833984375,257.3754272460937,279.16094970703125,293.5565795898437,290.9889831542969,1.0,0.3851209282875061,0.667078971862793,0.667078971862793,1.0,1.0,-1.6177200078964231,0.6704002022743225,0.947319746017456,0.2950018346309662,0.0,0.0,0.8705487251281738,122.49143981933594,134.0,8.06499195098877,-19282.88671875,577.574462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,26136.35546875,26640.0,0.0,0.0,0.4291225075721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435935616493225,1.435953974723816,-1.843165955506265e-05,0.0,0.0004355048004072,0.0,0.0,347.4649963378906,0.0,0.0,0.0,0.7995938062667847,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1189954429864883,-2638.24365234375,304.14556884765625,0.6528141498565674,0.1803985089063644,0.1659541577100753,293.842529296875,297.1499938964844,293.1499938964844,0.0041508334688842,-331.0223693847656,296.3410339355469,0.3957957327365875,0.050000000745058,0.0515683479607105,293.203125,297.1499938964844,293.1499938964844,0.3925122618675232,-5286.7958984375,304.1518859863281,0.8942631483078003,0.4723051190376282,0.3323968946933746,293.2402038574219,297.1499938964844,293.1499938964844,0.5061108469963074,-8740.46484375,304.13775634765625,0.963128924369812,0.5786973237991333,0.5501265525817871,293.16717529296875,297.1499938964844,293.1499938964844,0.0163653921335935,-3941.162841796875,304.1505432128906,0.3982141315937042,0.0505952574312686,0.247819036245346,290.9879150390625,291.1499938964844,258.8079833984375,257.3754272460937,279.16094970703125,293.5565795898437,290.9889831542969,1.0,0.3851209282875061,0.667078971862793,0.667078971862793,1.0,1.0,-1.6177200078964231,0.6704002022743225,0.947319746017456,0.2950018346309662,0.0,0.0,0.8705487251281738,122.49143981933594,134.0,8.06499195098877,-19282.88671875,577.574462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,26136.35546875,26640.0,0.0,0.0,0.4291225075721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435935616493225,1.435953974723816,-1.843165955506265e-05,0.0,0.0004355048004072,0.0,0.0,347.4649963378906,0.0,0.0,0.0,0.7995938062667847,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1191879883408546,-2641.47265625,304.1460266113281,0.6508095860481262,0.1806135177612304,0.1662522405385971,293.8476257324219,297.1499938964844,293.1499938964844,0.0040458147414028,-322.95574951171875,296.2103576660156,0.3940206468105316,0.050000000745058,0.0516606457531452,293.20318603515625,297.1499938964844,293.1499938964844,0.3917033076286316,-5277.77783203125,304.15301513671875,0.8905273079872131,0.4716160595417022,0.3320026099681854,293.2408142089844,297.1499938964844,293.1499938964844,0.5048317909240723,-8720.41796875,304.1423034667969,0.9587804079055786,0.5774393081665039,0.5490089058876038,293.1674194335937,297.1499938964844,293.1499938964844,0.0162700209766626,-3928.317626953125,304.1506042480469,0.3956679701805115,0.0503308475017547,0.247159332036972,290.99578857421875,291.1499938964844,258.8235778808594,257.3887023925781,279.16363525390625,293.56005859375,290.9971008300781,1.0,0.3869028389453888,0.6679636836051941,0.6679636836051941,1.0,1.0,-1.615581750869751,0.6697866916656494,0.9457949995994568,0.2948283851146698,0.0,0.0,0.8800469040870667,124.78575134277344,134.0,15.383010864257812,-19274.7421875,582.4846801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,307.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26167.697265625,25560.0,0.0,0.0,0.4300317168235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4566456079483032,1.4566644430160522,-1.8802522390615195e-05,0.0,0.000436427508248,0.0,0.0,360.5432434082031,0.0,0.0,0.0,0.7943390607833862,4.0,0.0,1.0
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.11947713047266,-2646.661376953125,304.1462097167969,0.6489556431770325,0.1808047145605087,0.166516974568367,293.8529357910156,297.1499938964844,293.1499938964844,0.0039397277869284,-314.90362548828125,296.0714111328125,0.3923262655735016,0.050000000745058,0.0517479702830314,293.2033996582031,297.1499938964844,293.1499938964844,0.3912585377693176,-5273.04443359375,304.1532592773437,0.88703453540802,0.4709046185016632,0.33158078789711,293.2411193847656,297.1499938964844,293.1499938964844,0.5040587186813354,-8708.3583984375,304.1450500488281,0.9546435475349426,0.5762283205986023,0.547939658164978,293.16778564453125,297.1499938964844,293.1499938964844,0.0161752831190824,-3916.48486328125,304.1506652832031,0.3930263817310333,0.0500399693846702,0.2463254928588867,290.9922180175781,291.1499938964844,258.839599609375,257.4022827148437,279.16607666015625,293.5638732910156,290.9911193847656,1.0,0.388539046049118,0.6689493060112,0.6689493060112,1.0,1.0,-1.613213300704956,0.6691066026687622,0.9441066980361938,0.2946350872516632,0.0,0.0,0.8907794952392578,126.94949340820312,137.0,-1.0836966037750244,-19203.87109375,586.8702392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,307.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25381.984375,25560.0,0.0,0.0,0.4309016168117523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4533201456069946,1.4533387422561646,-1.856607195804827e-05,0.0,0.0004373103729449,0.0,0.0,356.09429931640625,0.0,0.0,0.0,0.8055780529975891,4.0,0.0,1.0
562020,293.12420654296875,297.1499938964844,293.1499938964844,0.1198002621531486,-2652.1298828125,304.1469421386719,0.6458334922790527,0.1811382919549942,0.1669763922691345,293.86395263671875,297.1499938964844,293.1499938964844,0.0037263769190758,-298.3325500488281,295.7994384765625,0.3892861902713775,0.050000000745058,0.0519014708697795,293.20391845703125,297.1499938964844,293.1499938964844,0.3896732032299042,-5255.6181640625,304.15484619140625,0.8809600472450256,0.4694455564022064,0.3306916654109955,293.24127197265625,297.1499938964844,293.1499938964844,0.5016822218894958,-8672.8349609375,304.1506652832031,0.9472482800483704,0.5738885998725891,0.5458799600601196,293.1689147949219,297.1499938964844,293.1499938964844,0.0161085557192564,-3908.454345703125,304.1417236328125,0.3892894387245178,0.050000000745058,0.2462019026279449,291.0009155273437,291.1499938964844,258.8727722167969,257.4304504394531,279.1694030761719,293.5726013183594,291.00225830078125,1.0,0.3915489017963409,0.6710694432258606,0.6710694432258606,1.0,1.0,-1.610258936882019,0.6686089634895325,0.9416499733924866,0.2947158515453338,0.0,0.0,0.9103970527648926,130.77658081054688,140.0,14.19782257080078,-19209.708984375,595.41259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,307.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25207.951171875,25560.0,0.0,0.0,0.4326894879341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4854477643966677,1.4854668378829956,-1.910004903038498e-05,0.0,0.0004391248221509,0.0,0.0,376.251220703125,0.0,0.0,0.0,0.8205665349960327,4.0,0.0,1.0
562080,293.12420654296875,297.1499938964844,293.1499938964844,0.1198002621531486,-2652.1298828125,304.1469421386719,0.6458334922790527,0.1811382919549942,0.1669763922691345,293.86395263671875,297.1499938964844,293.1499938964844,0.0037263769190758,-298.3325500488281,295.7994384765625,0.3892861902713775,0.050000000745058,0.0519014708697795,293.20391845703125,297.1499938964844,293.1499938964844,0.3896732032299042,-5255.6181640625,304.15484619140625,0.8809600472450256,0.4694455564022064,0.3306916654109955,293.24127197265625,297.1499938964844,293.1499938964844,0.5016822218894958,-8672.8349609375,304.1506652832031,0.9472482800483704,0.5738885998725891,0.5458799600601196,293.1689147949219,297.1499938964844,293.1499938964844,0.0161085557192564,-3908.454345703125,304.1417236328125,0.3892894387245178,0.050000000745058,0.2462019026279449,291.0009155273437,291.1499938964844,258.8727722167969,257.4304504394531,279.1694030761719,293.5726013183594,291.00225830078125,1.0,0.3915489017963409,0.6710694432258606,0.6710694432258606,1.0,1.0,-1.610258936882019,0.6686089634895325,0.9416499733924866,0.2947158515453338,0.0,0.0,0.9103970527648926,130.77658081054688,140.0,14.19782257080078,-19209.708984375,595.41259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,307.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25207.951171875,25560.0,0.0,0.0,0.4326894879341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4854477643966677,1.4854668378829956,-1.910004903038498e-05,0.0,0.0004391248221509,0.0,0.0,376.251220703125,0.0,0.0,0.0,0.8205665349960327,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1199610531330108,-2654.5556640625,304.147705078125,0.6431140899658203,0.1814212352037429,0.1673740297555923,293.8754272460937,297.1499938964844,293.1499938964844,0.0035055484622716,-280.9006652832031,295.52996826171875,0.3864949345588684,0.050000000745058,0.0520412102341651,293.2045593261719,297.1499938964844,293.1499938964844,0.3876649737358093,-5233.57861328125,304.1565856933594,0.8755398988723755,0.4679485857486725,0.3297626376152038,293.2411499023437,297.1499938964844,293.1499938964844,0.4987728297710418,-8630.68359375,304.1552734375,0.940451979637146,0.571598470211029,0.5438640713691711,293.1708374023437,297.1499938964844,293.1499938964844,0.0161135401576757,-3909.1806640625,304.1294860839844,0.3864949345588684,0.050000000745058,0.2468610852956771,291.020751953125,291.1499938964844,258.90740966796875,257.45977783203125,279.1722106933594,293.5834655761719,291.0224304199219,1.0,0.3943346738815307,0.6734333634376526,0.6734333634376526,1.0,1.0,-1.6081598997116089,0.6685709953308105,0.9395889043807985,0.2950976192951202,0.0,0.0,0.92634379863739,134.27294921875,143.0,24.90172576904297,-19225.40625,603.5880126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,307.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,25243.91796875,26640.0,0.0,0.0,0.4345839917659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5142155885696411,1.5142351388931274,-1.963220165634993e-05,0.0,0.0004410474793985,0.0,0.0,395.5889587402344,0.0,0.0,0.0,0.8491952419281006,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1199610531330108,-2654.5556640625,304.147705078125,0.6431140899658203,0.1814212352037429,0.1673740297555923,293.8754272460937,297.1499938964844,293.1499938964844,0.0035055484622716,-280.9006652832031,295.52996826171875,0.3864949345588684,0.050000000745058,0.0520412102341651,293.2045593261719,297.1499938964844,293.1499938964844,0.3876649737358093,-5233.57861328125,304.1565856933594,0.8755398988723755,0.4679485857486725,0.3297626376152038,293.2411499023437,297.1499938964844,293.1499938964844,0.4987728297710418,-8630.68359375,304.1552734375,0.940451979637146,0.571598470211029,0.5438640713691711,293.1708374023437,297.1499938964844,293.1499938964844,0.0161135401576757,-3909.1806640625,304.1294860839844,0.3864949345588684,0.050000000745058,0.2468610852956771,291.020751953125,291.1499938964844,258.90740966796875,257.45977783203125,279.1722106933594,293.5834655761719,291.0224304199219,1.0,0.3943346738815307,0.6734333634376526,0.6734333634376526,1.0,1.0,-1.6081598997116089,0.6685709953308105,0.9395889043807985,0.2950976192951202,0.0,0.0,0.92634379863739,134.27294921875,143.0,24.90172576904297,-19225.40625,603.5880126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,307.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,25243.91796875,26640.0,0.0,0.0,0.4345839917659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5142155885696411,1.5142351388931274,-1.963220165634993e-05,0.0,0.0004410474793985,0.0,0.0,395.5889587402344,0.0,0.0,0.0,0.8491952419281006,4.0,0.0,1.0
562260,293.1278686523437,297.1499938964844,293.1499938964844,0.1198241934180259,-2651.274658203125,304.148681640625,0.6405935883522034,0.1816553771495819,0.1677222847938537,293.8872985839844,297.1499938964844,293.1499938964844,0.0032790373079478,-262.6483154296875,295.27264404296875,0.3839086592197418,0.050000000745058,0.052174974232912,293.205322265625,297.1499938964844,293.1499938964844,0.384782075881958,-5201.7236328125,304.1591491699219,0.8704792857170105,0.4664102494716644,0.328803151845932,293.240966796875,297.1499938964844,293.1499938964844,0.4947504103183746,-8573.125,304.16015625,0.9339728951454164,0.569329023361206,0.5418688058853149,293.1733093261719,297.1499938964844,293.1499938964844,0.0160680375993251,-3901.666259765625,304.11541748046875,0.3839086592197418,0.050000000745058,0.2474956214427948,291.0648498535156,291.1499938964844,258.9433288574219,257.4901733398437,279.17486572265625,293.5958251953125,291.0672607421875,1.0,0.3969561457633972,0.676053524017334,0.676053524017334,1.0,1.0,-1.6059529781341553,0.6685605645179749,0.9373924136161804,0.2955306470394134,0.0,0.0,0.9347600936889648,137.61598205566406,146.0,48.71659469604492,-19293.93359375,611.248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,307.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26302.705078125,26640.0,0.0,0.0,0.4367029666900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5621392726898191,1.5621600151062012,-2.0766914531122893e-05,0.0,0.0004431979905348,0.0,0.0,432.5433349609375,0.0,0.0,0.0,0.8592215180397034,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.1198241934180259,-2651.274658203125,304.148681640625,0.6405935883522034,0.1816553771495819,0.1677222847938537,293.8872985839844,297.1499938964844,293.1499938964844,0.0032790373079478,-262.6483154296875,295.27264404296875,0.3839086592197418,0.050000000745058,0.052174974232912,293.205322265625,297.1499938964844,293.1499938964844,0.384782075881958,-5201.7236328125,304.1591491699219,0.8704792857170105,0.4664102494716644,0.328803151845932,293.240966796875,297.1499938964844,293.1499938964844,0.4947504103183746,-8573.125,304.16015625,0.9339728951454164,0.569329023361206,0.5418688058853149,293.1733093261719,297.1499938964844,293.1499938964844,0.0160680375993251,-3901.666259765625,304.11541748046875,0.3839086592197418,0.050000000745058,0.2474956214427948,291.0648498535156,291.1499938964844,258.9433288574219,257.4901733398437,279.17486572265625,293.5958251953125,291.0672607421875,1.0,0.3969561457633972,0.676053524017334,0.676053524017334,1.0,1.0,-1.6059529781341553,0.6685605645179749,0.9373924136161804,0.2955306470394134,0.0,0.0,0.9347600936889648,137.61598205566406,146.0,48.71659469604492,-19293.93359375,611.248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,307.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26302.705078125,26640.0,0.0,0.0,0.4367029666900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5621392726898191,1.5621600151062012,-2.0766914531122893e-05,0.0,0.0004431979905348,0.0,0.0,432.5433349609375,0.0,0.0,0.0,0.8592215180397034,4.0,0.0,1.0
562380,293.12969970703125,297.1499938964844,293.1499938964844,0.1198271736502647,-2650.85009765625,304.14910888671875,0.6382138729095459,0.1818479299545288,0.1680271923542022,293.8993530273437,297.1499938964844,293.1499938964844,0.0030510567594319,-244.3697052001953,295.0003662109375,0.3814778327941894,0.050000000745058,0.052304770797491,293.2061767578125,297.1499938964844,293.1499938964844,0.3824131190776825,-5176.04052734375,304.1600341796875,0.8656920790672302,0.4648409187793731,0.3278152346611023,293.2406005859375,297.1499938964844,293.1499938964844,0.4913901686668396,-8526.18359375,304.1623229980469,0.9277729988098145,0.5670956373214722,0.5398951172828674,293.176025390625,297.1499938964844,293.1499938964844,0.0160455666482448,-3898.74267578125,304.0997619628906,0.3814778327941894,0.050000000745058,0.2481113225221634,291.0914001464844,291.1499938964844,258.9804382324219,257.5215148925781,279.1773376464844,293.6093139648437,291.0932006835937,1.0,0.3994615077972412,0.6789108514785767,0.6789108514785767,1.0,1.0,-1.6036585569381714,0.668573796749115,0.9350847005844116,0.2960060834884643,0.0,0.0,0.940709948539734,140.85690307617188,149.0,39.03098678588867,-19290.6875,618.5489501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,307.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,26479.17578125,26640.0,0.0,0.0,0.4387189149856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5772162675857544,1.5772373676300049,-2.109424713125918e-05,0.0,0.0004452439025044,0.0,0.0,444.10986328125,0.0,0.0,0.0,0.8664968609809875,4.0,0.0,1.0
562440,293.12969970703125,297.1499938964844,293.1499938964844,0.1198271736502647,-2650.85009765625,304.14910888671875,0.6382138729095459,0.1818479299545288,0.1680271923542022,293.8993530273437,297.1499938964844,293.1499938964844,0.0030510567594319,-244.3697052001953,295.0003662109375,0.3814778327941894,0.050000000745058,0.052304770797491,293.2061767578125,297.1499938964844,293.1499938964844,0.3824131190776825,-5176.04052734375,304.1600341796875,0.8656920790672302,0.4648409187793731,0.3278152346611023,293.2406005859375,297.1499938964844,293.1499938964844,0.4913901686668396,-8526.18359375,304.1623229980469,0.9277729988098145,0.5670956373214722,0.5398951172828674,293.176025390625,297.1499938964844,293.1499938964844,0.0160455666482448,-3898.74267578125,304.0997619628906,0.3814778327941894,0.050000000745058,0.2481113225221634,291.0914001464844,291.1499938964844,258.9804382324219,257.5215148925781,279.1773376464844,293.6093139648437,291.0932006835937,1.0,0.3994615077972412,0.6789108514785767,0.6789108514785767,1.0,1.0,-1.6036585569381714,0.668573796749115,0.9350847005844116,0.2960060834884643,0.0,0.0,0.940709948539734,140.85690307617188,149.0,39.03098678588867,-19290.6875,618.5489501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,307.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,26479.17578125,26640.0,0.0,0.0,0.4387189149856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5772162675857544,1.5772373676300049,-2.109424713125918e-05,0.0,0.0004452439025044,0.0,0.0,444.10986328125,0.0,0.0,0.0,0.8664968609809875,4.0,0.0,1.0
562500,293.1305847167969,297.1499938964844,293.1499938964844,0.119833156466484,-2650.753662109375,304.1492614746094,0.6370671987533569,0.1819306313991546,0.1681660413742065,293.9053955078125,297.1499938964844,293.1499938964844,0.0029360959306359,-235.1417694091797,294.8617248535156,0.3803108930587768,0.050000000745058,0.0523685552179813,293.20660400390625,297.1499938964844,293.1499938964844,0.3812704682350158,-5163.7080078125,304.1602783203125,0.8633865714073181,0.4640451073646545,0.3273135423660278,293.2403564453125,297.1499938964844,293.1499938964844,0.4897781014442444,-8503.8564453125,304.1630249023437,0.924780547618866,0.5659958124160767,0.538923442363739,293.17742919921875,297.1499938964844,293.1499938964844,0.0160349179059267,-3897.54833984375,304.0914306640625,0.3803108930587768,0.050000000745058,0.2484138756990432,291.1028747558594,291.1499938964844,258.9993896484375,257.5375061035156,279.1784973144531,293.6163635253906,291.1045837402344,1.0,0.4006817638874054,0.680422842502594,0.680422842502594,1.0,1.0,-1.6024961471557615,0.6685934066772461,0.9339027404785156,0.2962603569030761,0.0,0.0,0.9426963925361632,142.44886779785156,149.0,35.63189697265625,-19289.583984375,622.1024780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,26522.095703125,27720.0,0.0,0.0,0.4396352469921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5819830894470217,1.582004189491272,-2.119540113199037e-05,0.0,0.0004461738863028,0.0,0.0,447.7680969238281,0.0,0.0,0.0,0.8837748169898987,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1197093576192855,-2648.12646484375,304.1496276855469,0.6359436511993408,0.1820044368505478,0.168296530842781,293.9114685058594,297.1499938964844,293.1499938964844,0.002821025205776,-225.791015625,294.7301025390625,0.3791711926460266,0.050000000745058,0.0524318031966686,293.2070617675781,297.1499938964844,293.1499938964844,0.3797338008880615,-5146.8154296875,304.1612243652344,0.8611294031143188,0.4632366299629211,0.3268046975135803,293.2401123046875,297.1499938964844,293.1499938964844,0.4876825213432312,-8474.39453125,304.1644897460937,0.9218572974205016,0.5649016499519348,0.537959635257721,293.1788635253906,297.1499938964844,293.1499938964844,0.0160028953105211,-3892.64501953125,304.0829162597656,0.3791711926460266,0.050000000745058,0.2487138956785202,291.1252136230469,291.1499938964844,259.0185852050781,257.5537109375,279.1795959472656,293.6236267089844,291.12921142578125,1.0,0.4018848836421966,0.6819874048233032,0.6819874048233032,1.0,1.0,-1.60132098197937,0.668618381023407,0.9327026009559632,0.2965230047702789,0.0,0.0,0.9422487616539,144.0270538330078,152.0,53.03976058959961,-19343.892578125,625.6041870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7142944335937,307.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27366.6328125,27720.0,0.0,0.0,0.4405718743801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6086046695709229,1.6086266040802002,-2.1902182197663933e-05,0.0,0.0004471244465094,0.0,0.0,470.5726013183594,0.0,0.0,0.0,0.8835171461105347,4.0,0.0,1.0
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.1195830628275871,-2645.330078125,304.1499328613281,0.633751392364502,0.1821266710758209,0.1685326844453811,293.9236145019531,297.1499938964844,293.1499938964844,0.0025847021024674,-206.70669555664065,294.45672607421875,0.3769623339176178,0.050000000745058,0.0525571778416633,293.2081298828125,297.1499938964844,293.1499938964844,0.3770599365234375,-5117.82666015625,304.1618957519531,0.8567315936088562,0.4615752100944519,0.325754702091217,293.23956298828125,297.1499938964844,293.1499938964844,0.484039306640625,-8424.015625,304.1656494140625,0.9162128567695618,0.5627279877662659,0.5360415577888489,293.1817932128906,297.1499938964844,293.1499938964844,0.0159595441073179,-3886.77685546875,304.0649719238281,0.3769623339176178,0.050000000745058,0.2493086159229278,291.15850830078125,291.1499938964844,259.0576171875,257.5866394042969,279.1817626953125,293.6385803222656,291.1603698730469,1.0,0.404247373342514,0.685271680355072,0.685271680355072,1.0,1.0,-1.5989056825637815,0.6686686277389526,0.9302369952201844,0.2970631718635559,0.0,0.0,0.9385977983474731,147.15382385253906,155.0,42.97150802612305,-19338.154296875,632.4656982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,307.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,27684.154296875,27720.0,0.0,0.0,0.4422670304775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6130825281143188,1.6131045818328855,-2.206159297202248e-05,0.0,0.0004488448030315,0.0,0.0,475.058837890625,0.0,0.0,0.0,0.8857861161231995,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1195830628275871,-2645.330078125,304.1499328613281,0.633751392364502,0.1821266710758209,0.1685326844453811,293.9236145019531,297.1499938964844,293.1499938964844,0.0025847021024674,-206.70669555664065,294.45672607421875,0.3769623339176178,0.050000000745058,0.0525571778416633,293.2081298828125,297.1499938964844,293.1499938964844,0.3770599365234375,-5117.82666015625,304.1618957519531,0.8567315936088562,0.4615752100944519,0.325754702091217,293.23956298828125,297.1499938964844,293.1499938964844,0.484039306640625,-8424.015625,304.1656494140625,0.9162128567695618,0.5627279877662659,0.5360415577888489,293.1817932128906,297.1499938964844,293.1499938964844,0.0159595441073179,-3886.77685546875,304.0649719238281,0.3769623339176178,0.050000000745058,0.2493086159229278,291.15850830078125,291.1499938964844,259.0576171875,257.5866394042969,279.1817626953125,293.6385803222656,291.1603698730469,1.0,0.404247373342514,0.685271680355072,0.685271680355072,1.0,1.0,-1.5989056825637815,0.6686686277389526,0.9302369952201844,0.2970631718635559,0.0,0.0,0.9385977983474731,147.15382385253906,155.0,42.97150802612305,-19338.154296875,632.4656982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,307.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,27684.154296875,27720.0,0.0,0.0,0.4422670304775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6130825281143188,1.6131045818328855,-2.206159297202248e-05,0.0,0.0004488448030315,0.0,0.0,475.058837890625,0.0,0.0,0.0,0.8857861161231995,4.0,0.0,1.0
