time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.1347961425781,297.1499938964844,293.1499938964844,0.1195421069860458,-2644.2529296875,304.1500244140625,0.6316251158714294,0.1822202652692794,0.1687410324811935,293.9356689453125,297.1499938964844,293.1499938964844,0.0023480760864913,-187.67198181152344,294.17193603515625,0.3748387396335602,0.050000000745058,0.052681341767311,293.20928955078125,297.1499938964844,293.1499938964844,0.3746918737888336,-5092.3798828125,304.161865234375,0.8524799942970276,0.4598657190799713,0.3246701061725616,293.2388916015625,297.1499938964844,293.1499938964844,0.4808652997016907,-8380.6455078125,304.16571044921875,0.9108798503875732,0.5605963468551636,0.5341587662696838,293.1847229003906,297.1499938964844,293.1499938964844,0.0159303285181522,-3883.7177734375,304.0459899902344,0.3748387396335602,0.050000000745058,0.2498975992202758,291.1801147460937,291.1499938964844,259.0974426269531,257.6202087402344,279.1838073730469,293.6540832519531,291.1816101074219,1.0,0.4065636694431305,0.6887580752372742,0.6887580752372742,1.0,1.0,-1.596449375152588,0.6687341928482056,0.9277151823043824,0.2976282238960266,0.0,0.0,0.9330862760543824,150.24929809570312,158.0,32.80783462524414,-19327.1640625,639.1912841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27784.47265625,28800.0,0.0,0.0,0.443577378988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608317494392395,1.6083394289016724,-2.19910652958788e-05,0.0,0.0004501746443565,0.0,0.0,471.73040771484375,0.0,0.0,0.0,0.8985186219215393,4.0,0.0,1.0
562800,293.1347961425781,297.1499938964844,293.1499938964844,0.1195421069860458,-2644.2529296875,304.1500244140625,0.6316251158714294,0.1822202652692794,0.1687410324811935,293.9356689453125,297.1499938964844,293.1499938964844,0.0023480760864913,-187.67198181152344,294.17193603515625,0.3748387396335602,0.050000000745058,0.052681341767311,293.20928955078125,297.1499938964844,293.1499938964844,0.3746918737888336,-5092.3798828125,304.161865234375,0.8524799942970276,0.4598657190799713,0.3246701061725616,293.2388916015625,297.1499938964844,293.1499938964844,0.4808652997016907,-8380.6455078125,304.16571044921875,0.9108798503875732,0.5605963468551636,0.5341587662696838,293.1847229003906,297.1499938964844,293.1499938964844,0.0159303285181522,-3883.7177734375,304.0459899902344,0.3748387396335602,0.050000000745058,0.2498975992202758,291.1801147460937,291.1499938964844,259.0974426269531,257.6202087402344,279.1838073730469,293.6540832519531,291.1816101074219,1.0,0.4065636694431305,0.6887580752372742,0.6887580752372742,1.0,1.0,-1.596449375152588,0.6687341928482056,0.9277151823043824,0.2976282238960266,0.0,0.0,0.9330862760543824,150.24929809570312,158.0,32.80783462524414,-19327.1640625,639.1912841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27784.47265625,28800.0,0.0,0.0,0.443577378988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608317494392395,1.6083394289016724,-2.19910652958788e-05,0.0,0.0004501746443565,0.0,0.0,471.73040771484375,0.0,0.0,0.0,0.8985186219215393,4.0,0.0,1.0
562860,293.1363830566406,297.1499938964844,293.1499938964844,0.1193095222115516,-2639.4677734375,304.150390625,0.6295485496520996,0.1822852045297622,0.1689232736825943,293.9476623535156,297.1499938964844,293.1499938964844,0.0021067063789814,-168.16009521484375,293.8968505859375,0.3727878928184509,0.050000000745058,0.0528048127889633,293.2106628417969,297.1499938964844,293.1499938964844,0.3717479407787323,-5060.25439453125,304.1628112792969,0.8483433127403259,0.458085834980011,0.3235410451889038,293.2381896972656,297.1499938964844,293.1499938964844,0.4770604372024536,-8327.8857421875,304.1667785644531,0.9058820605278016,0.5584865808486938,0.5323020219802856,293.1876525878906,297.1499938964844,293.1499938964844,0.0158701911568641,-3875.376220703125,304.0262756347656,0.3727878928184509,0.050000000745058,0.2504833042621612,291.2177429199219,291.1499938964844,259.13787841796875,257.654296875,279.1858215332031,293.6700134277344,291.2196655273437,1.0,0.4088431000709533,0.6924408078193665,0.6924408078193665,1.0,1.0,-1.5939348936080933,0.6687997579574585,0.9251351952552797,0.29820716381073,0.0,0.0,0.9215118885040284,153.32620239257812,146.0,43.75779724121094,-19366.599609375,645.803466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,307.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,28845.748046875,28800.0,0.0,0.0,0.4446753561496734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6223939657211304,1.6224164962768557,-2.250723264296539e-05,0.0,0.0004512889427132,0.0,0.0,486.1304931640625,0.0,0.0,0.0,0.8922914862632751,4.0,0.0,1.0
562920,293.1363830566406,297.1499938964844,293.1499938964844,0.1193095222115516,-2639.4677734375,304.150390625,0.6295485496520996,0.1822852045297622,0.1689232736825943,293.9476623535156,297.1499938964844,293.1499938964844,0.0021067063789814,-168.16009521484375,293.8968505859375,0.3727878928184509,0.050000000745058,0.0528048127889633,293.2106628417969,297.1499938964844,293.1499938964844,0.3717479407787323,-5060.25439453125,304.1628112792969,0.8483433127403259,0.458085834980011,0.3235410451889038,293.2381896972656,297.1499938964844,293.1499938964844,0.4770604372024536,-8327.8857421875,304.1667785644531,0.9058820605278016,0.5584865808486938,0.5323020219802856,293.1876525878906,297.1499938964844,293.1499938964844,0.0158701911568641,-3875.376220703125,304.0262756347656,0.3727878928184509,0.050000000745058,0.2504833042621612,291.2177429199219,291.1499938964844,259.13787841796875,257.654296875,279.1858215332031,293.6700134277344,291.2196655273437,1.0,0.4088431000709533,0.6924408078193665,0.6924408078193665,1.0,1.0,-1.5939348936080933,0.6687997579574585,0.9251351952552797,0.29820716381073,0.0,0.0,0.9215118885040284,153.32620239257812,146.0,43.75779724121094,-19366.599609375,645.803466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,307.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,28845.748046875,28800.0,0.0,0.0,0.4446753561496734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6223939657211304,1.6224164962768557,-2.250723264296539e-05,0.0,0.0004512889427132,0.0,0.0,486.1304931640625,0.0,0.0,0.0,0.8922914862632751,4.0,0.0,1.0
562980,293.1376342773437,297.1499938964844,293.1499938964844,0.1190893873572349,-2635.19921875,304.150634765625,0.6310902237892151,0.1823747158050537,0.1689100861549377,293.95947265625,297.1499938964844,293.1499938964844,0.00185514066834,-147.97415161132812,293.6058654785156,0.3741824626922607,0.050000000745058,0.05272052064538,293.2120361328125,297.1499938964844,293.1499938964844,0.3691156506538391,-5031.84619140625,304.16290283203125,0.8493836522102356,0.4562742412090301,0.3222231566905975,293.2372436523437,297.1499938964844,293.1499938964844,0.4737942814826965,-8283.21875,304.1666259765625,0.9072124361991882,0.5564405918121338,0.5302785634994507,293.1903686523437,297.1499938964844,293.1499938964844,0.0157249998301267,-3857.04833984375,304.0061950683594,0.3741824626922607,0.050000000745058,0.2500834465026855,291.2381591796875,291.1499938964844,259.1788635253906,257.68878173828125,279.18865966796875,293.6863708496094,291.2395324707031,1.0,0.4061432182788849,0.6964452266693115,0.6964452266693115,1.0,1.0,-1.5893279314041138,0.6679651737213135,0.9213627576828004,0.2983402907848358,0.0,0.0,0.90833181142807,151.10166931152344,134.0,31.63860511779785,-19323.724609375,636.5913696289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,307.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29013.216796875,28800.0,0.0,0.0,0.4453282654285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047745943069458,1.6047967672348022,-2.219981797679793e-05,0.0,0.0004519515787251,0.0,0.0,473.0643005371094,0.0,0.0,0.0,0.8839507102966309,4.0,0.0,1.0
563040,293.1376342773437,297.1499938964844,293.1499938964844,0.1190893873572349,-2635.19921875,304.150634765625,0.6310902237892151,0.1823747158050537,0.1689100861549377,293.95947265625,297.1499938964844,293.1499938964844,0.00185514066834,-147.97415161132812,293.6058654785156,0.3741824626922607,0.050000000745058,0.05272052064538,293.2120361328125,297.1499938964844,293.1499938964844,0.3691156506538391,-5031.84619140625,304.16290283203125,0.8493836522102356,0.4562742412090301,0.3222231566905975,293.2372436523437,297.1499938964844,293.1499938964844,0.4737942814826965,-8283.21875,304.1666259765625,0.9072124361991882,0.5564405918121338,0.5302785634994507,293.1903686523437,297.1499938964844,293.1499938964844,0.0157249998301267,-3857.04833984375,304.0061950683594,0.3741824626922607,0.050000000745058,0.2500834465026855,291.2381591796875,291.1499938964844,259.1788635253906,257.68878173828125,279.18865966796875,293.6863708496094,291.2395324707031,1.0,0.4061432182788849,0.6964452266693115,0.6964452266693115,1.0,1.0,-1.5893279314041138,0.6679651737213135,0.9213627576828004,0.2983402907848358,0.0,0.0,0.90833181142807,151.10166931152344,134.0,31.63860511779785,-19323.724609375,636.5913696289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,307.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29013.216796875,28800.0,0.0,0.0,0.4453282654285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047745943069458,1.6047967672348022,-2.219981797679793e-05,0.0,0.0004519515787251,0.0,0.0,473.0643005371094,0.0,0.0,0.0,0.8839507102966309,4.0,0.0,1.0
563100,293.1380615234375,297.1499938964844,293.1499938964844,0.1189670264720916,-2632.869384765625,304.1507263183594,0.6329370737075806,0.1824497431516647,0.1688733845949173,293.9653015136719,297.1499938964844,293.1499938964844,0.0017274001147598,-137.74119567871094,293.4582824707031,0.3758746385574341,0.050000000745058,0.0526204220950603,293.2126159667969,297.1499938964844,293.1499938964844,0.3677909076213836,-5017.54443359375,304.1629638671875,0.851402759552002,0.4553709924221039,0.3215227127075195,293.23663330078125,297.1499938964844,293.1499938964844,0.4721990525722503,-8261.408203125,304.16650390625,0.9097302556037904,0.5554562211036682,0.5292442440986633,293.1915283203125,297.1499938964844,293.1499938964844,0.0156243769451975,-3844.12939453125,303.9963073730469,0.3758746385574341,0.050000000745058,0.2496086359024047,291.2469177246094,291.1499938964844,259.199462890625,257.7061767578125,279.19012451171875,293.6946105957031,291.2481994628906,1.0,0.4036360681056976,0.6985620856285095,0.6985620856285095,1.0,1.0,-1.586511254310608,0.6673327088356018,0.9191786050796508,0.2982929050922394,0.0,0.0,0.900987982749939,148.51177978515625,134.0,27.990259170532227,-19296.919921875,627.6615600585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,308.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,29058.07421875,29880.0,0.0,0.0,0.4454399645328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5931274890899658,1.5931495428085327,-2.1983785700285807e-05,0.0,0.0004520649381447,0.0,0.0,464.35552978515625,0.0,0.0,0.0,0.8934003710746765,4.0,0.0,1.0
563160,293.13836669921875,297.1499938964844,293.1499938964844,0.1187253445386886,-2628.209228515625,304.15106201171875,0.6353416442871094,0.1825419068336486,0.1688282936811447,293.9710388183594,297.1499938964844,293.1499938964844,0.0015999811002984,-127.48770141601562,293.31842041015625,0.3780704736709595,0.050000000745058,0.0524939708411693,293.21319580078125,297.1499938964844,293.1499938964844,0.3660988509654999,-4998.94580078125,304.1637268066406,0.8541881442070007,0.4544635415077209,0.3208020627498626,293.2359619140625,297.1499938964844,293.1499938964844,0.4701709747314453,-8233.0751953125,304.1672058105469,0.9132526516914368,0.5544934868812561,0.5282057523727417,293.1925964355469,297.1499938964844,293.1499938964844,0.0154932839795947,-3826.10498046875,303.9867248535156,0.3780704736709595,0.050000000745058,0.2490088045597076,291.265625,291.1499938964844,259.2201843261719,257.7236022949219,279.1915588378906,293.7027587890625,291.26904296875,1.0,0.4005460441112518,0.7007471919059753,0.7007471919059753,1.0,1.0,-1.5834734439849854,0.6666069030761719,0.9168665409088136,0.2981977462768554,0.0,0.0,0.8915297985076904,145.25038146972656,122.0,43.68403625488281,-19317.939453125,616.8015747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,308.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,29933.234375,29880.0,0.0,0.0,0.4454885125160217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6014623641967771,1.6014846563339231,-2.2343390810419805e-05,0.0,0.0004521142109297,0.0,0.0,473.55419921875,0.0,0.0,0.0,0.8843372464179993,4.0,0.0,1.0
563220,293.1387023925781,297.1499938964844,293.1499938964844,0.1183960288763046,-2621.96630859375,304.1512451171875,0.6416363716125488,0.1827683746814727,0.1687242686748504,293.9823913574219,297.1499938964844,293.1499938964844,0.0013384381309151,-106.55728912353516,293.0259094238281,0.3837484717369079,0.050000000745058,0.0521836876869201,293.21435546875,297.1499938964844,293.1499938964844,0.3631443679332733,-4966.88916015625,304.1640319824219,0.8617562651634216,0.4526262283325195,0.3193033635616302,293.2343444824219,297.1499938964844,293.1499938964844,0.4667597115039825,-8186.22021484375,304.1671142578125,0.923004150390625,0.5526438355445862,0.5261369347572327,293.1943664550781,297.1499938964844,293.1499938964844,0.0152315432205796,-3790.970947265625,303.9677429199219,0.3837484717369079,0.050000000745058,0.2475369423627853,291.2896423339844,291.1499938964844,259.2617492675781,257.7586364746094,279.1941833496094,293.7186279296875,291.2906188964844,1.0,0.3930320143699646,0.7053001523017883,0.7053001523017883,1.0,1.0,-1.5769262313842771,0.6649523973464966,0.9119738340377808,0.2979013621807098,0.0,0.0,0.8709845542907715,137.26576232910156,110.0,30.00541114807129,-19238.75390625,590.9631958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,30267.96484375,29880.0,0.0,0.0,0.4451692104339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5687458515167236,1.568767547607422,-2.178926115448121e-05,0.0,0.0004517901688814,0.0,0.0,450.08929443359375,0.0,0.0,0.0,0.868974506855011,4.0,0.0,1.0
563280,293.1387023925781,297.1499938964844,293.1499938964844,0.1183960288763046,-2621.96630859375,304.1512451171875,0.6416363716125488,0.1827683746814727,0.1687242686748504,293.9823913574219,297.1499938964844,293.1499938964844,0.0013384381309151,-106.55728912353516,293.0259094238281,0.3837484717369079,0.050000000745058,0.0521836876869201,293.21435546875,297.1499938964844,293.1499938964844,0.3631443679332733,-4966.88916015625,304.1640319824219,0.8617562651634216,0.4526262283325195,0.3193033635616302,293.2343444824219,297.1499938964844,293.1499938964844,0.4667597115039825,-8186.22021484375,304.1671142578125,0.923004150390625,0.5526438355445862,0.5261369347572327,293.1943664550781,297.1499938964844,293.1499938964844,0.0152315432205796,-3790.970947265625,303.9677429199219,0.3837484717369079,0.050000000745058,0.2475369423627853,291.2896423339844,291.1499938964844,259.2617492675781,257.7586364746094,279.1941833496094,293.7186279296875,291.2906188964844,1.0,0.3930320143699646,0.7053001523017883,0.7053001523017883,1.0,1.0,-1.5769262313842771,0.6649523973464966,0.9119738340377808,0.2979013621807098,0.0,0.0,0.8709845542907715,137.26576232910156,110.0,30.00541114807129,-19238.75390625,590.9631958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,30267.96484375,29880.0,0.0,0.0,0.4451692104339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5687458515167236,1.568767547607422,-2.178926115448121e-05,0.0,0.0004517901688814,0.0,0.0,450.08929443359375,0.0,0.0,0.0,0.868974506855011,4.0,0.0,1.0
563340,293.1387634277344,297.1499938964844,293.1499938964844,0.1182137504220008,-2618.611572265625,304.151123046875,0.6498209238052368,0.1830399632453918,0.1686157286167144,293.9933776855469,297.1499938964844,293.1499938964844,0.0010796162532642,-85.92581176757812,292.7177734375,0.3908707201480865,0.050000000745058,0.0518224649131298,293.21551513671875,297.1499938964844,293.1499938964844,0.3605904579162597,-4939.462890625,304.1636047363281,0.8717617392539978,0.4507628679275512,0.317749947309494,293.232421875,297.1499938964844,293.1499938964844,0.4640024304389953,-8148.927734375,304.1659851074219,0.935875415802002,0.5508934855461121,0.5241141319274902,293.19580078125,297.1499938964844,293.1499938964844,0.0149725871160626,-3756.74365234375,303.94891357421875,0.3908707201480865,0.050000000745058,0.2458234578371048,291.2980041503906,291.1499938964844,259.30340576171875,257.79376220703125,279.19647216796875,293.7337341308594,291.2983093261719,1.0,0.3842174708843231,0.7100667357444763,0.7100667357444763,1.0,1.0,-1.570011854171753,0.6631324291229248,0.906879425048828,0.2975152432918548,0.0,0.0,0.8505968451499939,127.9848403930664,98.0,14.827900886535645,-19142.96484375,561.6270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,308.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,30367.15234375,28800.0,0.0,0.0,0.4441677629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5264426469802856,1.5264636278152466,-2.1016583559685387e-05,0.0,0.000450773834018,0.0,0.0,420.0000305175781,0.0,0.0,0.0,0.8340553641319275,4.0,0.0,1.0
563400,293.1387634277344,297.1499938964844,293.1499938964844,0.1182137504220008,-2618.611572265625,304.151123046875,0.6498209238052368,0.1830399632453918,0.1686157286167144,293.9933776855469,297.1499938964844,293.1499938964844,0.0010796162532642,-85.92581176757812,292.7177734375,0.3908707201480865,0.050000000745058,0.0518224649131298,293.21551513671875,297.1499938964844,293.1499938964844,0.3605904579162597,-4939.462890625,304.1636047363281,0.8717617392539978,0.4507628679275512,0.317749947309494,293.232421875,297.1499938964844,293.1499938964844,0.4640024304389953,-8148.927734375,304.1659851074219,0.935875415802002,0.5508934855461121,0.5241141319274902,293.19580078125,297.1499938964844,293.1499938964844,0.0149725871160626,-3756.74365234375,303.94891357421875,0.3908707201480865,0.050000000745058,0.2458234578371048,291.2980041503906,291.1499938964844,259.30340576171875,257.79376220703125,279.19647216796875,293.7337341308594,291.2983093261719,1.0,0.3842174708843231,0.7100667357444763,0.7100667357444763,1.0,1.0,-1.570011854171753,0.6631324291229248,0.906879425048828,0.2975152432918548,0.0,0.0,0.8505968451499939,127.9848403930664,98.0,14.827900886535645,-19142.96484375,561.6270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,308.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,30367.15234375,28800.0,0.0,0.0,0.4441677629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5264426469802856,1.5264636278152466,-2.1016583559685387e-05,0.0,0.000450773834018,0.0,0.0,420.0000305175781,0.0,0.0,0.0,0.8340553641319275,4.0,0.0,1.0
563460,293.138671875,297.1499938964844,293.1499938964844,0.1183023154735565,-2620.55078125,304.1506042480469,0.6599721312522888,0.1833438724279403,0.1685099899768829,294.0039367675781,297.1499938964844,293.1499938964844,0.0008218163275159,-65.45179748535156,292.3835754394531,0.3984395563602447,0.050000000745058,0.0514310151338577,293.2166748046875,297.1499938964844,293.1499938964844,0.3588083386421203,-4920.9384765625,304.1620483398437,0.8841438293457031,0.4488650262355804,0.3161511421203613,293.2303466796875,297.1499938964844,293.1499938964844,0.4623685777187347,-8128.0625,304.1634216308594,0.9511391520500184,0.5492278337478638,0.5221420526504517,293.1968994140625,297.1499938964844,293.1499938964844,0.0147427339106798,-3728.087158203125,303.92987060546875,0.3984395563602447,0.050000000745058,0.243966594338417,291.28033447265625,291.1499938964844,259.3450622558594,257.828857421875,279.198486328125,293.7480163574219,291.2797546386719,1.0,0.3744686841964721,0.7150188684463501,0.7150188684463501,1.0,1.0,-1.5628986358642578,0.661210834980011,0.9016878008842468,0.2970688641071319,0.0,0.0,0.8343588709831238,117.93538665771484,86.0,-11.774704933166504,-18994.24609375,530.3682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,308.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,29356.705078125,28800.0,0.0,0.0,0.4422782957553863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607349634170532,1.460754632949829,-1.959616201929748e-05,0.0,0.0004488562699407,0.0,0.0,372.6970825195313,0.0,0.0,0.0,0.8160216212272644,4.0,0.0,1.0
563520,293.138671875,297.1499938964844,293.1499938964844,0.1183023154735565,-2620.55078125,304.1506042480469,0.6599721312522888,0.1833438724279403,0.1685099899768829,294.0039367675781,297.1499938964844,293.1499938964844,0.0008218163275159,-65.45179748535156,292.3835754394531,0.3984395563602447,0.050000000745058,0.0514310151338577,293.2166748046875,297.1499938964844,293.1499938964844,0.3588083386421203,-4920.9384765625,304.1620483398437,0.8841438293457031,0.4488650262355804,0.3161511421203613,293.2303466796875,297.1499938964844,293.1499938964844,0.4623685777187347,-8128.0625,304.1634216308594,0.9511391520500184,0.5492278337478638,0.5221420526504517,293.1968994140625,297.1499938964844,293.1499938964844,0.0147427339106798,-3728.087158203125,303.92987060546875,0.3984395563602447,0.050000000745058,0.243966594338417,291.28033447265625,291.1499938964844,259.3450622558594,257.828857421875,279.198486328125,293.7480163574219,291.2797546386719,1.0,0.3744686841964721,0.7150188684463501,0.7150188684463501,1.0,1.0,-1.5628986358642578,0.661210834980011,0.9016878008842468,0.2970688641071319,0.0,0.0,0.8343588709831238,117.93538665771484,86.0,-11.774704933166504,-18994.24609375,530.3682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,308.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,29356.705078125,28800.0,0.0,0.0,0.4422782957553863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607349634170532,1.460754632949829,-1.959616201929748e-05,0.0,0.0004488562699407,0.0,0.0,372.6970825195313,0.0,0.0,0.0,0.8160216212272644,4.0,0.0,1.0
563580,293.13848876953125,297.1499938964844,293.1499938964844,0.1182468980550766,-2619.63134765625,304.1505126953125,0.6723037958145142,0.1836671084165573,0.168407991528511,294.0142822265625,297.1499938964844,293.1499938964844,0.0005664893542416,-45.12245178222656,292.058837890625,0.4065781235694885,0.050000000745058,0.0510218627750873,293.218017578125,297.1499938964844,293.1499938964844,0.3565341234207153,-4896.490234375,304.1618347167969,0.8990136981010437,0.4469060003757477,0.3145031034946441,293.228271484375,297.1499938964844,293.1499938964844,0.4602569341659546,-8099.54638671875,304.1624755859375,0.9679481983184814,0.547613263130188,0.5202112197875977,293.19781494140625,297.1499938964844,293.1499938964844,0.0144866807386279,-3693.98095703125,303.9112854003906,0.4065781235694885,0.050000000745058,0.2420257478952407,291.2767944335937,291.1499938964844,259.38653564453125,257.8638916015625,279.20025634765625,293.7613830566406,291.27655029296875,1.0,0.3639977276325226,0.7201362252235413,0.7201362252235413,1.0,1.0,-1.5556583404541016,0.6592108607292175,0.896447479724884,0.2965715527534485,0.0,0.0,0.817731499671936,107.43602752685548,74.0,-6.633577823638916,-18904.4609375,498.1130981445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,29273.103515625,28800.0,0.0,0.0,0.4397611320018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4188507795333862,1.4188696146011353,-1.884485754999332e-05,0.0,0.0004463016230147,0.0,0.0,346.13116455078125,0.0,0.0,0.0,0.796340823173523,4.0,0.0,1.0
563640,293.13848876953125,297.1499938964844,293.1499938964844,0.1182468980550766,-2619.63134765625,304.1505126953125,0.6723037958145142,0.1836671084165573,0.168407991528511,294.0142822265625,297.1499938964844,293.1499938964844,0.0005664893542416,-45.12245178222656,292.058837890625,0.4065781235694885,0.050000000745058,0.0510218627750873,293.218017578125,297.1499938964844,293.1499938964844,0.3565341234207153,-4896.490234375,304.1618347167969,0.8990136981010437,0.4469060003757477,0.3145031034946441,293.228271484375,297.1499938964844,293.1499938964844,0.4602569341659546,-8099.54638671875,304.1624755859375,0.9679481983184814,0.547613263130188,0.5202112197875977,293.19781494140625,297.1499938964844,293.1499938964844,0.0144866807386279,-3693.98095703125,303.9112854003906,0.4065781235694885,0.050000000745058,0.2420257478952407,291.2767944335937,291.1499938964844,259.38653564453125,257.8638916015625,279.20025634765625,293.7613830566406,291.27655029296875,1.0,0.3639977276325226,0.7201362252235413,0.7201362252235413,1.0,1.0,-1.5556583404541016,0.6592108607292175,0.896447479724884,0.2965715527534485,0.0,0.0,0.817731499671936,107.43602752685548,74.0,-6.633577823638916,-18904.4609375,498.1130981445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,29273.103515625,28800.0,0.0,0.0,0.4397611320018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4188507795333862,1.4188696146011353,-1.884485754999332e-05,0.0,0.0004463016230147,0.0,0.0,346.13116455078125,0.0,0.0,0.0,0.796340823173523,4.0,0.0,1.0
563700,293.1383972167969,297.1499938964844,293.1499938964844,0.1182195320725441,-2619.17578125,304.15045166015625,0.6793740391731262,0.1838331818580627,0.168357640504837,294.0193786621094,297.1499938964844,293.1499938964844,0.0004977806238457,-36.33501052856445,291.895263671875,0.411160409450531,0.050000000745058,0.0508131496608257,293.21875,297.1499938964844,293.1499938964844,0.3553693294525146,-4883.93017578125,304.16180419921875,0.9075868725776672,0.4458988308906555,0.3136569559574127,293.2272644042969,297.1499938964844,293.1499938964844,0.4592170417308807,-8085.44482421875,304.162109375,0.9766427874565125,0.5468187928199768,0.5192540287971497,293.1982116699219,297.1499938964844,293.1499938964844,0.0143583184108138,-3676.64501953125,303.9020080566406,0.411160409450531,0.050000000745058,0.2410357147455215,291.27520751953125,291.1499938964844,259.4071655273437,257.8813171386719,279.2011108398437,293.76776123046875,291.2748718261719,1.0,0.3585297763347626,0.7227547764778137,0.7227547764778137,1.0,1.0,-1.5519938468933103,0.6581814885139465,0.893812358379364,0.2963030040264129,0.0,0.0,0.8095455169677734,102.08111572265624,74.0,-6.052852630615234,-18855.376953125,481.789306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428771972656,308.3202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,29266.47265625,27720.0,0.0,0.0,0.4383089244365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980268239974976,1.398045301437378,-1.848715328378603e-05,0.0,0.0004448278341442,0.0,0.0,333.5389404296875,0.0,0.0,0.0,0.7716560363769531,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.1183316707611084,-2621.462158203125,304.1501770019531,0.6870951652526855,0.184002012014389,0.1683079004287719,294.0243835449219,297.1499938964844,293.1499938964844,0.0004399165336508,-24.66829299926757,291.7189636230469,0.416295975446701,0.050000000745058,0.0506027117371559,293.21954345703125,297.1499938964844,293.1499938964844,0.3546026647090912,-4876.0546875,304.1610412597656,0.9176135063171388,0.4448771178722381,0.3127977252006531,293.22625732421875,297.1499938964844,293.1499938964844,0.4587168395519256,-8079.43115234375,304.1607971191406,0.9853679537773132,0.5460367798805237,0.5183040499687195,293.1986083984375,297.1499938964844,293.1499938964844,0.0142491599544882,-3663.05908203125,303.8924255371094,0.416295975446701,0.050000000745058,0.2400374710559845,291.2611389160156,291.1499938964844,259.4277038574219,257.898681640625,279.2019348144531,293.7740173339844,291.258056640625,1.0,0.3529234230518341,0.7254131436347961,0.7254131436347961,1.0,1.0,-1.5483109951019287,0.6571372151374817,0.891173779964447,0.2960235178470611,0.0,0.0,0.8033950328826904,96.6822738647461,62.0,-27.50739860534668,-18747.705078125,465.4132995605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62255859375,308.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,28390.36328125,27720.0,0.0,0.0,0.4366474151611328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581048250198364,1.35812246799469,-1.7620865037315525e-05,0.0,0.000443141645519,0.0,0.0,307.9212646484375,0.0,0.0,0.0,0.7659286856651306,4.0,0.0,1.0
563820,293.1381225585937,297.1499938964844,293.1499938964844,0.1184013411402702,-2622.904541015625,304.1500244140625,0.6974353790283203,0.1842107772827148,0.1682492196559906,294.0304260253906,297.1499938964844,293.1499938964844,0.0003706301795318,-12.543208122253418,291.50732421875,0.4235734343528747,0.050000000745058,0.050344843417406,293.2204895019531,297.1499938964844,293.1499938964844,0.3534556031227112,-4863.85498046875,304.16070556640625,0.931586503982544,0.4436159431934356,0.3117390871047973,293.2250366210937,297.1499938964844,293.1499938964844,0.457885593175888,-8068.51123046875,304.1599426269531,0.9958609342575072,0.5451048016548157,0.5171657800674438,293.19903564453125,297.1499938964844,293.1499938964844,0.0141072180122137,-3644.451904296875,303.880859375,0.4235734343528747,0.050000000745058,0.2388142645359039,291.2483215332031,291.1499938964844,259.4525451660156,257.919677734375,279.2030334472656,293.78143310546875,291.24755859375,1.0,0.3459213972091675,0.7285956740379333,0.7285956740379333,1.0,1.0,-1.5438250303268433,0.6558449268341064,0.8879801630973816,0.2956631183624267,0.0,0.0,0.7967281341552734,90.06749725341797,62.0,-22.61393165588379,-18694.16796875,445.4660339355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,308.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,28162.880859375,27720.0,0.0,0.0,0.4344582259654999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359283208847046,1.3359454870224,-1.720662294246722e-05,0.0,0.0004409198882058,0.0,0.0,294.97735595703125,0.0,0.0,0.0,0.755463719367981,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.1183975860476493,-2622.852294921875,304.1500244140625,0.7038488984107971,0.1843567937612533,0.1682316362857818,294.03424072265625,297.1499938964844,293.1499938964844,0.0003125534567516,-4.824079513549805,291.376953125,0.4283702373504638,0.050000000745058,0.050197098404169,293.2210998535156,297.1499938964844,293.1499938964844,0.3525300025939941,-4853.7841796875,304.1608581542969,0.9401816129684448,0.4427993297576904,0.311063289642334,293.2235107421875,297.1499938964844,293.1499938964844,0.4535015225410461,-8003.85791015625,304.1669006347656,0.9990000128746032,0.544653058052063,0.5126831531524658,293.19921875,297.1499938964844,293.1499938964844,0.0140174720436334,-3632.06103515625,303.8736572265625,0.4283702373504638,0.050000000745058,0.2381134331226349,291.2466735839844,291.1499938964844,259.46844482421875,257.9331359863281,279.2187194824219,293.78759765625,291.24713134765625,1.0,0.3411966860294342,0.7282958626747131,0.7282958626747131,1.0,1.0,-1.5365790128707886,0.6524418592453003,0.8841372132301331,0.2939586043357849,0.0,0.0,0.7918791770935059,86.19442749023438,50.0,-11.277009963989258,-18617.943359375,431.301513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77020263671875,308.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,28112.849609375,27720.0,0.0,0.0,0.4329779148101806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322994589805603,1.3230115175247192,-1.6986476111924276e-05,0.0,0.0004394175193738,0.0,0.0,287.8286437988281,0.0,0.0,0.0,0.749406099319458,4.0,0.0,1.0
563940,293.1373596191406,297.1499938964844,293.1499938964844,0.1178590133786201,-2612.1787109375,304.15093994140625,0.718400776386261,0.1847865879535675,0.1683045774698257,294.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.4405176639556885,0.050000000745058,0.0498832315206527,293.2228698730469,297.1499938964844,293.1499938964844,0.3483288288116455,-4806.4658203125,304.1643371582031,0.9592732191085817,0.4406405389308929,0.3093605935573578,293.19256591796875,297.1499938964844,293.1499938964844,0.4213848114013672,-7530.796875,304.2146911621094,0.9990000128746032,0.5489802360534668,0.4827936291694641,293.1990661621094,297.1499938964844,293.1499938964844,0.0137444855645298,-3588.3271484375,303.85845947265625,0.4405176639556885,0.050000000745058,0.2366245687007904,291.30279541015625,291.1499938964844,259.5086364746094,257.9671936035156,279.30523681640625,293.847900390625,291.30963134765625,1.0,0.3277576863765716,0.7275302410125732,0.7275302410125732,1.0,1.0,-1.496606945991516,0.6339783072471619,0.8626286387443542,0.2837792932987213,0.0,0.0,0.7686569690704346,77.50434875488281,53.0,69.97900390625,-18216.359375,387.6314392089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,28306.490234375,26640.0,0.0,0.0,0.4283156394958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773572206497192,1.277373433113098,-1.6309626516886055e-05,0.0,0.0004346859350334,0.0,0.0,264.555908203125,0.0,0.0,0.0,0.7131014466285706,4.0,0.0,1.0
564000,293.1373596191406,297.1499938964844,293.1499938964844,0.1178590133786201,-2612.1787109375,304.15093994140625,0.718400776386261,0.1847865879535675,0.1683045774698257,294.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.4405176639556885,0.050000000745058,0.0498832315206527,293.2228698730469,297.1499938964844,293.1499938964844,0.3483288288116455,-4806.4658203125,304.1643371582031,0.9592732191085817,0.4406405389308929,0.3093605935573578,293.19256591796875,297.1499938964844,293.1499938964844,0.4213848114013672,-7530.796875,304.2146911621094,0.9990000128746032,0.5489802360534668,0.4827936291694641,293.1990661621094,297.1499938964844,293.1499938964844,0.0137444855645298,-3588.3271484375,303.85845947265625,0.4405176639556885,0.050000000745058,0.2366245687007904,291.30279541015625,291.1499938964844,259.5086364746094,257.9671936035156,279.30523681640625,293.847900390625,291.30963134765625,1.0,0.3277576863765716,0.7275302410125732,0.7275302410125732,1.0,1.0,-1.496606945991516,0.6339783072471619,0.8626286387443542,0.2837792932987213,0.0,0.0,0.7686569690704346,77.50434875488281,53.0,69.97900390625,-18216.359375,387.6314392089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,28306.490234375,26640.0,0.0,0.0,0.4283156394958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773572206497192,1.277373433113098,-1.6309626516886055e-05,0.0,0.0004346859350334,0.0,0.0,264.555908203125,0.0,0.0,0.0,0.7131014466285706,4.0,0.0,1.0
564060,293.136962890625,297.1499938964844,293.1499938964844,0.1175033375620842,-2605.021484375,304.15118408203125,0.7287197709083557,0.1851909607648849,0.1684877574443817,294.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.4504570960998535,0.050000000745058,0.0496734008193016,293.225341796875,297.1499938964844,293.1499938964844,0.3443033993244171,-4761.58642578125,304.16619873046875,0.9719082117080688,0.4382948875427246,0.3076090216636657,293.1382751464844,297.1499938964844,293.1499938964844,0.3974197506904602,-7183.89599609375,304.2322692871094,0.9990000128746032,0.5588944554328918,0.4617120027542114,293.1972961425781,297.1499938964844,293.1499938964844,0.013551078736782,-3556.29638671875,303.8475952148437,0.4504570960998535,0.050000000745058,0.2356292307376861,291.3537292480469,291.1499938964844,259.5481262207031,258.000732421875,279.3995666503906,293.9397888183594,291.3572998046875,1.0,0.3187783360481262,0.7269982695579529,0.7269982695579529,1.0,1.0,-1.467958688735962,0.6208212375640869,0.847137451171875,0.2764202654361725,0.0,0.0,0.7376613020896912,71.66923522949219,71.0,64.19506072998047,-17756.650390625,358.55517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2326965332031,308.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,27575.236328125,26640.0,0.0,0.0,0.4217772185802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794288158416748,1.1794434785842896,-1.4683279914606828e-05,0.0,0.0004280502616893,0.0,0.0,216.5781707763672,0.0,0.0,0.0,0.6811808943748474,4.0,0.0,1.0
564120,293.136962890625,297.1499938964844,293.1499938964844,0.1175033375620842,-2605.021484375,304.15118408203125,0.7287197709083557,0.1851909607648849,0.1684877574443817,294.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.4504570960998535,0.050000000745058,0.0496734008193016,293.225341796875,297.1499938964844,293.1499938964844,0.3443033993244171,-4761.58642578125,304.16619873046875,0.9719082117080688,0.4382948875427246,0.3076090216636657,293.1382751464844,297.1499938964844,293.1499938964844,0.3974197506904602,-7183.89599609375,304.2322692871094,0.9990000128746032,0.5588944554328918,0.4617120027542114,293.1972961425781,297.1499938964844,293.1499938964844,0.013551078736782,-3556.29638671875,303.8475952148437,0.4504570960998535,0.050000000745058,0.2356292307376861,291.3537292480469,291.1499938964844,259.5481262207031,258.000732421875,279.3995666503906,293.9397888183594,291.3572998046875,1.0,0.3187783360481262,0.7269982695579529,0.7269982695579529,1.0,1.0,-1.467958688735962,0.6208212375640869,0.847137451171875,0.2764202654361725,0.0,0.0,0.7376613020896912,71.66923522949219,71.0,64.19506072998047,-17756.650390625,358.55517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2326965332031,308.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,27575.236328125,26640.0,0.0,0.0,0.4217772185802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794288158416748,1.1794434785842896,-1.4683279914606828e-05,0.0,0.0004280502616893,0.0,0.0,216.5781707763672,0.0,0.0,0.0,0.6811808943748474,4.0,0.0,1.0
564180,293.1378479003906,297.1499938964844,293.1499938964844,0.117597609758377,-2606.700927734375,304.1506042480469,0.7294449806213379,0.1853450089693069,0.168684184551239,294.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.4509340226650238,0.050000000745058,0.0496642105281353,293.2282409667969,297.1499938964844,293.1499938964844,0.3416045308113098,-4732.45458984375,304.1651611328125,0.9708092212677002,0.4357998669147491,0.305897444486618,293.0956420898437,297.1499938964844,293.1499938964844,0.3943693041801452,-7152.33203125,304.2089233398437,0.9990000128746032,0.5678949356079102,0.4607607424259186,293.1945495605469,297.1499938964844,293.1499938964844,0.0135154444724321,-3551.331787109375,303.8388671875,0.4509340226650238,0.050000000745058,0.2355856299400329,291.36297607421875,291.1499938964844,259.5867614746094,258.0336303710937,279.4501342773437,293.99078369140625,291.3596496582031,1.0,0.3188151717185974,0.7264662384986877,0.7264662384986877,1.0,1.0,-1.4649183750152588,0.6193550825119019,0.8455632328987122,0.2754104435443878,0.0,0.0,0.7076484560966492,71.37721252441406,89.0,3.4864306449890137,-17519.892578125,356.3466491699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5226135253906,308.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,27544.904296875,26640.0,0.0,0.0,0.4139546155929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091846585273743,1.091860055923462,-1.3468459655996412e-05,0.0,0.0004201113188173,0.0,0.0,180.58209228515625,0.0,0.0,0.0,0.6424357891082764,4.0,0.0,1.0
564240,293.1378479003906,297.1499938964844,293.1499938964844,0.117597609758377,-2606.700927734375,304.1506042480469,0.7294449806213379,0.1853450089693069,0.168684184551239,294.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.4509340226650238,0.050000000745058,0.0496642105281353,293.2282409667969,297.1499938964844,293.1499938964844,0.3416045308113098,-4732.45458984375,304.1651611328125,0.9708092212677002,0.4357998669147491,0.305897444486618,293.0956420898437,297.1499938964844,293.1499938964844,0.3943693041801452,-7152.33203125,304.2089233398437,0.9990000128746032,0.5678949356079102,0.4607607424259186,293.1945495605469,297.1499938964844,293.1499938964844,0.0135154444724321,-3551.331787109375,303.8388671875,0.4509340226650238,0.050000000745058,0.2355856299400329,291.36297607421875,291.1499938964844,259.5867614746094,258.0336303710937,279.4501342773437,293.99078369140625,291.3596496582031,1.0,0.3188151717185974,0.7264662384986877,0.7264662384986877,1.0,1.0,-1.4649183750152588,0.6193550825119019,0.8455632328987122,0.2754104435443878,0.0,0.0,0.7076484560966492,71.37721252441406,89.0,3.4864306449890137,-17519.892578125,356.3466491699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5226135253906,308.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,27544.904296875,26640.0,0.0,0.0,0.4139546155929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091846585273743,1.091860055923462,-1.3468459655996412e-05,0.0,0.0004201113188173,0.0,0.0,180.58209228515625,0.0,0.0,0.0,0.6424357891082764,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1179687902331352,-2613.9150390625,304.1498107910156,0.7266824841499329,0.1853566616773605,0.1687609702348709,294.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.4480090737342834,0.050000000745058,0.0497220531105995,293.229736328125,297.1499938964844,293.1499938964844,0.3412716090679168,-4729.8291015625,304.1629943847656,0.9658621549606324,0.4345157742500305,0.3050563037395477,293.08709716796875,297.1499938964844,293.1499938964844,0.4003811776638031,-7248.96533203125,304.1872253417969,0.9990000128746032,0.5702688694000244,0.4666761755943298,293.19366455078125,297.1499938964844,293.1499938964844,0.0135666597634553,-3562.187744140625,303.8326416015625,0.4480090737342834,0.050000000745058,0.2358600199222564,291.33404541015625,291.1499938964844,259.6057434082031,258.0498046875,279.4554748535156,293.9925537109375,291.3277282714844,1.0,0.3214609026908874,0.7262002229690552,0.7262002229690552,1.0,1.0,-1.4714961051940918,0.6222981810569763,0.8491979241371155,0.2769522368907928,0.0,0.0,0.698174774646759,72.95829772949219,89.0,-44.11207962036133,-17476.904296875,363.521728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6423645019531,308.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,27393.80078125,25560.0,0.0,0.0,0.4098872244358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0565674304962158,1.0565804243087769,-1.2974027413292788e-05,0.0,0.0004159834352321,0.0,0.0,167.1026611328125,0.0,0.0,0.0,0.6121156811714172,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1186743974685669,-2627.63671875,304.1485595703125,0.7223794460296631,0.1853747963905334,0.1688605397939682,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.4436035752296448,0.050000000745058,0.0498144440352916,293.231201171875,297.1499938964844,293.1499938964844,0.3418690264225006,-4738.09814453125,304.1595153808594,0.9584285616874696,0.4332155585289001,0.3042270839214325,293.088134765625,297.1499938964844,293.1499938964844,0.4109981656074524,-7413.3623046875,304.1610717773437,0.9990000128746032,0.5708710551261902,0.4759732186794281,293.1934509277344,297.1499938964844,293.1499938964844,0.0136691834777593,-3583.475830078125,303.823974609375,0.4436035752296448,0.050000000745058,0.2362982779741287,291.27557373046875,291.1499938964844,259.6244506835937,258.0657653808594,279.4510192871094,293.9830017089844,291.2640075683594,1.0,0.3255620896816253,0.725911021232605,0.725911021232605,1.0,1.0,-1.4824140071868896,0.6272132992744446,0.8552006483078003,0.2795773446559906,0.0,0.0,0.6954047679901123,75.49335479736328,107.0,-112.1468734741211,-17426.931640625,375.3310852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7413330078125,308.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,26266.38671875,25560.0,0.0,0.0,0.4058095216751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166633129119873,1.016675591468811,-1.2216683899168856e-05,0.0,0.000411845074268,0.0,0.0,150.75674438476562,0.0,0.0,0.0,0.6069051623344421,4.0,0.0,1.0
564420,293.1402282714844,297.1499938964844,293.1499938964844,0.1201487854123115,-2655.96728515625,304.1466064453125,0.7100777626037598,0.1854387670755386,0.1691767275333404,294.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4321612119674682,0.050000000745058,0.0500910207629203,293.23419189453125,297.1499938964844,293.1499938964844,0.3430266082286834,-4753.49853515625,304.1545104980469,0.93728506565094,0.4305512905120849,0.302598774433136,293.1184387207031,297.1499938964844,293.1499938964844,0.4412934780120849,-7868.74267578125,304.10693359375,0.9990000128746032,0.5663764476776123,0.502779483795166,293.1957092285156,297.1499938964844,293.1499938964844,0.0138952219858765,-3629.29443359375,303.79937744140625,0.4321612119674682,0.050000000745058,0.2376102209091186,291.1578674316406,291.1499938964844,259.6610412597656,258.0971069335937,279.418212890625,293.9368591308594,291.1490478515625,1.0,0.3373542129993438,0.725332498550415,0.725332498550415,1.0,1.0,-1.5149197578430176,0.6419260501861572,0.8729937076568604,0.2875161170959472,0.0,0.0,0.7025629281997681,83.0906982421875,110.0,-144.03746032714844,-17675.59375,411.5353698730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968139648437,308.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,25553.802734375,25560.0,0.0,0.0,0.3987036049365997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124530792236328,1.012465000152588,-1.2003654774161989e-05,0.0,0.000404633465223,0.0,0.0,147.86312866210938,0.0,0.0,0.0,0.6042827367782593,4.0,0.0,1.0
