time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1402282714844,297.1499938964844,293.1499938964844,0.1201487854123115,-2655.96728515625,304.1466064453125,0.7100777626037598,0.1854387670755386,0.1691767275333404,294.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4321612119674682,0.050000000745058,0.0500910207629203,293.23419189453125,297.1499938964844,293.1499938964844,0.3430266082286834,-4753.49853515625,304.1545104980469,0.93728506565094,0.4305512905120849,0.302598774433136,293.1184387207031,297.1499938964844,293.1499938964844,0.4412934780120849,-7868.74267578125,304.10693359375,0.9990000128746032,0.5663764476776123,0.502779483795166,293.1957092285156,297.1499938964844,293.1499938964844,0.0138952219858765,-3629.29443359375,303.79937744140625,0.4321612119674682,0.050000000745058,0.2376102209091186,291.1578674316406,291.1499938964844,259.6610412597656,258.0971069335937,279.418212890625,293.9368591308594,291.1490478515625,1.0,0.3373542129993438,0.725332498550415,0.725332498550415,1.0,1.0,-1.5149197578430176,0.6419260501861572,0.8729937076568604,0.2875161170959472,0.0,0.0,0.7025629281997681,83.0906982421875,110.0,-144.03746032714844,-17675.59375,411.5353698730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968139648437,308.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,25553.802734375,25560.0,0.0,0.0,0.3987036049365997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124530792236328,1.012465000152588,-1.2003654774161989e-05,0.0,0.000404633465223,0.0,0.0,147.86312866210938,0.0,0.0,0.0,0.6042827367782593,4.0,0.0,1.0
564540,293.1416015625,297.1499938964844,293.1499938964844,0.1213736534118652,-2679.32470703125,304.145751953125,0.6992436647415161,0.1854122132062912,0.1694256514310836,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.4236325621604919,0.050000000745058,0.0503429844975471,293.2372131347656,297.1499938964844,293.1499938964844,0.3435349762439728,-4760.7275390625,304.1522521972656,0.9189658164978028,0.4278096556663513,0.3008922338485718,293.174072265625,297.1499938964844,293.1499938964844,0.4690847992897033,-8272.7724609375,304.0756530761719,0.9990000128746032,0.5559208989143372,0.5259822607040405,293.201416015625,297.1499938964844,293.1499938964844,0.0140574229881167,-3664.81201171875,303.7647399902344,0.4236325621604919,0.050000000745058,0.2388054430484771,291.0607604980469,291.1499938964844,259.6964111328125,258.12750244140625,279.37994384765625,293.87530517578125,291.0546875,1.0,0.347053974866867,0.7247540354728699,0.7247540354728699,1.0,1.0,-1.542701244354248,0.6544774770736694,0.8882237672805786,0.2944208681583404,0.0,0.0,0.7213729023933411,89.99506378173828,113.0,-128.66322326660156,-17962.638671875,444.6734313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310729980469,308.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25151.009765625,24480.0,0.0,0.0,0.3940385282039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474880933761597,1.0475003719329834,-1.2350815268291626e-05,0.0,0.0003998989996034,0.0,0.0,159.02236938476562,0.0,0.0,0.0,0.6042184829711914,4.0,0.0,1.0
564600,293.1416015625,297.1499938964844,293.1499938964844,0.1213736534118652,-2679.32470703125,304.145751953125,0.6992436647415161,0.1854122132062912,0.1694256514310836,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.4236325621604919,0.050000000745058,0.0503429844975471,293.2372131347656,297.1499938964844,293.1499938964844,0.3435349762439728,-4760.7275390625,304.1522521972656,0.9189658164978028,0.4278096556663513,0.3008922338485718,293.174072265625,297.1499938964844,293.1499938964844,0.4690847992897033,-8272.7724609375,304.0756530761719,0.9990000128746032,0.5559208989143372,0.5259822607040405,293.201416015625,297.1499938964844,293.1499938964844,0.0140574229881167,-3664.81201171875,303.7647399902344,0.4236325621604919,0.050000000745058,0.2388054430484771,291.0607604980469,291.1499938964844,259.6964111328125,258.12750244140625,279.37994384765625,293.87530517578125,291.0546875,1.0,0.347053974866867,0.7247540354728699,0.7247540354728699,1.0,1.0,-1.542701244354248,0.6544774770736694,0.8882237672805786,0.2944208681583404,0.0,0.0,0.7213729023933411,89.99506378173828,113.0,-128.66322326660156,-17962.638671875,444.6734313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310729980469,308.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25151.009765625,24480.0,0.0,0.0,0.3940385282039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474880933761597,1.0475003719329834,-1.2350815268291626e-05,0.0,0.0003998989996034,0.0,0.0,159.02236938476562,0.0,0.0,0.0,0.6042184829711914,4.0,0.0,1.0
564660,293.1437683105469,297.1499938964844,293.1499938964844,0.1220608502626419,-2692.209716796875,304.1460876464844,0.6863384246826172,0.1851858347654342,0.1695837080478668,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.4145593345165252,0.050000000745058,0.0506712086498737,293.2400817871094,297.1499938964844,293.1499938964844,0.3427711427211761,-4752.646484375,304.15301513671875,0.8994632959365845,0.4250202476978302,0.2992143630981445,293.2158203125,297.1499938964844,293.1499938964844,0.467500776052475,-8234.7587890625,304.1039123535156,0.9835189580917358,0.546766459941864,0.5203993916511536,293.2087707519531,297.1499938964844,293.1499938964844,0.0141817452386021,-3691.578857421875,303.7244567871094,0.4145593345165252,0.050000000745058,0.2403623908758163,291.0069885253906,291.1499938964844,259.7303771972656,258.1568603515625,279.3938293457031,293.85528564453125,291.0084533691406,1.0,0.3542541861534118,0.7236438393592834,0.7236438393592834,1.0,1.0,-1.536455154418945,0.651306688785553,0.8851484656333923,0.2927583158016205,0.0,0.0,0.7455003261566162,98.19445037841795,116.0,-58.47665023803711,-17934.017578125,462.6324157714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.355224609375,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,23955.63671875,24480.0,0.0,0.0,0.3914090096950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085378885269165,1.0853915214538574,-1.2571237675729208e-05,0.0,0.0003972303820773,0.0,0.0,170.12985229492188,0.0,0.0,0.0,0.6324781179428101,4.0,0.0,1.0
564720,293.1437683105469,297.1499938964844,293.1499938964844,0.1220608502626419,-2692.209716796875,304.1460876464844,0.6863384246826172,0.1851858347654342,0.1695837080478668,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.4145593345165252,0.050000000745058,0.0506712086498737,293.2400817871094,297.1499938964844,293.1499938964844,0.3427711427211761,-4752.646484375,304.15301513671875,0.8994632959365845,0.4250202476978302,0.2992143630981445,293.2158203125,297.1499938964844,293.1499938964844,0.467500776052475,-8234.7587890625,304.1039123535156,0.9835189580917358,0.546766459941864,0.5203993916511536,293.2087707519531,297.1499938964844,293.1499938964844,0.0141817452386021,-3691.578857421875,303.7244567871094,0.4145593345165252,0.050000000745058,0.2403623908758163,291.0069885253906,291.1499938964844,259.7303771972656,258.1568603515625,279.3938293457031,293.85528564453125,291.0084533691406,1.0,0.3542541861534118,0.7236438393592834,0.7236438393592834,1.0,1.0,-1.536455154418945,0.651306688785553,0.8851484656333923,0.2927583158016205,0.0,0.0,0.7455003261566162,98.19445037841795,116.0,-58.47665023803711,-17934.017578125,462.6324157714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.355224609375,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,23955.63671875,24480.0,0.0,0.0,0.3914090096950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085378885269165,1.0853915214538574,-1.2571237675729208e-05,0.0,0.0003972303820773,0.0,0.0,170.12985229492188,0.0,0.0,0.0,0.6324781179428101,4.0,0.0,1.0
564780,293.1463928222656,297.1499938964844,293.1499938964844,0.1218030974268913,-2687.037353515625,304.1478271484375,0.676899790763855,0.1848161369562149,0.1695138812065124,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.4085159003734588,0.050000000745058,0.0509314909577369,293.2435302734375,297.1499938964844,293.1499938964844,0.3396505415439605,-4717.06103515625,304.1571655273437,0.8857619762420654,0.4220376014709472,0.2973674535751343,293.2303771972656,297.1499938964844,293.1499938964844,0.4629506766796112,-8158.7412109375,304.1264953613281,0.9691302180290222,0.5421169400215149,0.5155311226844788,293.2157592773437,297.1499938964844,293.1499938964844,0.0141721339896321,-3692.809814453125,303.6851501464844,0.4085159003734588,0.050000000745058,0.2415970712900161,291.0284729003906,291.1499938964844,259.76287841796875,258.18505859375,279.428466796875,293.8724670410156,291.0299377441406,1.0,0.3597183525562286,0.722533643245697,0.722533643245697,1.0,1.0,-1.530171275138855,0.6481594443321228,0.8820117712020874,0.2909258306026459,0.0,0.0,0.7602319121360779,104.66705322265624,119.0,3.6881473064422607,-17889.927734375,475.9021301269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516052246094,308.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,24038.423828125,24480.0,0.0,0.0,0.3902319669723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128578782081604,1.128592014312744,-1.317075020779157e-05,0.0,0.0003960358444601,0.0,0.0,186.9556121826172,0.0,0.0,0.0,0.6517665982246399,4.0,0.0,1.0
564840,293.1463928222656,297.1499938964844,293.1499938964844,0.1218030974268913,-2687.037353515625,304.1478271484375,0.676899790763855,0.1848161369562149,0.1695138812065124,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.4085159003734588,0.050000000745058,0.0509314909577369,293.2435302734375,297.1499938964844,293.1499938964844,0.3396505415439605,-4717.06103515625,304.1571655273437,0.8857619762420654,0.4220376014709472,0.2973674535751343,293.2303771972656,297.1499938964844,293.1499938964844,0.4629506766796112,-8158.7412109375,304.1264953613281,0.9691302180290222,0.5421169400215149,0.5155311226844788,293.2157592773437,297.1499938964844,293.1499938964844,0.0141721339896321,-3692.809814453125,303.6851501464844,0.4085159003734588,0.050000000745058,0.2415970712900161,291.0284729003906,291.1499938964844,259.76287841796875,258.18505859375,279.428466796875,293.8724670410156,291.0299377441406,1.0,0.3597183525562286,0.722533643245697,0.722533643245697,1.0,1.0,-1.530171275138855,0.6481594443321228,0.8820117712020874,0.2909258306026459,0.0,0.0,0.7602319121360779,104.66705322265624,119.0,3.6881473064422607,-17889.927734375,475.9021301269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516052246094,308.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,24038.423828125,24480.0,0.0,0.0,0.3902319669723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128578782081604,1.128592014312744,-1.317075020779157e-05,0.0,0.0003960358444601,0.0,0.0,186.9556121826172,0.0,0.0,0.0,0.6517665982246399,4.0,0.0,1.0
564900,293.1474914550781,297.1499938964844,293.1499938964844,0.1216670200228691,-2684.3828125,304.1484680175781,0.6731445789337158,0.1846411824226379,0.1694560348987579,294.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.4061777293682098,0.050000000745058,0.0510412529110908,293.24530029296875,297.1499938964844,293.1499938964844,0.3380463123321533,-4698.9306640625,304.1587829589844,0.8801336884498596,0.4205076694488525,0.2963941991329193,293.2335510253906,297.1499938964844,293.1499938964844,0.46132293343544,-8132.1953125,304.1336975097656,0.9631422162055968,0.540472149848938,0.5139310956001282,293.2188415527344,297.1499938964844,293.1499938964844,0.0141600687056779,-3692.441162109375,303.66571044921875,0.4061777293682098,0.050000000745058,0.2421177327632904,291.03759765625,291.1499938964844,259.77850341796875,258.1986999511719,279.4472045898437,293.8849792480469,291.0390319824219,1.0,0.3620249927043915,0.7219785451889038,0.7219785451889038,1.0,1.0,-1.5277689695358276,0.6469237804412842,0.8808451890945435,0.2901963889598846,0.0,0.0,0.7668055295944214,107.40144348144533,119.0,14.337894439697266,-17855.646484375,481.627685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9039306640625,308.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24077.111328125,23400.0,0.0,0.0,0.3900550901889801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146755576133728,1.1467690467834473,-1.34306465042755e-05,0.0,0.0003958563320338,0.0,0.0,194.39122009277344,0.0,0.0,0.0,0.6450122594833374,4.0,0.0,1.0
564960,293.1484680175781,297.1499938964844,293.1499938964844,0.1217041686177253,-2685.135009765625,304.1486511230469,0.6698435544967651,0.1844809204339981,0.1694005280733108,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.4041223227977752,0.050000000745058,0.0511414408683776,293.2470092773437,297.1499938964844,293.1499938964844,0.3368825316429138,-4686.1396484375,304.1592712402344,0.8750678300857544,0.418965220451355,0.2954015135765075,293.2353820800781,297.1499938964844,293.1499938964844,0.4605081081390381,-8118.5888671875,304.1380920410156,0.9577071070671082,0.5390526652336121,0.512596845626831,293.2216186523437,297.1499938964844,293.1499938964844,0.0141658801585435,-3696.11376953125,303.6459045410156,0.4041223227977752,0.050000000745058,0.2425929754972458,291.03143310546875,291.1499938964844,259.7937316894531,258.2120361328125,279.4651794433594,293.8983154296875,291.0294494628906,1.0,0.3641192018985748,0.7216219305992126,0.7216219305992126,1.0,1.0,-1.525599479675293,0.6458393335342407,0.8797600865364075,0.2895719408988952,0.0,0.0,0.775139570236206,109.89793395996094,122.0,-7.147254467010498,-17749.201171875,486.8519287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77459716796875,308.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23246.716796875,23400.0,0.0,0.0,0.3899727165699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144122838973999,1.1441360712051392,-1.3206227777118327e-05,0.0,0.0003957727458328,0.0,0.0,191.3668212890625,0.0,0.0,0.0,0.6561914086341858,4.0,0.0,1.0
565020,293.1500549316406,297.1499938964844,293.1499938964844,0.1215462386608123,-2682.0830078125,304.1493835449219,0.6642419695854187,0.184198647737503,0.1693069636821746,294.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.4005776047706604,0.050000000745058,0.051320694386959,293.250244140625,297.1499938964844,293.1499938964844,0.3338174521923065,-4651.82275390625,304.1613464355469,0.8661729693412781,0.4158475995063782,0.2933794558048248,293.23687744140625,297.1499938964844,293.1499938964844,0.4582277238368988,-8082.7099609375,304.1458435058594,0.9480435252189636,0.5365807414054871,0.5103572607040405,293.2264709472656,297.1499938964844,293.1499938964844,0.0141379330307245,-3695.455810546875,303.6076354980469,0.4005776047706604,0.050000000745058,0.2434432804584503,291.0381774902344,291.1499938964844,259.82281494140625,258.2376403808594,279.500244140625,293.92547607421875,291.0398254394531,1.0,0.3678199648857116,0.7209086418151855,0.7209086418151855,1.0,1.0,-1.5216068029403689,0.6438343524932861,0.8777723908424377,0.2884191870689392,0.0,0.0,0.7900943756103516,114.36284637451172,125.0,14.037375450134276,-17705.8046875,496.0891418457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399780273437,307.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23048.177734375,23400.0,0.0,0.0,0.3902984261512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178320050239563,1.1783336400985718,-1.3643611964653246e-05,0.0,0.0003961032780352,0.0,0.0,205.15802001953125,0.0,0.0,0.0,0.6713888049125671,4.0,0.0,1.0
565080,293.1500549316406,297.1499938964844,293.1499938964844,0.1215462386608123,-2682.0830078125,304.1493835449219,0.6642419695854187,0.184198647737503,0.1693069636821746,294.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.4005776047706604,0.050000000745058,0.051320694386959,293.250244140625,297.1499938964844,293.1499938964844,0.3338174521923065,-4651.82275390625,304.1613464355469,0.8661729693412781,0.4158475995063782,0.2933794558048248,293.23687744140625,297.1499938964844,293.1499938964844,0.4582277238368988,-8082.7099609375,304.1458435058594,0.9480435252189636,0.5365807414054871,0.5103572607040405,293.2264709472656,297.1499938964844,293.1499938964844,0.0141379330307245,-3695.455810546875,303.6076354980469,0.4005776047706604,0.050000000745058,0.2434432804584503,291.0381774902344,291.1499938964844,259.82281494140625,258.2376403808594,279.500244140625,293.92547607421875,291.0398254394531,1.0,0.3678199648857116,0.7209086418151855,0.7209086418151855,1.0,1.0,-1.5216068029403689,0.6438343524932861,0.8777723908424377,0.2884191870689392,0.0,0.0,0.7900943756103516,114.36284637451172,125.0,14.037375450134276,-17705.8046875,496.0891418457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399780273437,307.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23048.177734375,23400.0,0.0,0.0,0.3902984261512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178320050239563,1.1783336400985718,-1.3643611964653246e-05,0.0,0.0003961032780352,0.0,0.0,205.15802001953125,0.0,0.0,0.0,0.6713888049125671,4.0,0.0,1.0
565140,293.1512756347656,297.1499938964844,293.1499938964844,0.1212626323103904,-2676.61865234375,304.1500549316406,0.6595501899719238,0.1839476823806762,0.1692278236150741,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.3974938988685608,0.050000000745058,0.0514807254076004,293.25341796875,297.1499938964844,293.1499938964844,0.3302791714668274,-4612.11279296875,304.1634216308594,0.8584018349647522,0.4126660823822021,0.2913003861904144,293.23712158203125,297.1499938964844,293.1499938964844,0.4555046260356903,-8041.6953125,304.1517028808594,0.9394757747650146,0.5343294739723206,0.50836580991745,293.2306213378906,297.1499938964844,293.1499938964844,0.0140834590420126,-3689.722900390625,303.57037353515625,0.3974938988685608,0.050000000745058,0.2442023903131485,291.0594177246094,291.1499938964844,259.8500061035156,258.2618103027344,279.53399658203125,293.9517517089844,291.0611572265625,1.0,0.3710514307022095,0.7201953530311584,0.7201953530311584,1.0,1.0,-1.5177284479141235,0.6418810486793518,0.8758473992347717,0.2872977554798126,0.0,0.0,0.8007631301879883,118.34339904785156,128.0,25.614044189453125,-17652.439453125,504.0906372070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,307.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,23100.896484375,22320.0,0.0,0.0,0.3911910057067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206671118736267,1.206685185432434,-1.406613864674e-05,0.0,0.0003970091347582,0.0,0.0,217.6798858642578,0.0,0.0,0.0,0.6693853139877319,4.0,0.0,1.0
565200,293.1512756347656,297.1499938964844,293.1499938964844,0.1212626323103904,-2676.61865234375,304.1500549316406,0.6595501899719238,0.1839476823806762,0.1692278236150741,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.3974938988685608,0.050000000745058,0.0514807254076004,293.25341796875,297.1499938964844,293.1499938964844,0.3302791714668274,-4612.11279296875,304.1634216308594,0.8584018349647522,0.4126660823822021,0.2913003861904144,293.23712158203125,297.1499938964844,293.1499938964844,0.4555046260356903,-8041.6953125,304.1517028808594,0.9394757747650146,0.5343294739723206,0.50836580991745,293.2306213378906,297.1499938964844,293.1499938964844,0.0140834590420126,-3689.722900390625,303.57037353515625,0.3974938988685608,0.050000000745058,0.2442023903131485,291.0594177246094,291.1499938964844,259.8500061035156,258.2618103027344,279.53399658203125,293.9517517089844,291.0611572265625,1.0,0.3710514307022095,0.7201953530311584,0.7201953530311584,1.0,1.0,-1.5177284479141235,0.6418810486793518,0.8758473992347717,0.2872977554798126,0.0,0.0,0.8007631301879883,118.34339904785156,128.0,25.614044189453125,-17652.439453125,504.0906372070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,307.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,23100.896484375,22320.0,0.0,0.0,0.3911910057067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206671118736267,1.206685185432434,-1.406613864674e-05,0.0,0.0003970091347582,0.0,0.0,217.6798858642578,0.0,0.0,0.0,0.6693853139877319,4.0,0.0,1.0
565260,293.161865234375,297.1499938964844,293.1499938964844,0.1199378222227096,-2652.6787109375,304.1522827148437,0.6531674265861511,0.1817480474710464,0.1677421629428863,294.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.394335001707077,0.050000000745058,0.0516453720629215,293.265869140625,297.1499938964844,293.1499938964844,0.3257318437099457,-4561.021484375,304.1666259765625,0.8498126268386841,0.4075044095516205,0.2881012856960296,293.2462463378906,297.1499938964844,293.1499938964844,0.4519551992416382,-7989.57470703125,304.1571350097656,0.9299070239067078,0.5302503705024719,0.5050340294837952,293.24615478515625,297.1499938964844,293.1499938964844,0.0139528047293424,-3677.816162109375,303.4990234375,0.394335001707077,0.050000000745058,0.2449834197759628,291.0635681152344,291.1499938964844,259.8764953613281,258.2854919433594,279.5843811035156,294.00079345703125,291.06622314453125,1.0,0.3737994134426117,0.7194761633872986,0.7194761633872986,1.0,1.0,-1.5092421770095823,0.6378170251846313,0.871425211429596,0.2850500643253326,0.0,0.0,0.8122808933258057,122.35670471191406,116.0,21.4212646484375,-17494.388671875,509.3773193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,307.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.791015625,22320.0,0.0,0.0,0.3920459151268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207552790641785,1.207566738128662,-1.3863746062270366e-05,0.0,0.000397876749048,0.0,0.0,215.71694946289065,0.0,0.0,0.0,0.6819925904273987,4.0,0.0,1.0
565320,293.161865234375,297.1499938964844,293.1499938964844,0.1199378222227096,-2652.6787109375,304.1522827148437,0.6531674265861511,0.1817480474710464,0.1677421629428863,294.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.394335001707077,0.050000000745058,0.0516453720629215,293.265869140625,297.1499938964844,293.1499938964844,0.3257318437099457,-4561.021484375,304.1666259765625,0.8498126268386841,0.4075044095516205,0.2881012856960296,293.2462463378906,297.1499938964844,293.1499938964844,0.4519551992416382,-7989.57470703125,304.1571350097656,0.9299070239067078,0.5302503705024719,0.5050340294837952,293.24615478515625,297.1499938964844,293.1499938964844,0.0139528047293424,-3677.816162109375,303.4990234375,0.394335001707077,0.050000000745058,0.2449834197759628,291.0635681152344,291.1499938964844,259.8764953613281,258.2854919433594,279.5843811035156,294.00079345703125,291.06622314453125,1.0,0.3737994134426117,0.7194761633872986,0.7194761633872986,1.0,1.0,-1.5092421770095823,0.6378170251846313,0.871425211429596,0.2850500643253326,0.0,0.0,0.8122808933258057,122.35670471191406,116.0,21.4212646484375,-17494.388671875,509.3773193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,307.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.791015625,22320.0,0.0,0.0,0.3920459151268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207552790641785,1.207566738128662,-1.3863746062270366e-05,0.0,0.000397876749048,0.0,0.0,215.71694946289065,0.0,0.0,0.0,0.6819925904273987,4.0,0.0,1.0
565380,293.16522216796875,297.1499938964844,293.1499938964844,0.1185089200735092,-2626.368896484375,304.15386962890625,0.6529765725135803,0.1807594001293182,0.1666012108325958,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.3952965438365936,0.050000000745058,0.0515954792499542,293.27130126953125,297.1499938964844,293.1499938964844,0.3203528225421905,-4500.14794921875,304.16998291015625,0.8485884070396423,0.4034542441368103,0.2851099371910095,293.2484741210937,297.1499938964844,293.1499938964844,0.447174996137619,-7920.00341796875,304.16265869140625,0.929923176765442,0.5273568630218506,0.502058744430542,293.25665283203125,297.1499938964844,293.1499938964844,0.0137146702036261,-3644.221923828125,303.43865966796875,0.3952965438365936,0.050000000745058,0.2447467297315597,291.105712890625,291.1499938964844,259.9034729003906,258.30963134765625,279.6400146484375,294.0582580566406,291.10943603515625,1.0,0.3711709380149841,0.718756914138794,0.718756914138794,1.0,1.0,-1.5003656148910522,0.6335835456848145,0.866782009601593,0.2826891839504242,0.0,0.0,0.8155005574226379,120.9304428100586,104.0,50.46474456787109,-17404.712890625,500.4619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,307.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,22202.640625,22320.0,0.0,0.0,0.3927797079086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209542989730835,1.2209683656692505,-1.4073557395022362e-05,0.0,0.0003986214578617,0.0,0.0,221.8766021728516,0.0,0.0,0.0,0.688004732131958,4.0,0.0,1.0
565440,293.16522216796875,297.1499938964844,293.1499938964844,0.1185089200735092,-2626.368896484375,304.15386962890625,0.6529765725135803,0.1807594001293182,0.1666012108325958,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.3952965438365936,0.050000000745058,0.0515954792499542,293.27130126953125,297.1499938964844,293.1499938964844,0.3203528225421905,-4500.14794921875,304.16998291015625,0.8485884070396423,0.4034542441368103,0.2851099371910095,293.2484741210937,297.1499938964844,293.1499938964844,0.447174996137619,-7920.00341796875,304.16265869140625,0.929923176765442,0.5273568630218506,0.502058744430542,293.25665283203125,297.1499938964844,293.1499938964844,0.0137146702036261,-3644.221923828125,303.43865966796875,0.3952965438365936,0.050000000745058,0.2447467297315597,291.105712890625,291.1499938964844,259.9034729003906,258.30963134765625,279.6400146484375,294.0582580566406,291.10943603515625,1.0,0.3711709380149841,0.718756914138794,0.718756914138794,1.0,1.0,-1.5003656148910522,0.6335835456848145,0.866782009601593,0.2826891839504242,0.0,0.0,0.8155005574226379,120.9304428100586,104.0,50.46474456787109,-17404.712890625,500.4619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,307.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,22202.640625,22320.0,0.0,0.0,0.3927797079086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209542989730835,1.2209683656692505,-1.4073557395022362e-05,0.0,0.0003986214578617,0.0,0.0,221.8766021728516,0.0,0.0,0.0,0.688004732131958,4.0,0.0,1.0
565500,293.1657409667969,297.1499938964844,293.1499938964844,0.1179294437170028,-2615.64111328125,304.1542053222656,0.6547501087188721,0.1804645210504531,0.1662067919969558,294.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.3969496190547943,0.050000000745058,0.0515093132853508,293.27294921875,297.1499938964844,293.1499938964844,0.3177604377269745,-4470.87353515625,304.17108154296875,0.85011225938797,0.4015974998474121,0.2837271988391876,293.2484130859375,297.1499938964844,293.1499938964844,0.4448692202568054,-7886.8037109375,304.16455078125,0.9327643513679504,0.5261171460151672,0.500756561756134,293.2604064941406,297.1499938964844,293.1499938964844,0.0135751692578196,-3623.5205078125,303.41143798828125,0.3969496190547943,0.050000000745058,0.2443380057811737,291.1285400390625,291.1499938964844,259.9171447753906,258.32183837890625,279.6664123535156,294.0846252441406,291.1322326660156,1.0,0.3685825765132904,0.7183972597122192,0.7183972597122192,1.0,1.0,-1.496074676513672,0.6315352320671082,0.8645394444465637,0.2815469205379486,0.0,0.0,0.8146388530731201,118.67033386230467,104.0,56.66219329833984,-17354.501953125,492.1830139160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,307.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22270.755859375,21240.0,0.0,0.0,0.3930487334728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222677230834961,1.222691297531128,-1.4114526493358426e-05,0.0,0.000398894509999,0.0,0.0,222.83074951171875,0.0,0.0,0.0,0.6737967133522034,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1175579652190208,-2608.93701171875,304.15411376953125,0.6574376225471497,0.1802425235509872,0.1658671349287033,294.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3991375267505646,0.050000000745058,0.0513954013586044,293.2742004394531,297.1499938964844,293.1499938964844,0.3156367540359497,-4447.25390625,304.17108154296875,0.852687418460846,0.3997947573661804,0.2823728919029236,293.2479553222656,297.1499938964844,293.1499938964844,0.4432053864002228,-7863.484375,304.1648864746094,0.9369867444038392,0.5249609351158142,0.4995190799236297,293.2633972167969,297.1499938964844,293.1499938964844,0.0134477242827415,-3605.70751953125,303.3848571777344,0.3991375267505646,0.050000000745058,0.2437976449728012,291.13690185546875,291.1499938964844,259.93084716796875,258.3341064453125,279.6913452148437,294.108642578125,291.1370544433594,1.0,0.3653440177440643,0.718076229095459,0.718076229095459,1.0,1.0,-1.4917700290679932,0.6294901967048645,0.8622798323631287,0.280411809682846,0.0,0.0,0.8144951462745667,115.7076644897461,92.0,33.215511322021484,-17231.78125,482.1548767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,307.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,21508.708984375,21240.0,0.0,0.0,0.3931030035018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996607780456543,1.199674367904663,-1.3603628758573905e-05,0.0,0.0003989495744463,0.0,0.0,210.6505584716797,0.0,0.0,0.0,0.6756037473678589,4.0,0.0,1.0
565620,293.16534423828125,297.1499938964844,293.1499938964844,0.116736926138401,-2593.816650390625,304.15411376953125,0.6652107238769531,0.1799413561820984,0.1652828902006149,294.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4048322439193725,0.050000000745058,0.0511068664491176,293.2760314941406,297.1499938964844,293.1499938964844,0.3110171854496002,-4395.3310546875,304.1717834472656,0.8605888485908508,0.3962717950344085,0.2796980738639831,293.24627685546875,297.1499938964844,293.1499938964844,0.4394046664237976,-7809.5869140625,304.1662902832031,0.948778510093689,0.5228195190429688,0.4971745908260345,293.26763916015625,297.1499938964844,293.1499938964844,0.013161439448595,-3562.593505859375,303.3355712890625,0.4048322439193725,0.050000000745058,0.2424289584159851,291.16522216796875,291.1499938964844,259.95849609375,258.3587951660156,279.73748779296875,294.15008544921875,291.1684875488281,1.0,0.3573481738567352,0.7174341678619385,0.7174341678619385,1.0,1.0,-1.4830535650253296,0.6253546476364136,0.857698917388916,0.2781206369400024,0.0,0.0,0.8109940886497498,108.24398040771484,80.0,45.46308898925781,-17138.947265625,458.3143005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,307.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21353.697265625,21240.0,0.0,0.0,0.3927787542343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916210651397705,1.1916345357894895,-1.345182772638509e-05,0.0,0.0003986204974353,0.0,0.0,206.7669219970703,0.0,0.0,0.0,0.6715089678764343,4.0,0.0,1.0
565680,293.16534423828125,297.1499938964844,293.1499938964844,0.116736926138401,-2593.816650390625,304.15411376953125,0.6652107238769531,0.1799413561820984,0.1652828902006149,294.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4048322439193725,0.050000000745058,0.0511068664491176,293.2760314941406,297.1499938964844,293.1499938964844,0.3110171854496002,-4395.3310546875,304.1717834472656,0.8605888485908508,0.3962717950344085,0.2796980738639831,293.24627685546875,297.1499938964844,293.1499938964844,0.4394046664237976,-7809.5869140625,304.1662902832031,0.948778510093689,0.5228195190429688,0.4971745908260345,293.26763916015625,297.1499938964844,293.1499938964844,0.013161439448595,-3562.593505859375,303.3355712890625,0.4048322439193725,0.050000000745058,0.2424289584159851,291.16522216796875,291.1499938964844,259.95849609375,258.3587951660156,279.73748779296875,294.15008544921875,291.1684875488281,1.0,0.3573481738567352,0.7174341678619385,0.7174341678619385,1.0,1.0,-1.4830535650253296,0.6253546476364136,0.857698917388916,0.2781206369400024,0.0,0.0,0.8109940886497498,108.24398040771484,80.0,45.46308898925781,-17138.947265625,458.3143005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,307.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21353.697265625,21240.0,0.0,0.0,0.3927787542343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916210651397705,1.1916345357894895,-1.345182772638509e-05,0.0,0.0003986204974353,0.0,0.0,206.7669219970703,0.0,0.0,0.0,0.6715089678764343,4.0,0.0,1.0
565740,293.164306640625,297.1499938964844,293.1499938964844,0.1158865317702293,-2578.00537109375,304.1541748046875,0.6759665012359619,0.1797610223293304,0.1647720783948898,294.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4123148024082184,0.050000000745058,0.0507643669843673,293.27752685546875,297.1499938964844,293.1499938964844,0.3061503767967224,-4340.34033203125,304.172607421875,0.8719053864479065,0.3927765786647796,0.2770157158374786,293.2441711425781,297.1499938964844,293.1499938964844,0.4353150427341461,-7751.52587890625,304.16766357421875,0.9638592600822448,0.5208082795143127,0.4949188232421875,293.2704467773437,297.1499938964844,293.1499938964844,0.0128549737855792,-3514.07763671875,303.28985595703125,0.4123148024082184,0.050000000745058,0.2408042997121811,291.2045288085937,291.1499938964844,259.9862365722656,258.3835754394531,279.7797546386719,294.184326171875,291.20758056640625,1.0,0.3478326499462127,0.716792106628418,0.716792106628418,1.0,1.0,-1.474150776863098,0.6211373805999756,0.8530133962631226,0.2757887542247772,0.0,0.0,0.8010493516921997,99.4116668701172,68.0,51.14258575439453,-17033.0234375,431.1992492675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,307.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21442.408203125,20160.0,0.0,0.0,0.3919363617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752814054489136,1.1752946376800537,-1.3237039638624992e-05,0.0,0.0003977655724156,0.0,0.0,199.9922790527344,0.0,0.0,0.0,0.6488959789276123,4.0,0.0,1.0
565800,293.164306640625,297.1499938964844,293.1499938964844,0.1158865317702293,-2578.00537109375,304.1541748046875,0.6759665012359619,0.1797610223293304,0.1647720783948898,294.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4123148024082184,0.050000000745058,0.0507643669843673,293.27752685546875,297.1499938964844,293.1499938964844,0.3061503767967224,-4340.34033203125,304.172607421875,0.8719053864479065,0.3927765786647796,0.2770157158374786,293.2441711425781,297.1499938964844,293.1499938964844,0.4353150427341461,-7751.52587890625,304.16766357421875,0.9638592600822448,0.5208082795143127,0.4949188232421875,293.2704467773437,297.1499938964844,293.1499938964844,0.0128549737855792,-3514.07763671875,303.28985595703125,0.4123148024082184,0.050000000745058,0.2408042997121811,291.2045288085937,291.1499938964844,259.9862365722656,258.3835754394531,279.7797546386719,294.184326171875,291.20758056640625,1.0,0.3478326499462127,0.716792106628418,0.716792106628418,1.0,1.0,-1.474150776863098,0.6211373805999756,0.8530133962631226,0.2757887542247772,0.0,0.0,0.8010493516921997,99.4116668701172,68.0,51.14258575439453,-17033.0234375,431.1992492675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,307.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21442.408203125,20160.0,0.0,0.0,0.3919363617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752814054489136,1.1752946376800537,-1.3237039638624992e-05,0.0,0.0003977655724156,0.0,0.0,199.9922790527344,0.0,0.0,0.0,0.6488959789276123,4.0,0.0,1.0
565860,293.1629943847656,297.1499938964844,293.1499938964844,0.1154156997799873,-2569.588134765625,304.153564453125,0.6897523999214172,0.1796630322933197,0.1643107533454895,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4222499132156372,0.050000000745058,0.0503892377018928,293.2787780761719,297.1499938964844,293.1499938964844,0.3021688461303711,-4295.9521484375,304.1717224121094,0.8867828845977783,0.3892914652824402,0.2743168473243713,293.2417297363281,297.1499938964844,293.1499938964844,0.4325381815433502,-7713.3857421875,304.1664123535156,0.9809162020683287,0.5189130902290344,0.4927383661270141,293.2723388671875,297.1499938964844,293.1499938964844,0.0125849209725856,-3473.137939453125,303.24346923828125,0.4222499132156372,0.050000000745058,0.2390248477458953,291.210693359375,291.1499938964844,260.0140075683594,258.40838623046875,279.81939697265625,294.21405029296875,291.2123413085937,1.0,0.3371957540512085,0.7161800265312195,0.7161800265312195,1.0,1.0,-1.4651528596878052,0.6168873906135559,0.8482654094696045,0.2734458446502685,0.0,0.0,0.7924292683601379,89.75257110595703,56.0,22.68208312988281,-16843.591796875,402.2810974121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,307.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,20497.28125,20160.0,0.0,0.0,0.3902043402194977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290103197097778,1.1290227174758911,-1.2375838196021505e-05,0.0,0.0003960078174713,0.0,0.0,178.93197631835938,0.0,0.0,0.0,0.6397058963775635,4.0,0.0,1.0
565920,293.1629943847656,297.1499938964844,293.1499938964844,0.1154156997799873,-2569.588134765625,304.153564453125,0.6897523999214172,0.1796630322933197,0.1643107533454895,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4222499132156372,0.050000000745058,0.0503892377018928,293.2787780761719,297.1499938964844,293.1499938964844,0.3021688461303711,-4295.9521484375,304.1717224121094,0.8867828845977783,0.3892914652824402,0.2743168473243713,293.2417297363281,297.1499938964844,293.1499938964844,0.4325381815433502,-7713.3857421875,304.1664123535156,0.9809162020683287,0.5189130902290344,0.4927383661270141,293.2723388671875,297.1499938964844,293.1499938964844,0.0125849209725856,-3473.137939453125,303.24346923828125,0.4222499132156372,0.050000000745058,0.2390248477458953,291.210693359375,291.1499938964844,260.0140075683594,258.40838623046875,279.81939697265625,294.21405029296875,291.2123413085937,1.0,0.3371957540512085,0.7161800265312195,0.7161800265312195,1.0,1.0,-1.4651528596878052,0.6168873906135559,0.8482654094696045,0.2734458446502685,0.0,0.0,0.7924292683601379,89.75257110595703,56.0,22.68208312988281,-16843.591796875,402.2810974121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,307.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,20497.28125,20160.0,0.0,0.0,0.3902043402194977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290103197097778,1.1290227174758911,-1.2375838196021505e-05,0.0,0.0003960078174713,0.0,0.0,178.93197631835938,0.0,0.0,0.0,0.6397058963775635,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1147878170013427,-2557.97021484375,304.1534118652344,0.7067466974258423,0.1796234846115112,0.1638896763324737,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.4358444511890411,0.050000000745058,0.0499957352876663,293.27996826171875,297.1499938964844,293.1499938964844,0.2976822257041931,-4245.18994140625,304.1719665527344,0.905683934688568,0.385791540145874,0.2716001570224762,293.2391357421875,297.1499938964844,293.1499938964844,0.4288846254348755,-7663.24169921875,304.1670837402344,0.9985187649726868,0.5171155333518982,0.4905778467655182,293.2737121582031,297.1499938964844,293.1499938964844,0.0122957397252321,-3426.15771484375,303.1993713378906,0.4358444511890411,0.050000000745058,0.237158253788948,291.2357788085937,291.1499938964844,260.0416259765625,258.4330749511719,279.8576354980469,294.2409362792969,291.23785400390625,1.0,0.325659841299057,0.7155680060386658,0.7155680060386658,1.0,1.0,-1.4558229446411133,0.6124874353408813,0.8433355093002319,0.2710375189781189,0.0,0.0,0.7793635129928589,79.62403106689453,44.0,31.696563720703125,-16726.578125,372.43695068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47705078125,307.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,20474.919921875,20160.0,0.0,0.0,0.3878251612186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1021814346313477,1.1021933555603027,-1.200727820105385e-05,0.0,0.0003935932472813,0.0,0.0,168.6009521484375,0.0,0.0,0.0,0.6271845102310181,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1147878170013427,-2557.97021484375,304.1534118652344,0.7067466974258423,0.1796234846115112,0.1638896763324737,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.4358444511890411,0.050000000745058,0.0499957352876663,293.27996826171875,297.1499938964844,293.1499938964844,0.2976822257041931,-4245.18994140625,304.1719665527344,0.905683934688568,0.385791540145874,0.2716001570224762,293.2391357421875,297.1499938964844,293.1499938964844,0.4288846254348755,-7663.24169921875,304.1670837402344,0.9985187649726868,0.5171155333518982,0.4905778467655182,293.2737121582031,297.1499938964844,293.1499938964844,0.0122957397252321,-3426.15771484375,303.1993713378906,0.4358444511890411,0.050000000745058,0.237158253788948,291.2357788085937,291.1499938964844,260.0416259765625,258.4330749511719,279.8576354980469,294.2409362792969,291.23785400390625,1.0,0.325659841299057,0.7155680060386658,0.7155680060386658,1.0,1.0,-1.4558229446411133,0.6124874353408813,0.8433355093002319,0.2710375189781189,0.0,0.0,0.7793635129928589,79.62403106689453,44.0,31.696563720703125,-16726.578125,372.43695068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47705078125,307.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,20474.919921875,20160.0,0.0,0.0,0.3878251612186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1021814346313477,1.1021933555603027,-1.200727820105385e-05,0.0,0.0003935932472813,0.0,0.0,168.6009521484375,0.0,0.0,0.0,0.6271845102310181,4.0,0.0,1.0
566100,293.16070556640625,297.1499938964844,293.1499938964844,0.114477202296257,-2552.12451171875,304.15338134765625,0.714038074016571,0.1796464622020721,0.1637467145919799,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.4423804879188537,0.050000000745058,0.0498416349291801,293.2804260253906,297.1499938964844,293.1499938964844,0.2953483164310455,-4218.6083984375,304.1722106933594,0.9144216775894164,0.3840538263320923,0.2702744007110595,293.2333068847656,297.1499938964844,293.1499938964844,0.4166292548179626,-7479.328125,304.1865539550781,0.9990000128746032,0.517122745513916,0.4786481559276581,293.2740783691406,297.1499938964844,293.1499938964844,0.0121681112796068,-3404.592041015625,303.17840576171875,0.4423804879188537,0.050000000745058,0.2364272624254226,291.2528076171875,291.1499938964844,260.05535888671875,258.4453125,279.8955078125,294.26959228515625,291.25762939453125,1.0,0.3192523419857025,0.7152619361877441,0.7152619361877441,1.0,1.0,-1.4388879537582395,0.6046929955482483,0.8341950178146362,0.2669408619403839,0.0,0.0,0.7708832621574402,75.4291763305664,44.0,49.89402389526367,-16564.671875,353.7724914550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528564453125,307.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,20511.712890625,19080.0,0.0,0.0,0.386339783668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860570669174194,1.086068868637085,-1.18013376777526e-05,0.0,0.000392085785279,0.0,0.0,162.71490478515625,0.0,0.0,0.0,0.6047820448875427,4.0,0.0,1.0
566160,293.16064453125,297.1499938964844,293.1499938964844,0.1141179502010345,-2545.297119140625,304.1534118652344,0.7212342023849487,0.1795303374528885,0.1636146157979965,294.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.4495547115802765,0.050000000745058,0.0496915057301521,293.2809753417969,297.1499938964844,293.1499938964844,0.2928696572780609,-4190.23046875,304.17266845703125,0.9240503311157228,0.3822930157184601,0.268950343132019,293.2168273925781,297.1499938964844,293.1499938964844,0.4006978571414947,-7242.41748046875,304.2088317871094,0.9990000128746032,0.5192910432815552,0.4635299742221832,293.27392578125,297.1499938964844,293.1499938964844,0.0120402900502085,-3382.1552734375,303.15936279296875,0.4495547115802765,0.050000000745058,0.2357151061296463,291.27740478515625,291.1499938964844,260.0690002441406,258.45751953125,279.9404602050781,294.3072204589844,291.28125,1.0,0.3123752772808075,0.7150037884712219,0.7150037884712219,1.0,1.0,-1.4180172681808472,0.5951780080795288,0.8228392004966736,0.2617881596088409,0.0,0.0,0.759837806224823,71.26705932617188,32.0,55.96021270751953,-16287.0361328125,333.7807922363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636962890625,307.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19782.20703125,19080.0,0.0,0.0,0.384321004152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438778400421145,1.0438889265060425,-1.1090814950875938e-05,0.0,0.0003900369629263,0.0,0.0,146.2655487060547,0.0,0.0,0.0,0.5976791381835938,4.0,0.0,1.0
566220,293.1755065917969,297.1499938964844,293.1499938964844,0.1114218533039093,-2495.15234375,304.1568908691406,0.7343122959136963,0.176277756690979,0.161241739988327,294.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.4668758511543274,0.050000000745058,0.0493851378560066,293.28228759765625,297.1499938964844,293.1499938964844,0.2872864305973053,-4125.6904296875,304.1744384765625,0.9465914368629456,0.3787077367305755,0.266249805688858,293.1594543457031,297.1499938964844,293.1499938964844,0.365385353565216,-6717.6416015625,304.24786376953125,0.9990000128746032,0.5291669964790344,0.4310327470302582,293.2716979980469,297.1499938964844,293.1499938964844,0.0117765404284,-3332.705810546875,303.1284484863281,0.4668758511543274,0.050000000745058,0.2342618405818939,291.3473815917969,291.1499938964844,260.09600830078125,258.4815979003906,279.9981689453125,294.3182373046875,291.3546142578125,1.0,0.2973819971084595,0.7144874334335327,0.7144874334335327,1.0,1.0,-1.3708066940307615,0.5737494826316833,0.7970572710037231,0.2502267062664032,0.0,0.0,0.729256808757782,62.71599960327149,35.0,94.5724868774414,-15822.5849609375,292.4715270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95953369140625,308.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19804.09375,19080.0,0.0,0.0,0.3787445724010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817469120025636,0.9817572236061096,-1.0331516932637896e-05,0.0,0.0003843775775749,0.0,0.0,126.31431579589844,0.0,0.0,0.0,0.5693485140800476,4.0,0.0,1.0
