time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1755065917969,297.1499938964844,293.1499938964844,0.1114218533039093,-2495.15234375,304.1568908691406,0.7343122959136963,0.176277756690979,0.161241739988327,294.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.4668758511543274,0.050000000745058,0.0493851378560066,293.28228759765625,297.1499938964844,293.1499938964844,0.2872864305973053,-4125.6904296875,304.1744384765625,0.9465914368629456,0.3787077367305755,0.266249805688858,293.1594543457031,297.1499938964844,293.1499938964844,0.365385353565216,-6717.6416015625,304.24786376953125,0.9990000128746032,0.5291669964790344,0.4310327470302582,293.2716979980469,297.1499938964844,293.1499938964844,0.0117765404284,-3332.705810546875,303.1284484863281,0.4668758511543274,0.050000000745058,0.2342618405818939,291.3473815917969,291.1499938964844,260.09600830078125,258.4815979003906,279.9981689453125,294.3182373046875,291.3546142578125,1.0,0.2973819971084595,0.7144874334335327,0.7144874334335327,1.0,1.0,-1.3708066940307615,0.5737494826316833,0.7970572710037231,0.2502267062664032,0.0,0.0,0.729256808757782,62.71599960327149,35.0,94.5724868774414,-15822.5849609375,292.4715270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95953369140625,308.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19804.09375,19080.0,0.0,0.0,0.3787445724010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817469120025636,0.9817572236061096,-1.0331516932637896e-05,0.0,0.0003843775775749,0.0,0.0,126.31431579589844,0.0,0.0,0.0,0.5693485140800476,4.0,0.0,1.0
566340,293.1910400390625,297.1499938964844,293.1499938964844,0.1076656058430671,-2425.72705078125,304.1607666015625,0.7415900826454163,0.1724636256694793,0.1574722826480865,294.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.4779580235481262,0.050000000745058,0.049179870635271,293.28399658203125,297.1499938964844,293.1499938964844,0.2819692194461822,-4064.346435546875,304.1750793457031,0.9621270298957824,0.3750137984752655,0.2635537385940552,293.0900573730469,297.1499938964844,293.1499938964844,0.339120477437973,-6329.89013671875,304.2582397460937,0.9990000128746032,0.5430060625076294,0.4078062176704407,293.26824951171875,297.1499938964844,293.1499938964844,0.0115726925432682,-3293.709228515625,303.1015014648437,0.4779580235481262,0.050000000745058,0.2332881391048431,291.41131591796875,291.1499938964844,260.1224975585937,258.5052490234375,280.0473937988281,294.328369140625,291.41412353515625,1.0,0.2868099510669708,0.7139710783958435,0.7139710783958435,1.0,1.0,-1.333739161491394,0.5569999814033508,0.7767391204833984,0.2411199808120727,0.0,0.0,0.689537525177002,56.91408920288086,53.0,74.85811614990234,-15341.2529296875,263.8055419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3347473144531,308.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,20004.970703125,18000.0,0.0,0.0,0.3710237443447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957198858261108,0.8957292437553406,-9.396159839525351e-06,0.0,0.0003765419241972,0.0,0.0,102.39586639404295,0.0,0.0,0.0,0.5167319774627686,4.0,0.0,1.0
566400,293.1910400390625,297.1499938964844,293.1499938964844,0.1076656058430671,-2425.72705078125,304.1607666015625,0.7415900826454163,0.1724636256694793,0.1574722826480865,294.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.4779580235481262,0.050000000745058,0.049179870635271,293.28399658203125,297.1499938964844,293.1499938964844,0.2819692194461822,-4064.346435546875,304.1750793457031,0.9621270298957824,0.3750137984752655,0.2635537385940552,293.0900573730469,297.1499938964844,293.1499938964844,0.339120477437973,-6329.89013671875,304.2582397460937,0.9990000128746032,0.5430060625076294,0.4078062176704407,293.26824951171875,297.1499938964844,293.1499938964844,0.0115726925432682,-3293.709228515625,303.1015014648437,0.4779580235481262,0.050000000745058,0.2332881391048431,291.41131591796875,291.1499938964844,260.1224975585937,258.5052490234375,280.0473937988281,294.328369140625,291.41412353515625,1.0,0.2868099510669708,0.7139710783958435,0.7139710783958435,1.0,1.0,-1.333739161491394,0.5569999814033508,0.7767391204833984,0.2411199808120727,0.0,0.0,0.689537525177002,56.91408920288086,53.0,74.85811614990234,-15341.2529296875,263.8055419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3347473144531,308.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,20004.970703125,18000.0,0.0,0.0,0.3710237443447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957198858261108,0.8957292437553406,-9.396159839525351e-06,0.0,0.0003765419241972,0.0,0.0,102.39586639404295,0.0,0.0,0.0,0.5167319774627686,4.0,0.0,1.0
566460,293.1964111328125,297.1499938964844,293.1499938964844,0.1062776520848274,-2401.014892578125,304.160400390625,0.7409952282905579,0.170633465051651,0.1555262804031372,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.4797168374061584,0.050000000745058,0.0491456761956214,293.2854309082031,297.1499938964844,293.1499938964844,0.2799816727638244,-4042.82421875,304.172119140625,0.9629744291305542,0.3722675144672394,0.2616350650787353,293.04998779296875,297.1499938964844,293.1499938964844,0.334538072347641,-6271.59228515625,304.2383728027344,0.9990000128746032,0.5521104335784912,0.4038008749485016,293.2657165527344,297.1499938964844,293.1499938964844,0.0115396538749337,-3292.08251953125,303.0768127441406,0.4797168374061584,0.050000000745058,0.2331259250640869,291.38702392578125,291.1499938964844,260.14129638671875,258.5220642089844,280.0676574707031,294.33514404296875,291.3807067871094,1.0,0.2850662767887115,0.7139179110527039,0.7139179110527039,1.0,1.0,-1.3240433931350708,0.5526632070541382,0.7713801860809326,0.238711729645729,0.0,0.0,0.6679701805114746,55.89116287231445,53.0,-20.67765998840332,-15002.701171875,257.64849853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6459655761719,308.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18984.44921875,18000.0,0.0,0.0,0.3640259504318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143448829650879,0.8143532276153564,-8.320343113155104e-06,0.0,0.0003694400656968,0.0,0.0,81.03534698486328,0.0,0.0,0.0,0.4934064745903015,4.0,0.0,1.0
566520,293.1970520019531,297.1499938964844,293.1499938964844,0.1060139760375022,-2396.5869140625,304.1598205566406,0.73959881067276,0.1701836436986923,0.1550197899341583,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.4792260229587555,0.050000000745058,0.0491552762687206,293.2859802246094,297.1499938964844,293.1499938964844,0.2794394195079803,-4037.19189453125,304.1708374023437,0.9611389636993408,0.3712144196033478,0.2609145939350128,293.0397033691406,297.1499938964844,293.1499938964844,0.3356205523014068,-6292.65185546875,304.2270812988281,0.9990000128746032,0.5548014044761658,0.4049250185489654,293.264892578125,297.1499938964844,293.1499938964844,0.0115433754399418,-3295.052001953125,303.0664367675781,0.4792260229587555,0.050000000745058,0.2331714630126953,291.3683166503906,291.1499938964844,260.1483459472656,258.5283203125,280.07232666015625,294.3375549316406,291.3619689941406,1.0,0.2854844331741333,0.7138977646827698,0.7138977646827698,1.0,1.0,-1.3239831924438477,0.5526337027549744,0.7713494300842285,0.2386853247880935,0.0,0.0,0.662117600440979,56.13289260864258,71.0,-42.7139892578125,-14949.3671875,258.1699523925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583923339844,308.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18826.509765625,18000.0,0.0,0.0,0.3611934185028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795690655708313,0.7956987619400024,-8.10224355518585e-06,0.0,0.0003665653930511,0.0,0.0,76.73786926269531,0.0,0.0,0.0,0.4852574169635772,4.0,0.0,1.0
566580,293.19464111328125,297.1499938964844,293.1499938964844,0.1059963032603263,-2397.97900390625,304.1565246582031,0.7307014465332031,0.1694697886705398,0.154170349240303,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.4729595482349396,0.050000000745058,0.0492755286395549,293.2882080078125,297.1499938964844,293.1499938964844,0.2778399884700775,-4021.0078125,304.16656494140625,0.9460967779159546,0.3673180341720581,0.2583143711090088,293.02703857421875,297.1499938964844,293.1499938964844,0.3497844934463501,-6523.77099609375,304.177490234375,0.9990000128746032,0.56024569272995,0.4187703132629394,293.2630615234375,297.1499938964844,293.1499938964844,0.0115941576659679,-3314.01806640625,303.0249328613281,0.4729595482349396,0.050000000745058,0.2337418794631958,291.2881774902344,291.1499938964844,260.1734313964844,258.5507202148437,280.0783996582031,294.3460693359375,291.27935791015625,1.0,0.2912957072257995,0.7138243913650513,0.7138243913650513,1.0,1.0,-1.3372818231582642,0.5585761070251465,0.7787057161331177,0.2418442517518997,0.0,0.0,0.648710310459137,59.38892364501953,89.0,-102.05892181396484,-14905.669921875,270.8614196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0802917480469,308.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18422.1171875,18000.0,0.0,0.0,0.3508431911468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496629953384399,0.7496705651283264,-7.578860277135391e-06,0.0,0.0003560612385626,0.0,0.0,66.80522918701172,0.0,0.0,0.0,0.465377926826477,4.0,0.0,1.0
566640,293.19464111328125,297.1499938964844,293.1499938964844,0.1059963032603263,-2397.97900390625,304.1565246582031,0.7307014465332031,0.1694697886705398,0.154170349240303,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.4729595482349396,0.050000000745058,0.0492755286395549,293.2882080078125,297.1499938964844,293.1499938964844,0.2778399884700775,-4021.0078125,304.16656494140625,0.9460967779159546,0.3673180341720581,0.2583143711090088,293.02703857421875,297.1499938964844,293.1499938964844,0.3497844934463501,-6523.77099609375,304.177490234375,0.9990000128746032,0.56024569272995,0.4187703132629394,293.2630615234375,297.1499938964844,293.1499938964844,0.0115941576659679,-3314.01806640625,303.0249328613281,0.4729595482349396,0.050000000745058,0.2337418794631958,291.2881774902344,291.1499938964844,260.1734313964844,258.5507202148437,280.0783996582031,294.3460693359375,291.27935791015625,1.0,0.2912957072257995,0.7138243913650513,0.7138243913650513,1.0,1.0,-1.3372818231582642,0.5585761070251465,0.7787057161331177,0.2418442517518997,0.0,0.0,0.648710310459137,59.38892364501953,89.0,-102.05892181396484,-14905.669921875,270.8614196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0802917480469,308.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18422.1171875,18000.0,0.0,0.0,0.3508431911468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496629953384399,0.7496705651283264,-7.578860277135391e-06,0.0,0.0003560612385626,0.0,0.0,66.80522918701172,0.0,0.0,0.0,0.465377926826477,4.0,0.0,1.0
566700,293.1913146972656,297.1499938964844,293.1499938964844,0.1064812988042831,-2407.88916015625,304.1544494628906,0.7245088815689087,0.1695524901151657,0.154216781258583,294.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.4671005606651306,0.050000000745058,0.0493814907968044,293.2894287109375,297.1499938964844,293.1499938964844,0.2773173749446869,-4016.178466796875,304.1645202636719,0.9342864155769348,0.3653286397457123,0.2570197582244873,293.03497314453125,297.1499938964844,293.1499938964844,0.3623285591602325,-6720.39404296875,304.1496887207031,0.9990000128746032,0.5602489113807678,0.4306044280529022,293.2631225585937,297.1499938964844,293.1499938964844,0.0116413906216621,-3328.595703125,303.0007019042969,0.4671005606651306,0.050000000745058,0.2342445254325866,291.2372131347656,291.1499938964844,260.1856384277344,258.5616455078125,280.07598876953125,294.3503112792969,291.22760009765625,1.0,0.2963775098323822,0.7137876749038696,0.7137876749038696,1.0,1.0,-1.3507161140441897,0.5645936131477356,0.7861225008964539,0.245062842965126,0.0,0.0,0.6479740142822266,62.28841018676758,89.0,-123.69924926757812,-14967.015625,283.0170593261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1710510253906,308.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18241.1015625,18000.0,0.0,0.0,0.3459756374359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397134304046631,0.73972088098526,-7.447937605320476e-06,0.0,0.0003511212999001,0.0,0.0,64.64252471923828,0.0,0.0,0.0,0.4609929621219635,4.0,0.0,1.0
566760,293.1869812011719,297.1499938964844,293.1499938964844,0.1072174906730651,-2422.4140625,304.1523132324219,0.7174493074417114,0.1698779165744781,0.1545250117778778,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4591415822505951,0.050000000745058,0.0495153814554214,293.29071044921875,297.1499938964844,293.1499938964844,0.2768674194812774,-4012.1435546875,304.1626892089844,0.9205171465873718,0.3633107244968414,0.2557260394096374,293.05181884765625,297.1499938964844,293.1499938964844,0.3779239952564239,-6960.6953125,304.12139892578125,0.9990000128746032,0.5584112405776978,0.4451085925102234,293.26397705078125,297.1499938964844,293.1499938964844,0.0116973919793963,-3345.180908203125,302.97393798828125,0.4591415822505951,0.050000000745058,0.234879657626152,291.1831359863281,291.1499938964844,260.1976318359375,258.57232666015625,280.0719909667969,294.354736328125,291.1734924316406,1.0,0.3026626706123352,0.7134853601455688,0.7134853601455688,1.0,1.0,-1.3678637742996216,0.5722289085388184,0.7956348061561584,0.2491265088319778,0.0,0.0,0.6511727571487427,65.95858764648438,107.0,-137.04550170898438,-15080.10546875,298.774658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20361328125,308.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1875,18000.0,0.0,0.0,0.3415661454200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387306094169617,0.7387380003929138,-7.399105015792884e-06,0.0,0.0003466462076175,0.0,0.0,64.1906509399414,0.0,0.0,0.0,0.460286945104599,4.0,0.0,1.0
566820,293.1756591796875,297.1499938964844,293.1499938964844,0.1093018874526023,-2462.491943359375,304.1480712890625,0.7009700536727905,0.1712315678596496,0.1558436602354049,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4415488243103027,0.050000000745058,0.0498606078326702,293.2934875488281,297.1499938964844,293.1499938964844,0.2759414315223694,-4003.49267578125,304.1600341796875,0.8922476172447205,0.3591853380203247,0.2531341016292572,293.1092529296875,297.1499938964844,293.1499938964844,0.4166906476020813,-7544.46826171875,304.0664367675781,0.9990000128746032,0.54931640625,0.480491042137146,293.26812744140625,297.1499938964844,293.1499938964844,0.0118218259885907,-3381.18603515625,302.9127197265625,0.4415488243103027,0.050000000745058,0.2365172505378723,291.07568359375,291.1499938964844,260.2208251953125,258.593017578125,280.05731201171875,294.3642883300781,291.0666809082031,1.0,0.3181756734848022,0.7128807902336121,0.7128807902336121,1.0,1.0,-1.4111835956573486,0.5916037559509277,0.8195798993110657,0.2594701945781708,0.0,0.0,0.668289303779602,75.42528533935547,110.0,-145.11920166015625,-15431.7216796875,340.6202087402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07568359375,308.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.63671875,18000.0,0.0,0.0,0.334800660610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614027857780457,0.7614103555679321,-7.531336905231001e-06,0.0,0.0003397800901439,0.0,0.0,68.01409912109375,0.0,0.0,0.0,0.4691278636455536,4.0,0.0,1.0
566880,293.1756591796875,297.1499938964844,293.1499938964844,0.1093018874526023,-2462.491943359375,304.1480712890625,0.7009700536727905,0.1712315678596496,0.1558436602354049,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4415488243103027,0.050000000745058,0.0498606078326702,293.2934875488281,297.1499938964844,293.1499938964844,0.2759414315223694,-4003.49267578125,304.1600341796875,0.8922476172447205,0.3591853380203247,0.2531341016292572,293.1092529296875,297.1499938964844,293.1499938964844,0.4166906476020813,-7544.46826171875,304.0664367675781,0.9990000128746032,0.54931640625,0.480491042137146,293.26812744140625,297.1499938964844,293.1499938964844,0.0118218259885907,-3381.18603515625,302.9127197265625,0.4415488243103027,0.050000000745058,0.2365172505378723,291.07568359375,291.1499938964844,260.2208251953125,258.593017578125,280.05731201171875,294.3642883300781,291.0666809082031,1.0,0.3181756734848022,0.7128807902336121,0.7128807902336121,1.0,1.0,-1.4111835956573486,0.5916037559509277,0.8195798993110657,0.2594701945781708,0.0,0.0,0.668289303779602,75.42528533935547,110.0,-145.11920166015625,-15431.7216796875,340.6202087402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07568359375,308.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.63671875,18000.0,0.0,0.0,0.334800660610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614027857780457,0.7614103555679321,-7.531336905231001e-06,0.0,0.0003397800901439,0.0,0.0,68.01409912109375,0.0,0.0,0.0,0.4691278636455536,4.0,0.0,1.0
566940,293.1586608886719,297.1499938964844,293.1499938964844,0.1121593788266182,-2516.048828125,304.1439514160156,0.689869225025177,0.1740064620971679,0.158244639635086,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.4292704164981842,0.050000000745058,0.0501719266176223,293.2962646484375,297.1499938964844,293.1499938964844,0.2743920087814331,-3986.90087890625,304.15936279296875,0.8709893822669983,0.3549887537956238,0.250455230474472,293.18658447265625,297.1499938964844,293.1499938964844,0.4504879117012024,-8035.8466796875,304.03887939453125,0.9990000128746032,0.534690797328949,0.50951087474823,293.2753295898437,297.1499938964844,293.1499938964844,0.0118925115093588,-3406.589599609375,302.8427124023437,0.4292704164981842,0.050000000745058,0.2379940301179886,290.9883117675781,291.1499938964844,260.24285888671875,258.6126708984375,280.0463562011719,294.3725280761719,290.9829406738281,1.0,0.3308244347572326,0.7122761607170105,0.7122761607170105,1.0,1.0,-1.4477508068084717,0.6079567670822144,0.8397939801216125,0.2683669328689575,0.0,0.0,0.6961914300918579,83.94551086425781,113.0,-116.5976333618164,-15794.0478515625,379.0570068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7030334472656,308.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17460.40625,18000.0,0.0,0.0,0.3314995169639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122105002403259,0.812218427658081,-7.954598913784139e-06,0.0,0.0003364298900123,0.0,0.0,78.02782440185547,0.0,0.0,0.0,0.4901515543460846,4.0,0.0,1.0
567000,293.1586608886719,297.1499938964844,293.1499938964844,0.1121593788266182,-2516.048828125,304.1439514160156,0.689869225025177,0.1740064620971679,0.158244639635086,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.4292704164981842,0.050000000745058,0.0501719266176223,293.2962646484375,297.1499938964844,293.1499938964844,0.2743920087814331,-3986.90087890625,304.15936279296875,0.8709893822669983,0.3549887537956238,0.250455230474472,293.18658447265625,297.1499938964844,293.1499938964844,0.4504879117012024,-8035.8466796875,304.03887939453125,0.9990000128746032,0.534690797328949,0.50951087474823,293.2753295898437,297.1499938964844,293.1499938964844,0.0118925115093588,-3406.589599609375,302.8427124023437,0.4292704164981842,0.050000000745058,0.2379940301179886,290.9883117675781,291.1499938964844,260.24285888671875,258.6126708984375,280.0463562011719,294.3725280761719,290.9829406738281,1.0,0.3308244347572326,0.7122761607170105,0.7122761607170105,1.0,1.0,-1.4477508068084717,0.6079567670822144,0.8397939801216125,0.2683669328689575,0.0,0.0,0.6961914300918579,83.94551086425781,113.0,-116.5976333618164,-15794.0478515625,379.0570068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7030334472656,308.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17460.40625,18000.0,0.0,0.0,0.3314995169639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122105002403259,0.812218427658081,-7.954598913784139e-06,0.0,0.0003364298900123,0.0,0.0,78.02782440185547,0.0,0.0,0.0,0.4901515543460846,4.0,0.0,1.0
567060,293.15020751953125,297.1499938964844,293.1499938964844,0.1143179312348365,-2555.15478515625,304.142578125,0.676668643951416,0.1755403280258178,0.1606314778327942,294.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.4169065654277801,0.050000000745058,0.0505803078413009,293.2988586425781,297.1499938964844,293.1499938964844,0.2710629403591156,-3948.05810546875,304.1618957519531,0.8484219908714294,0.3507600128650665,0.2478329241275787,293.2361755371094,297.1499938964844,293.1499938964844,0.4430444538593292,-7904.02587890625,304.08807373046875,0.9753784537315368,0.5236021876335144,0.4989354014396667,293.2839050292969,297.1499938964844,293.1499938964844,0.0119126001372933,-3416.661376953125,302.7735900878906,0.4169065654277801,0.050000000745058,0.2399312108755111,290.9775695800781,291.1499938964844,260.2636413574219,258.6311950683594,280.0536193847656,294.3447265625,290.9801025390625,1.0,0.3399336040019989,0.7111864686012268,0.7111864686012268,1.0,1.0,-1.4377046823501587,0.6030762791633606,0.8346284627914429,0.2658295333385467,0.0,0.0,0.7211998701095581,94.11729431152344,101.0,-19.736831665039062,-15823.45703125,398.9173889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21044921875,307.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.431640625,18000.0,0.0,0.0,0.3311934769153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714869022369385,0.8714954853057861,-8.550710845156573e-06,0.0,0.0003361192648299,0.0,0.0,91.59114837646484,0.0,0.0,0.0,0.5155728459358215,4.0,0.0,1.0
567120,293.15020751953125,297.1499938964844,293.1499938964844,0.1143179312348365,-2555.15478515625,304.142578125,0.676668643951416,0.1755403280258178,0.1606314778327942,294.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.4169065654277801,0.050000000745058,0.0505803078413009,293.2988586425781,297.1499938964844,293.1499938964844,0.2710629403591156,-3948.05810546875,304.1618957519531,0.8484219908714294,0.3507600128650665,0.2478329241275787,293.2361755371094,297.1499938964844,293.1499938964844,0.4430444538593292,-7904.02587890625,304.08807373046875,0.9753784537315368,0.5236021876335144,0.4989354014396667,293.2839050292969,297.1499938964844,293.1499938964844,0.0119126001372933,-3416.661376953125,302.7735900878906,0.4169065654277801,0.050000000745058,0.2399312108755111,290.9775695800781,291.1499938964844,260.2636413574219,258.6311950683594,280.0536193847656,294.3447265625,290.9801025390625,1.0,0.3399336040019989,0.7111864686012268,0.7111864686012268,1.0,1.0,-1.4377046823501587,0.6030762791633606,0.8346284627914429,0.2658295333385467,0.0,0.0,0.7211998701095581,94.11729431152344,101.0,-19.736831665039062,-15823.45703125,398.9173889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21044921875,307.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.431640625,18000.0,0.0,0.0,0.3311934769153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714869022369385,0.8714954853057861,-8.550710845156573e-06,0.0,0.0003361192648299,0.0,0.0,91.59114837646484,0.0,0.0,0.0,0.5155728459358215,4.0,0.0,1.0
567180,293.1507568359375,297.1499938964844,293.1499938964844,0.1142885982990264,-2553.801513671875,304.1451110839844,0.6722230315208435,0.1754304766654968,0.1608548760414123,294.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.4136389195919037,0.050000000745058,0.0507095567882061,293.3017272949219,297.1499938964844,293.1499938964844,0.2665114402770996,-3894.3583984375,304.1654968261719,0.8398604393005371,0.3464050590991974,0.244912788271904,293.2523498535156,297.1499938964844,293.1499938964844,0.4374774396419525,-7810.23486328125,304.1175231933594,0.9652875065803528,0.5181018114089966,0.4929663836956024,293.2913818359375,297.1499938964844,293.1499938964844,0.011794364079833,-3398.6103515625,302.7088317871094,0.4136389195919037,0.050000000745058,0.240544319152832,291.0054931640625,291.1499938964844,260.28302001953125,258.64849853515625,280.0910949707031,294.3699035644531,291.0078430175781,1.0,0.3414916396141052,0.7100967764854431,0.7100967764854431,1.0,1.0,-1.4281879663467407,0.598476767539978,0.8297112584114075,0.2632802426815033,0.0,0.0,0.738563597202301,97.22616577148438,89.0,22.71233940124512,-15739.7177734375,401.6221008300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,307.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.880859375,18000.0,0.0,0.0,0.3325846791267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155654907226562,0.915574550628662,-9.058093382918742e-06,0.0,0.000337531149853,0.0,0.0,103.0544891357422,0.0,0.0,0.0,0.535220742225647,4.0,0.0,1.0
567240,293.1507568359375,297.1499938964844,293.1499938964844,0.1142885982990264,-2553.801513671875,304.1451110839844,0.6722230315208435,0.1754304766654968,0.1608548760414123,294.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.4136389195919037,0.050000000745058,0.0507095567882061,293.3017272949219,297.1499938964844,293.1499938964844,0.2665114402770996,-3894.3583984375,304.1654968261719,0.8398604393005371,0.3464050590991974,0.244912788271904,293.2523498535156,297.1499938964844,293.1499938964844,0.4374774396419525,-7810.23486328125,304.1175231933594,0.9652875065803528,0.5181018114089966,0.4929663836956024,293.2913818359375,297.1499938964844,293.1499938964844,0.011794364079833,-3398.6103515625,302.7088317871094,0.4136389195919037,0.050000000745058,0.240544319152832,291.0054931640625,291.1499938964844,260.28302001953125,258.64849853515625,280.0910949707031,294.3699035644531,291.0078430175781,1.0,0.3414916396141052,0.7100967764854431,0.7100967764854431,1.0,1.0,-1.4281879663467407,0.598476767539978,0.8297112584114075,0.2632802426815033,0.0,0.0,0.738563597202301,97.22616577148438,89.0,22.71233940124512,-15739.7177734375,401.6221008300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,307.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.880859375,18000.0,0.0,0.0,0.3325846791267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155654907226562,0.915574550628662,-9.058093382918742e-06,0.0,0.000337531149853,0.0,0.0,103.0544891357422,0.0,0.0,0.0,0.535220742225647,4.0,0.0,1.0
567300,293.1513671875,297.1499938964844,293.1499938964844,0.1140628829598426,-2549.337646484375,304.1464233398437,0.672649621963501,0.1753015518188476,0.1607283502817154,294.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.4140541553497314,0.050000000745058,0.0506926290690898,293.3030090332031,297.1499938964844,293.1499938964844,0.2641423046588897,-3866.437255859375,304.1669921875,0.838893711566925,0.3442310392856598,0.2433870732784271,293.2554931640625,297.1499938964844,293.1499938964844,0.4353812932968139,-7775.642578125,304.127197265625,0.964792013168335,0.5161864757537842,0.4909446537494659,293.2942810058594,297.1499938964844,293.1499938964844,0.0117090763524174,-3384.5224609375,302.6778259277344,0.4140541553497314,0.050000000745058,0.2404640018939972,291.0194091796875,291.1499938964844,260.2921447753906,258.6566162109375,280.11334228515625,294.3892822265625,291.0218200683594,1.0,0.3403783738613128,0.7095519304275513,0.7095519304275513,1.0,1.0,-1.4236607551574707,0.5962832570075989,0.8273774981498718,0.2620622217655182,0.0,0.0,0.745877742767334,96.7199249267578,89.0,31.267820358276367,-15685.8623046875,398.07855224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361328125,307.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17593.59765625,18000.0,0.0,0.0,0.3336770236492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340243339538574,0.9340336322784424,-9.276433047489265e-06,0.0,0.0003386397729627,0.0,0.0,108.1392059326172,0.0,0.0,0.0,0.543509840965271,4.0,0.0,1.0
567360,293.1518249511719,297.1499938964844,293.1499938964844,0.1138018295168876,-2544.261474609375,304.14752197265625,0.6744738817214966,0.1751944422721862,0.1605678796768188,294.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.4154599905014038,0.050000000745058,0.0506364256143569,293.3041687011719,297.1499938964844,293.1499938964844,0.2617340683937073,-3838.058349609375,304.16827392578125,0.8394986391067505,0.3420664072036743,0.2418374568223953,293.25701904296875,297.1499938964844,293.1499938964844,0.4334567189216614,-7744.54541015625,304.1347961425781,0.966471552848816,0.5145519375801086,0.4892270863056183,293.2966613769531,297.1499938964844,293.1499938964844,0.0116122066974639,-3368.047119140625,302.6478881835937,0.4154599905014038,0.050000000745058,0.240197405219078,291.0335693359375,291.1499938964844,260.30084228515625,258.6643981933594,280.134521484375,294.4096069335937,291.0359802246094,1.0,0.338294118642807,0.7092832326889038,0.7092832326889038,1.0,1.0,-1.4191585779190063,0.5941681861877441,0.8249903321266174,0.2609193921089172,0.0,0.0,0.7522193789482117,95.22003173828124,77.0,35.742733001708984,-15629.8203125,392.16552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515014648437,307.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17640.595703125,18000.0,0.0,0.0,0.3349399268627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9502550363540648,0.9502645134925842,-9.47277840168681e-06,0.0,0.0003399214474484,0.0,0.0,112.76535034179688,0.0,0.0,0.0,0.5508304834365845,4.0,0.0,1.0
567420,293.1547546386719,297.1499938964844,293.1499938964844,0.1130484938621521,-2530.004638671875,304.1496276855469,0.6812588572502136,0.1745577305555343,0.1599566042423248,294.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.4208597838878631,0.050000000745058,0.0504370592534542,293.3060913085937,297.1499938964844,293.1499938964844,0.2569155395030975,-3781.30712890625,304.1701965332031,0.8445526957511902,0.3377679884433746,0.2386949360370636,293.2573547363281,297.1499938964844,293.1499938964844,0.4299132525920868,-7688.98193359375,304.1456298828125,0.9746356010437012,0.5117635726928711,0.4862735867500305,293.3001403808594,297.1499938964844,293.1499938964844,0.0113979587331414,-3330.745361328125,302.590087890625,0.4208597838878631,0.050000000745058,0.2392517030239105,291.0594787597656,291.1499938964844,260.3170471191406,258.6788635253906,280.1610717773437,294.4246520996094,291.0616149902344,1.0,0.3318454027175903,0.7087458968162537,0.7087458968162537,1.0,1.0,-1.409732699394226,0.589758038520813,0.8199746608734131,0.2585513591766357,0.0,0.0,0.7625022530555725,90.01225280761719,65.0,35.931793212890625,-15523.662109375,374.9318542480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,307.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.029296875,18000.0,0.0,0.0,0.337752491235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766235947608948,0.9766334295272828,-9.80041022557998e-06,0.0,0.0003427758347243,0.0,0.0,120.59750366210938,0.0,0.0,0.0,0.5628002882003784,4.0,0.0,1.0
567480,293.1547546386719,297.1499938964844,293.1499938964844,0.1130484938621521,-2530.004638671875,304.1496276855469,0.6812588572502136,0.1745577305555343,0.1599566042423248,294.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.4208597838878631,0.050000000745058,0.0504370592534542,293.3060913085937,297.1499938964844,293.1499938964844,0.2569155395030975,-3781.30712890625,304.1701965332031,0.8445526957511902,0.3377679884433746,0.2386949360370636,293.2573547363281,297.1499938964844,293.1499938964844,0.4299132525920868,-7688.98193359375,304.1456298828125,0.9746356010437012,0.5117635726928711,0.4862735867500305,293.3001403808594,297.1499938964844,293.1499938964844,0.0113979587331414,-3330.745361328125,302.590087890625,0.4208597838878631,0.050000000745058,0.2392517030239105,291.0594787597656,291.1499938964844,260.3170471191406,258.6788635253906,280.1610717773437,294.4246520996094,291.0616149902344,1.0,0.3318454027175903,0.7087458968162537,0.7087458968162537,1.0,1.0,-1.409732699394226,0.589758038520813,0.8199746608734131,0.2585513591766357,0.0,0.0,0.7625022530555725,90.01225280761719,65.0,35.931793212890625,-15523.662109375,374.9318542480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,307.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.029296875,18000.0,0.0,0.0,0.337752491235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766235947608948,0.9766334295272828,-9.80041022557998e-06,0.0,0.0003427758347243,0.0,0.0,120.59750366210938,0.0,0.0,0.0,0.5628002882003784,4.0,0.0,1.0
567540,293.1588134765625,297.1499938964844,293.1499938964844,0.1118616089224815,-2507.903564453125,304.1517028808594,0.6914607882499695,0.1736140102148056,0.1588658988475799,294.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.4297621846199035,0.050000000745058,0.0501582585275173,293.3076477050781,297.1499938964844,293.1499938964844,0.2520262897014618,-3723.60205078125,304.1716003417969,0.8541613817214966,0.3335012793540954,0.235518142580986,293.25592041015625,297.1499938964844,293.1499938964844,0.426398754119873,-7635.66162109375,304.15289306640625,0.9870984554290771,0.509333074092865,0.4836456775665283,293.3025817871094,297.1499938964844,293.1499938964844,0.0111638437956571,-3288.53173828125,302.534423828125,0.4297621846199035,0.050000000745058,0.2379291802644729,291.0866394042969,291.1499938964844,260.3314819335937,258.69171142578125,280.1854858398437,294.43572998046875,291.0892028808594,1.0,0.3231068849563598,0.7082085609436035,0.7082085609436035,1.0,1.0,-1.3995330333709717,0.5850027799606323,0.8145302534103394,0.2560042440891266,0.0,0.0,0.7691883444786072,82.7812728881836,53.0,39.022735595703125,-15422.83203125,352.7196655273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,307.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.662109375,18000.0,0.0,0.0,0.3406250178813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955870509147644,0.9955971240997314,-1.0046208444691729e-05,0.0,0.0003456911072134,0.0,0.0,126.5100555419922,0.0,0.0,0.0,0.5714432597160339,4.0,0.0,1.0
567600,293.1588134765625,297.1499938964844,293.1499938964844,0.1118616089224815,-2507.903564453125,304.1517028808594,0.6914607882499695,0.1736140102148056,0.1588658988475799,294.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.4297621846199035,0.050000000745058,0.0501582585275173,293.3076477050781,297.1499938964844,293.1499938964844,0.2520262897014618,-3723.60205078125,304.1716003417969,0.8541613817214966,0.3335012793540954,0.235518142580986,293.25592041015625,297.1499938964844,293.1499938964844,0.426398754119873,-7635.66162109375,304.15289306640625,0.9870984554290771,0.509333074092865,0.4836456775665283,293.3025817871094,297.1499938964844,293.1499938964844,0.0111638437956571,-3288.53173828125,302.534423828125,0.4297621846199035,0.050000000745058,0.2379291802644729,291.0866394042969,291.1499938964844,260.3314819335937,258.69171142578125,280.1854858398437,294.43572998046875,291.0892028808594,1.0,0.3231068849563598,0.7082085609436035,0.7082085609436035,1.0,1.0,-1.3995330333709717,0.5850027799606323,0.8145302534103394,0.2560042440891266,0.0,0.0,0.7691883444786072,82.7812728881836,53.0,39.022735595703125,-15422.83203125,352.7196655273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,307.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.662109375,18000.0,0.0,0.0,0.3406250178813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955870509147644,0.9955971240997314,-1.0046208444691729e-05,0.0,0.0003456911072134,0.0,0.0,126.5100555419922,0.0,0.0,0.0,0.5714432597160339,4.0,0.0,1.0
567660,293.1622314453125,297.1499938964844,293.1499938964844,0.1105934977531433,-2484.306640625,304.1532287597656,0.7049919962882996,0.1726978421211242,0.1577404737472534,294.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4424385130405426,0.050000000745058,0.0498408004641532,293.3088684082031,297.1499938964844,293.1499938964844,0.2470342069864273,-3664.4560546875,304.1726989746094,0.8678289651870728,0.3292576372623443,0.2323273122310638,293.2530822753906,297.1499938964844,293.1499938964844,0.4200978577136993,-7541.16455078125,304.1630554199219,0.9990000128746032,0.5072219967842102,0.4784364104270935,293.3042907714844,297.1499938964844,293.1499938964844,0.0109219839796423,-3243.315673828125,302.4806823730469,0.4424385130405426,0.050000000745058,0.2364232987165451,291.118408203125,291.1499938964844,260.343994140625,258.702880859375,280.2113037109375,294.4461364746094,291.12164306640625,1.0,0.3126203119754791,0.7077014446258545,0.7077014446258545,1.0,1.0,-1.385928988456726,0.5786951184272766,0.8072338700294495,0.252761572599411,0.0,0.0,0.7713304758071899,74.51937866210938,41.0,45.80950927734375,-15304.259765625,326.8183288574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7345275878906,307.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.97265625,18000.0,0.0,0.0,0.3432250916957855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005599856376648,1.0056099891662598,-1.0190344255534e-05,0.0,0.0003483298351056,0.0,0.0,129.82821655273438,0.0,0.0,0.0,0.576048731803894,4.0,0.0,1.0
567720,293.1622314453125,297.1499938964844,293.1499938964844,0.1105934977531433,-2484.306640625,304.1532287597656,0.7049919962882996,0.1726978421211242,0.1577404737472534,294.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4424385130405426,0.050000000745058,0.0498408004641532,293.3088684082031,297.1499938964844,293.1499938964844,0.2470342069864273,-3664.4560546875,304.1726989746094,0.8678289651870728,0.3292576372623443,0.2323273122310638,293.2530822753906,297.1499938964844,293.1499938964844,0.4200978577136993,-7541.16455078125,304.1630554199219,0.9990000128746032,0.5072219967842102,0.4784364104270935,293.3042907714844,297.1499938964844,293.1499938964844,0.0109219839796423,-3243.315673828125,302.4806823730469,0.4424385130405426,0.050000000745058,0.2364232987165451,291.118408203125,291.1499938964844,260.343994140625,258.702880859375,280.2113037109375,294.4461364746094,291.12164306640625,1.0,0.3126203119754791,0.7077014446258545,0.7077014446258545,1.0,1.0,-1.385928988456726,0.5786951184272766,0.8072338700294495,0.252761572599411,0.0,0.0,0.7713304758071899,74.51937866210938,41.0,45.80950927734375,-15304.259765625,326.8183288574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7345275878906,307.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.97265625,18000.0,0.0,0.0,0.3432250916957855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005599856376648,1.0056099891662598,-1.0190344255534e-05,0.0,0.0003483298351056,0.0,0.0,129.82821655273438,0.0,0.0,0.0,0.576048731803894,4.0,0.0,1.0
567780,293.1726379394531,297.1499938964844,293.1499938964844,0.1083166822791099,-2441.51904296875,304.15606689453125,0.7162105441093445,0.1703093498945236,0.1558800190687179,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4557478129863739,0.050000000745058,0.0495752170681953,293.3098449707031,297.1499938964844,293.1499938964844,0.2412601113319397,-3595.047119140625,304.1748046875,0.8810415863990784,0.3250341117382049,0.229198545217514,293.2258605957031,297.1499938964844,293.1499938964844,0.3905306756496429,-7099.20068359375,304.2078857421875,0.9990000128746032,0.5100530385971069,0.4514290690422058,293.3045349121094,297.1499938964844,293.1499938964844,0.0106784217059612,-3192.735595703125,302.4359130859375,0.4557478129863739,0.050000000745058,0.2351634949445724,291.1903991699219,291.1499938964844,260.3544921875,258.71221923828125,280.2576599121094,294.455810546875,291.1991577148437,1.0,0.2998388707637787,0.7071943879127502,0.7071943879127502,1.0,1.0,-1.3456848859786987,0.5604445934295654,0.7852402925491333,0.2431450635194778,0.0,0.0,0.761873722076416,67.13854217529297,29.0,101.18831634521484,-14996.408203125,292.02734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,307.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.353515625,18000.0,0.0,0.0,0.3448095619678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998329281806946,0.9998430609703064,-1.0168370863539168e-05,0.0,0.0003499378508422,0.0,0.0,128.46446228027344,0.0,0.0,0.0,0.5733962655067444,4.0,0.0,1.0
567840,293.1726379394531,297.1499938964844,293.1499938964844,0.1083166822791099,-2441.51904296875,304.15606689453125,0.7162105441093445,0.1703093498945236,0.1558800190687179,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4557478129863739,0.050000000745058,0.0495752170681953,293.3098449707031,297.1499938964844,293.1499938964844,0.2412601113319397,-3595.047119140625,304.1748046875,0.8810415863990784,0.3250341117382049,0.229198545217514,293.2258605957031,297.1499938964844,293.1499938964844,0.3905306756496429,-7099.20068359375,304.2078857421875,0.9990000128746032,0.5100530385971069,0.4514290690422058,293.3045349121094,297.1499938964844,293.1499938964844,0.0106784217059612,-3192.735595703125,302.4359130859375,0.4557478129863739,0.050000000745058,0.2351634949445724,291.1903991699219,291.1499938964844,260.3544921875,258.71221923828125,280.2576599121094,294.455810546875,291.1991577148437,1.0,0.2998388707637787,0.7071943879127502,0.7071943879127502,1.0,1.0,-1.3456848859786987,0.5604445934295654,0.7852402925491333,0.2431450635194778,0.0,0.0,0.761873722076416,67.13854217529297,29.0,101.18831634521484,-14996.408203125,292.02734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,307.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.353515625,18000.0,0.0,0.0,0.3448095619678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998329281806946,0.9998430609703064,-1.0168370863539168e-05,0.0,0.0003499378508422,0.0,0.0,128.46446228027344,0.0,0.0,0.0,0.5733962655067444,4.0,0.0,1.0
567900,293.18194580078125,297.1499938964844,293.1499938964844,0.1063430830836296,-2404.510986328125,304.1585388183594,0.7213204503059387,0.1681931018829345,0.1540962308645248,294.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4639888405799866,0.050000000745058,0.0494345761835575,293.3103942871094,297.1499938964844,293.1499938964844,0.2380774617195129,-3556.487548828125,304.17608642578125,0.8891915082931519,0.3229015171527862,0.2276164442300796,293.2004089355469,297.1499938964844,293.1499938964844,0.3735996186733246,-6846.439453125,304.2281188964844,0.9990000128746032,0.51407790184021,0.4363974034786224,293.3038635253906,297.1499938964844,293.1499938964844,0.0105492360889911,-3164.247802734375,302.4179382324219,0.4639888405799866,0.050000000745058,0.2344963401556015,291.2412109375,291.1499938964844,260.3589172363281,258.7161865234375,280.2829284667969,294.4604187011719,291.2508544921875,1.0,0.2927016317844391,0.7069408297538757,0.7069408297538757,1.0,1.0,-1.3226323127746582,0.5500341057777405,0.7725982069969177,0.2376913130283355,0.0,0.0,0.7507266998291016,63.21131896972656,29.0,123.02132415771484,-14801.8251953125,273.5663146972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,307.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18295.8359375,18000.0,0.0,0.0,0.3449182510375976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9847305417060852,0.9847405552864076,-1.002605404210044e-05,0.0,0.0003500481834635,0.0,0.0,124.18151092529295,0.0,0.0,0.0,0.5666429996490479,4.0,0.0,1.0
567960,293.1920471191406,297.1499938964844,293.1499938964844,0.1040309742093086,-2361.137939453125,304.16119384765625,0.7265371084213257,0.1658066362142563,0.1519192457199096,294.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821960449219,0.4721987545490265,0.050000000745058,0.0492899231612682,293.3109436035156,297.1499938964844,293.1499938964844,0.2348436266183853,-3517.207275390625,304.1772155761719,0.8985170125961304,0.3207612633705139,0.2260243743658065,293.1689758300781,297.1499938964844,293.1499938964844,0.3556071519851684,-6577.09423828125,304.24658203125,0.9990000128746032,0.5196113586425781,0.4203759133815765,293.3026733398437,297.1499938964844,293.1499938964844,0.0104213096201419,-3135.41943359375,302.4019775390625,0.4721987545490265,0.050000000745058,0.2338101714849472,291.2947998046875,291.1499938964844,260.3628234863281,258.7196655273437,280.3085327148437,294.4648132324219,291.3049011230469,1.0,0.285103440284729,0.7068435549736023,0.7068435549736023,1.0,1.0,-1.2978798151016235,0.5389230847358704,0.758956789970398,0.2319210469722747,0.0,0.0,0.7357112765312195,59.163673400878906,32.0,137.3013916015625,-14578.7021484375,254.72769165039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144592285156,307.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18483.013671875,18000.0,0.0,0.0,0.3444499969482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606419801712036,0.9606517553329468,-9.78382013272494e-06,0.0,0.0003495729761198,0.0,0.0,117.39909362792967,0.0,0.0,0.0,0.5559320449829102,4.0,0.0,1.0
568020,293.20623779296875,297.1499938964844,293.1499938964844,0.0998002514243125,-2281.695068359375,304.1643981933594,0.7327882051467896,0.1618355959653854,0.1478028744459152,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.4823210835456848,0.050000000745058,0.0490951240062713,293.3122253417969,297.1499938964844,293.1499938964844,0.2288362383842468,-3444.33935546875,304.1780700683594,0.9117598533630372,0.3164247274398803,0.2228783071041107,293.1024169921875,297.1499938964844,293.1499938964844,0.3292805552482605,-6185.390625,304.25750732421875,0.9990000128746032,0.5326346158981323,0.3977769613265991,293.2993469238281,297.1499938964844,293.1499938964844,0.0102173862978816,-3089.09765625,302.3713684082031,0.4823210835456848,0.050000000745058,0.2328861355781555,291.38623046875,291.1499938964844,260.3688659667969,258.7250366210937,280.348876953125,294.4729919433594,291.3921203613281,1.0,0.2746442556381225,0.7066490650177002,0.7066490650177002,1.0,1.0,-1.2606829404830933,0.5222820043563843,0.7384008765220642,0.2232875674962997,0.0,0.0,0.6975601315498352,53.66685485839844,35.0,115.71548461914062,-14155.916015625,228.826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,307.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18813.4453125,18000.0,0.0,0.0,0.3416301608085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869691491127014,0.8869782090187073,-9.031967238115612e-06,0.0,0.000346711196471,0.0,0.0,97.96478271484376,0.0,0.0,0.0,0.5237529873847961,4.0,0.0,1.0
