time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.20623779296875,297.1499938964844,293.1499938964844,0.0998002514243125,-2281.695068359375,304.1643981933594,0.7327882051467896,0.1618355959653854,0.1478028744459152,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.4823210835456848,0.050000000745058,0.0490951240062713,293.3122253417969,297.1499938964844,293.1499938964844,0.2288362383842468,-3444.33935546875,304.1780700683594,0.9117598533630372,0.3164247274398803,0.2228783071041107,293.1024169921875,297.1499938964844,293.1499938964844,0.3292805552482605,-6185.390625,304.25750732421875,0.9990000128746032,0.5326346158981323,0.3977769613265991,293.2993469238281,297.1499938964844,293.1499938964844,0.0102173862978816,-3089.09765625,302.3713684082031,0.4823210835456848,0.050000000745058,0.2328861355781555,291.38623046875,291.1499938964844,260.3688659667969,258.7250366210937,280.348876953125,294.4729919433594,291.3921203613281,1.0,0.2746442556381225,0.7066490650177002,0.7066490650177002,1.0,1.0,-1.2606829404830933,0.5222820043563843,0.7384008765220642,0.2232875674962997,0.0,0.0,0.6975601315498352,53.66685485839844,35.0,115.71548461914062,-14155.916015625,228.826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,307.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18813.4453125,18000.0,0.0,0.0,0.3416301608085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869691491127014,0.8869782090187073,-9.031967238115612e-06,0.0,0.000346711196471,0.0,0.0,97.96478271484376,0.0,0.0,0.0,0.5237529873847961,4.0,0.0,1.0
568140,293.2047119140625,297.1499938964844,293.1499938964844,0.0980823934078216,-2249.82177734375,304.162353515625,0.7392947673797607,0.1607014089822769,0.1461034566164016,294.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41717529296875,0.4890035986900329,0.050000000745058,0.0489666275680065,293.3135681152344,297.1499938964844,293.1499938964844,0.2241014987230301,-3387.606201171875,304.17657470703125,0.920835018157959,0.3120459318161011,0.2197441011667251,293.0519714355469,297.1499938964844,293.1499938964844,0.311648279428482,-5925.2626953125,304.250732421875,0.9990000128746032,0.5440992712974548,0.3821386694908142,293.2952575683594,297.1499938964844,293.1499938964844,0.0100883534178137,-3062.560791015625,302.336181640625,0.4890035986900329,0.050000000745058,0.2322766035795211,291.4185791015625,291.1499938964844,260.3724975585937,258.728271484375,280.37908935546875,294.4800720214844,291.4186096191406,1.0,0.2673722207546234,0.7064545750617981,0.7064545750617981,1.0,1.0,-1.23521888256073,0.5108562707901001,0.7243626117706299,0.2176022380590438,0.0,0.0,0.6589213013648987,50.04188919067383,38.0,47.33586883544922,-13757.806640625,212.13015747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,307.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18890.3359375,18000.0,0.0,0.0,0.3363611400127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987600564956665,0.7987682223320007,-8.146397703967523e-06,0.0,0.0003413637750782,0.0,0.0,77.49559020996094,0.0,0.0,0.0,0.4862536191940307,4.0,0.0,1.0
568200,293.2047119140625,297.1499938964844,293.1499938964844,0.0980823934078216,-2249.82177734375,304.162353515625,0.7392947673797607,0.1607014089822769,0.1461034566164016,294.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41717529296875,0.4890035986900329,0.050000000745058,0.0489666275680065,293.3135681152344,297.1499938964844,293.1499938964844,0.2241014987230301,-3387.606201171875,304.17657470703125,0.920835018157959,0.3120459318161011,0.2197441011667251,293.0519714355469,297.1499938964844,293.1499938964844,0.311648279428482,-5925.2626953125,304.250732421875,0.9990000128746032,0.5440992712974548,0.3821386694908142,293.2952575683594,297.1499938964844,293.1499938964844,0.0100883534178137,-3062.560791015625,302.336181640625,0.4890035986900329,0.050000000745058,0.2322766035795211,291.4185791015625,291.1499938964844,260.3724975585937,258.728271484375,280.37908935546875,294.4800720214844,291.4186096191406,1.0,0.2673722207546234,0.7064545750617981,0.7064545750617981,1.0,1.0,-1.23521888256073,0.5108562707901001,0.7243626117706299,0.2176022380590438,0.0,0.0,0.6589213013648987,50.04188919067383,38.0,47.33586883544922,-13757.806640625,212.13015747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,307.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18890.3359375,18000.0,0.0,0.0,0.3363611400127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987600564956665,0.7987682223320007,-8.146397703967523e-06,0.0,0.0003413637750782,0.0,0.0,77.49559020996094,0.0,0.0,0.0,0.4862536191940307,4.0,0.0,1.0
568260,293.2003479003906,297.1499938964844,293.1499938964844,0.0977318808436393,-2244.13720703125,304.1588134765625,0.7445536255836487,0.1601994186639785,0.1455147266387939,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.4933782517910003,0.050000000745058,0.0488867722451686,293.3148498535156,297.1499938964844,293.1499938964844,0.2204644232988357,-3344.760009765625,304.1737670898437,0.9252699613571168,0.3076422810554504,0.2166264951229095,293.0152587890625,297.1499938964844,293.1499938964844,0.3010514974594116,-5772.3623046875,304.2346496582031,0.9990000128746032,0.5540481209754944,0.3720882833003998,293.291015625,297.1499938964844,293.1499938964844,0.0100171659141778,-3052.169677734375,302.2951354980469,0.4933782517910003,0.050000000745058,0.2318977862596511,291.39776611328125,291.1499938964844,260.3735656738281,258.729248046875,280.4005432128906,294.486083984375,291.3936462402344,1.0,0.2626558244228363,0.7064340114593506,0.7064340114593506,1.0,1.0,-1.2181525230407717,0.5031858086585999,0.7149667143821716,0.2140156477689743,0.0,0.0,0.6268117427825928,47.77980041503906,41.0,-20.39788055419922,-13422.24609375,201.61607360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0977783203125,307.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18748.85546875,18000.0,0.0,0.0,0.328946977853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196260690689087,0.7196334600448608,-7.384755463135661e-06,0.0,0.0003338393871672,0.0,0.0,61.708641052246094,0.0,0.0,0.0,0.4535552263259887,4.0,0.0,1.0
568320,293.2003479003906,297.1499938964844,293.1499938964844,0.0977318808436393,-2244.13720703125,304.1588134765625,0.7445536255836487,0.1601994186639785,0.1455147266387939,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.4933782517910003,0.050000000745058,0.0488867722451686,293.3148498535156,297.1499938964844,293.1499938964844,0.2204644232988357,-3344.760009765625,304.1737670898437,0.9252699613571168,0.3076422810554504,0.2166264951229095,293.0152587890625,297.1499938964844,293.1499938964844,0.3010514974594116,-5772.3623046875,304.2346496582031,0.9990000128746032,0.5540481209754944,0.3720882833003998,293.291015625,297.1499938964844,293.1499938964844,0.0100171659141778,-3052.169677734375,302.2951354980469,0.4933782517910003,0.050000000745058,0.2318977862596511,291.39776611328125,291.1499938964844,260.3735656738281,258.729248046875,280.4005432128906,294.486083984375,291.3936462402344,1.0,0.2626558244228363,0.7064340114593506,0.7064340114593506,1.0,1.0,-1.2181525230407717,0.5031858086585999,0.7149667143821716,0.2140156477689743,0.0,0.0,0.6268117427825928,47.77980041503906,41.0,-20.39788055419922,-13422.24609375,201.61607360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0977783203125,307.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18748.85546875,18000.0,0.0,0.0,0.328946977853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196260690689087,0.7196334600448608,-7.384755463135661e-06,0.0,0.0003338393871672,0.0,0.0,61.708641052246094,0.0,0.0,0.0,0.4535552263259887,4.0,0.0,1.0
568380,293.1962890625,297.1499938964844,293.1499938964844,0.0977459251880645,-2245.52392578125,304.1558837890625,0.7472130656242371,0.1597475409507751,0.1450684070587158,294.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.4957454204559326,0.050000000745058,0.0488455705344677,293.31610107421875,297.1499938964844,293.1499938964844,0.2173970639705658,-3308.96533203125,304.17095947265625,0.9252259135246276,0.303209125995636,0.213517889380455,292.9896545410156,297.1499938964844,293.1499938964844,0.2959703207015991,-5703.6318359375,304.2148742675781,0.9990000128746032,0.5626734495162964,0.3667936325073242,293.2874450683594,297.1499938964844,293.1499938964844,0.0099776918068528,-3050.658447265625,302.2493896484375,0.4957454204559326,0.050000000745058,0.2317023575305938,291.34844970703125,291.1499938964844,260.3720092773437,258.72784423828125,280.4153747558594,294.491455078125,291.3427429199219,1.0,0.2599686980247497,0.7064135074615479,0.7064135074615479,1.0,1.0,-1.2072436809539795,0.4982539415359497,0.7089897990226746,0.2118423879146576,0.0,0.0,0.6034796237945557,46.58760833740234,59.0,-60.91157531738281,-13178.7119140625,195.5490264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5255126953125,307.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18532.50390625,18000.0,0.0,0.0,0.320003479719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607775092124939,0.6607843637466431,-6.842530183348572e-06,0.0,0.0003247628628741,0.0,0.0,51.46460723876953,0.0,0.0,0.0,0.4298411905765533,4.0,0.0,1.0
568440,293.1962890625,297.1499938964844,293.1499938964844,0.0977459251880645,-2245.52392578125,304.1558837890625,0.7472130656242371,0.1597475409507751,0.1450684070587158,294.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.4957454204559326,0.050000000745058,0.0488455705344677,293.31610107421875,297.1499938964844,293.1499938964844,0.2173970639705658,-3308.96533203125,304.17095947265625,0.9252259135246276,0.303209125995636,0.213517889380455,292.9896545410156,297.1499938964844,293.1499938964844,0.2959703207015991,-5703.6318359375,304.2148742675781,0.9990000128746032,0.5626734495162964,0.3667936325073242,293.2874450683594,297.1499938964844,293.1499938964844,0.0099776918068528,-3050.658447265625,302.2493896484375,0.4957454204559326,0.050000000745058,0.2317023575305938,291.34844970703125,291.1499938964844,260.3720092773437,258.72784423828125,280.4153747558594,294.491455078125,291.3427429199219,1.0,0.2599686980247497,0.7064135074615479,0.7064135074615479,1.0,1.0,-1.2072436809539795,0.4982539415359497,0.7089897990226746,0.2118423879146576,0.0,0.0,0.6034796237945557,46.58760833740234,59.0,-60.91157531738281,-13178.7119140625,195.5490264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5255126953125,307.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18532.50390625,18000.0,0.0,0.0,0.320003479719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607775092124939,0.6607843637466431,-6.842530183348572e-06,0.0,0.0003247628628741,0.0,0.0,51.46460723876953,0.0,0.0,0.0,0.4298411905765533,4.0,0.0,1.0
568500,293.1946105957031,297.1499938964844,293.1499938964844,0.0978355258703231,-2247.802978515625,304.1546630859375,0.7446004748344421,0.1594929844141006,0.1448808163404464,294.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.4941304624080658,0.050000000745058,0.0488735698163509,293.3168334960937,297.1499938964844,293.1499938964844,0.2160055786371231,-3292.794189453125,304.169677734375,0.9191543459892272,0.3009645640850067,0.2119861096143722,292.9822692871094,297.1499938964844,293.1499938964844,0.2995028495788574,-5764.982421875,304.196533203125,0.9990000128746032,0.5661613941192627,0.3703934848308563,293.2861328125,297.1499938964844,293.1499938964844,0.0099744973704218,-3053.9501953125,302.22479248046875,0.4941304624080658,0.050000000745058,0.2318351715803146,291.3183288574219,291.1499938964844,260.37017822265625,258.7262268066406,280.4147033691406,294.4941101074219,291.3110046386719,1.0,0.261655330657959,0.7064031958580017,0.7064031958580017,1.0,1.0,-1.2096858024597168,0.4993478655815124,0.7103379368782043,0.2123441249132156,0.0,0.0,0.5952322483062744,47.32979583740234,59.0,-79.09986114501953,-13129.5380859375,197.8787841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.708984375,307.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.037109375,18000.0,0.0,0.0,0.3152287900447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392087936401367,0.6392154097557068,-6.6486381911090575e-06,0.0,0.0003199171333108,0.0,0.0,48.01020431518555,0.0,0.0,0.0,0.421289712190628,4.0,0.0,1.0
568560,293.1932373046875,297.1499938964844,293.1499938964844,0.0980337187647819,-2252.2744140625,304.1534423828125,0.7393428087234497,0.1591980010271072,0.144694834947586,294.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.4906275272369385,0.050000000745058,0.0489365831017494,293.3175964355469,297.1499938964844,293.1499938964844,0.2148579806089401,-3279.75634765625,304.1681823730469,0.909290075302124,0.2986978590488434,0.2104627788066864,292.98175048828125,297.1499938964844,293.1499938964844,0.3076551556587219,-5898.28759765625,304.1731872558594,0.9990000128746032,0.5683931708335876,0.378375381231308,293.28533935546875,297.1499938964844,293.1499938964844,0.0099881440401077,-3061.96044921875,302.1971435546875,0.4906275272369385,0.050000000745058,0.2321340888738632,291.27618408203125,291.1499938964844,260.3676147460937,258.72393798828125,280.4085998535156,294.4967956542969,291.2665405273437,1.0,0.2649950981140136,0.7062779664993286,0.7062779664993286,1.0,1.0,-1.2176454067230225,0.5028847455978394,0.7147606611251831,0.2139953523874282,0.0,0.0,0.5909770727157593,49.03610610961914,62.0,-104.18114471435548,-13135.6376953125,204.052001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8558044433594,307.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18305.5703125,18000.0,0.0,0.0,0.3104886412620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240981817245483,0.6241047382354736,-6.5050226112362e-06,0.0,0.0003151065029669,0.0,0.0,45.630027770996094,0.0,0.0,0.0,0.4153028726577759,4.0,0.0,1.0
568620,293.1913452148437,297.1499938964844,293.1499938964844,0.0983196049928665,-2259.0234375,304.15185546875,0.7307775020599365,0.1584869474172592,0.1441967189311981,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4849839806556701,0.050000000745058,0.0490434914827346,293.3190612792969,297.1499938964844,293.1499938964844,0.2124883383512497,-3252.48046875,304.1661376953125,0.8938866853713989,0.2941539585590362,0.2073818147182464,292.99420166015625,297.1499938964844,293.1499938964844,0.3220846056938171,-6129.14404296875,304.1418762207031,0.9990000128746032,0.570158064365387,0.3915469050407409,293.2854309082031,297.1499938964844,293.1499938964844,0.0100033767521381,-3075.4990234375,302.1369934082031,0.4849839806556701,0.050000000745058,0.2326412051916122,291.1900329589844,291.1499938964844,260.3603515625,258.7174377441406,280.3990478515625,294.5023498535156,291.1837158203125,1.0,0.269897848367691,0.7060275673866272,0.7060275673866272,1.0,1.0,-1.2299002408981323,0.5082875490188599,0.7216126918792725,0.2166281193494796,0.0,0.0,0.5918155312538147,51.91801834106445,65.0,-104.31116485595705,-13217.173828125,214.23004150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0124816894531,307.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.3017222583293915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163262128829956,0.6163325905799866,-6.389563623088179e-06,0.0,0.0003062097239308,0.0,0.0,44.200904846191406,0.0,0.0,0.0,0.4117229878902435,4.0,0.0,1.0
568680,293.1913452148437,297.1499938964844,293.1499938964844,0.0983196049928665,-2259.0234375,304.15185546875,0.7307775020599365,0.1584869474172592,0.1441967189311981,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4849839806556701,0.050000000745058,0.0490434914827346,293.3190612792969,297.1499938964844,293.1499938964844,0.2124883383512497,-3252.48046875,304.1661376953125,0.8938866853713989,0.2941539585590362,0.2073818147182464,292.99420166015625,297.1499938964844,293.1499938964844,0.3220846056938171,-6129.14404296875,304.1418762207031,0.9990000128746032,0.570158064365387,0.3915469050407409,293.2854309082031,297.1499938964844,293.1499938964844,0.0100033767521381,-3075.4990234375,302.1369934082031,0.4849839806556701,0.050000000745058,0.2326412051916122,291.1900329589844,291.1499938964844,260.3603515625,258.7174377441406,280.3990478515625,294.5023498535156,291.1837158203125,1.0,0.269897848367691,0.7060275673866272,0.7060275673866272,1.0,1.0,-1.2299002408981323,0.5082875490188599,0.7216126918792725,0.2166281193494796,0.0,0.0,0.5918155312538147,51.91801834106445,65.0,-104.31116485595705,-13217.173828125,214.23004150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0124816894531,307.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.3017222583293915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163262128829956,0.6163325905799866,-6.389563623088179e-06,0.0,0.0003062097239308,0.0,0.0,44.200904846191406,0.0,0.0,0.0,0.4117229878902435,4.0,0.0,1.0
568740,293.19061279296875,297.1499938964844,293.1499938964844,0.0982109382748603,-2257.8505859375,304.15142822265625,0.7224810123443604,0.1575894355773925,0.1435355246067047,294.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4794547259807586,0.050000000745058,0.0491514056921005,293.3205261230469,297.1499938964844,293.1499938964844,0.2095097452402115,-3216.968017578125,304.1657409667969,0.8795192241668701,0.2895784378051758,0.2042837589979171,293.0141906738281,297.1499938964844,293.1499938964844,0.3360383510589599,-6346.65234375,304.1215515136719,0.9990000128746032,0.570065438747406,0.4044065177440643,293.28741455078125,297.1499938964844,293.1499938964844,0.0099869212135672,-3080.02099609375,302.0760803222656,0.4794547259807586,0.050000000745058,0.2331531047821045,291.13592529296875,291.1499938964844,260.3500061035156,258.7082214355469,280.38946533203125,294.5087280273437,291.1313171386719,1.0,0.2748684287071228,0.705777108669281,0.705777108669281,1.0,1.0,-1.2415677309036257,0.5134419798851013,0.7281256914138794,0.2191156595945358,0.0,0.0,0.5974685549736023,54.81806564331055,68.0,-79.65950775146484,-13323.23828125,224.42124938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9853210449219,307.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.234375,18000.0,0.0,0.0,0.2945443391799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231158375740051,0.6231222152709961,-6.412700258806581e-06,0.0,0.0002989250642713,0.0,0.0,45.009010314941406,0.0,0.0,0.0,0.4139694273471832,4.0,0.0,1.0
568800,293.19061279296875,297.1499938964844,293.1499938964844,0.0982109382748603,-2257.8505859375,304.15142822265625,0.7224810123443604,0.1575894355773925,0.1435355246067047,294.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4794547259807586,0.050000000745058,0.0491514056921005,293.3205261230469,297.1499938964844,293.1499938964844,0.2095097452402115,-3216.968017578125,304.1657409667969,0.8795192241668701,0.2895784378051758,0.2042837589979171,293.0141906738281,297.1499938964844,293.1499938964844,0.3360383510589599,-6346.65234375,304.1215515136719,0.9990000128746032,0.570065438747406,0.4044065177440643,293.28741455078125,297.1499938964844,293.1499938964844,0.0099869212135672,-3080.02099609375,302.0760803222656,0.4794547259807586,0.050000000745058,0.2331531047821045,291.13592529296875,291.1499938964844,260.3500061035156,258.7082214355469,280.38946533203125,294.5087280273437,291.1313171386719,1.0,0.2748684287071228,0.705777108669281,0.705777108669281,1.0,1.0,-1.2415677309036257,0.5134419798851013,0.7281256914138794,0.2191156595945358,0.0,0.0,0.5974685549736023,54.81806564331055,68.0,-79.65950775146484,-13323.23828125,224.42124938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9853210449219,307.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.234375,18000.0,0.0,0.0,0.2945443391799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231158375740051,0.6231222152709961,-6.412700258806581e-06,0.0,0.0002989250642713,0.0,0.0,45.009010314941406,0.0,0.0,0.0,0.4139694273471832,4.0,0.0,1.0
568860,293.19073486328125,297.1499938964844,293.1499938964844,0.0978770107030868,-2252.250732421875,304.1515197753906,0.7140127420425415,0.1565395146608352,0.1427308320999145,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.4736699759960174,0.050000000745058,0.0492627657949924,293.3219299316406,297.1499938964844,293.1499938964844,0.2062660902738571,-3177.822998046875,304.1659240722656,0.8657954931259155,0.2849733233451843,0.2011651247739792,293.0384521484375,297.1499938964844,293.1499938964844,0.3501473069190979,-6562.029296875,304.107666015625,0.9990000128746032,0.5685936808586121,0.4172614514827728,293.29071044921875,297.1499938964844,293.1499938964844,0.0099551565945148,-3080.467529296875,302.0124816894531,0.4736699759960174,0.050000000745058,0.2336813658475875,291.0946044921875,291.1499938964844,260.3378295898437,258.69732666015625,280.3815002441406,294.5159606933594,291.0911865234375,1.0,0.2798447608947754,0.7052284479141235,0.7052284479141235,1.0,1.0,-1.253056526184082,0.5184539556503296,0.7346026301383972,0.2214946150779724,0.0,0.0,0.6077398657798767,57.80435562133789,71.0,-59.93228149414063,-13433.7890625,234.9039459228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8021240234375,307.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17834.978515625,18000.0,0.0,0.0,0.2893590331077575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400505900382996,0.6400571465492249,-6.521057912323158e-06,0.0,0.0002936626260634,0.0,0.0,47.35829162597656,0.0,0.0,0.0,0.4202500283718109,4.0,0.0,1.0
568920,293.19073486328125,297.1499938964844,293.1499938964844,0.0978770107030868,-2252.250732421875,304.1515197753906,0.7140127420425415,0.1565395146608352,0.1427308320999145,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.4736699759960174,0.050000000745058,0.0492627657949924,293.3219299316406,297.1499938964844,293.1499938964844,0.2062660902738571,-3177.822998046875,304.1659240722656,0.8657954931259155,0.2849733233451843,0.2011651247739792,293.0384521484375,297.1499938964844,293.1499938964844,0.3501473069190979,-6562.029296875,304.107666015625,0.9990000128746032,0.5685936808586121,0.4172614514827728,293.29071044921875,297.1499938964844,293.1499938964844,0.0099551565945148,-3080.467529296875,302.0124816894531,0.4736699759960174,0.050000000745058,0.2336813658475875,291.0946044921875,291.1499938964844,260.3378295898437,258.69732666015625,280.3815002441406,294.5159606933594,291.0911865234375,1.0,0.2798447608947754,0.7052284479141235,0.7052284479141235,1.0,1.0,-1.253056526184082,0.5184539556503296,0.7346026301383972,0.2214946150779724,0.0,0.0,0.6077398657798767,57.80435562133789,71.0,-59.93228149414063,-13433.7890625,234.9039459228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8021240234375,307.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17834.978515625,18000.0,0.0,0.0,0.2893590331077575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400505900382996,0.6400571465492249,-6.521057912323158e-06,0.0,0.0002936626260634,0.0,0.0,47.35829162597656,0.0,0.0,0.0,0.4202500283718109,4.0,0.0,1.0
568980,293.1908569335937,297.1499938964844,293.1499938964844,0.0973975956439971,-2243.78173828125,304.1518249511719,0.7051712870597839,0.1554782837629318,0.1418524980545044,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.4674095213413238,0.050000000745058,0.0493767075240612,293.3232727050781,297.1499938964844,293.1499938964844,0.2028225362300872,-3135.9091796875,304.1663513183594,0.852851927280426,0.2803475856781006,0.1980329900979995,293.065673828125,297.1499938964844,293.1499938964844,0.3642796576023102,-6773.99560546875,304.09832763671875,0.9990000128746032,0.5659075975418091,0.4300160109996795,293.2948608398437,297.1499938964844,293.1499938964844,0.0099113723263144,-3077.6806640625,301.9466247558594,0.4674095213413238,0.050000000745058,0.2342218458652496,291.0631408691406,291.1499938964844,260.3251342773437,258.6858215332031,280.3739624023437,294.5237731933594,291.0604553222656,1.0,0.2847956717014313,0.7046797275543213,0.7046797275543213,1.0,1.0,-1.2643378973007202,0.5233768224716187,0.7409610748291016,0.2238234132528305,0.0,0.0,0.621499240398407,60.854305267333984,74.0,-45.79247283935547,-13543.51171875,245.61892700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49908447265625,307.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.12109375,18000.0,0.0,0.0,0.2863589227199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652100682258606,0.6652167439460754,-6.702642622258281e-06,0.0,0.0002906178997363,0.0,0.0,51.108375549316406,0.0,0.0,0.0,0.4299004375934601,4.0,0.0,1.0
569040,293.1908569335937,297.1499938964844,293.1499938964844,0.0973975956439971,-2243.78173828125,304.1518249511719,0.7051712870597839,0.1554782837629318,0.1418524980545044,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.4674095213413238,0.050000000745058,0.0493767075240612,293.3232727050781,297.1499938964844,293.1499938964844,0.2028225362300872,-3135.9091796875,304.1663513183594,0.852851927280426,0.2803475856781006,0.1980329900979995,293.065673828125,297.1499938964844,293.1499938964844,0.3642796576023102,-6773.99560546875,304.09832763671875,0.9990000128746032,0.5659075975418091,0.4300160109996795,293.2948608398437,297.1499938964844,293.1499938964844,0.0099113723263144,-3077.6806640625,301.9466247558594,0.4674095213413238,0.050000000745058,0.2342218458652496,291.0631408691406,291.1499938964844,260.3251342773437,258.6858215332031,280.3739624023437,294.5237731933594,291.0604553222656,1.0,0.2847956717014313,0.7046797275543213,0.7046797275543213,1.0,1.0,-1.2643378973007202,0.5233768224716187,0.7409610748291016,0.2238234132528305,0.0,0.0,0.621499240398407,60.854305267333984,74.0,-45.79247283935547,-13543.51171875,245.61892700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49908447265625,307.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.12109375,18000.0,0.0,0.0,0.2863589227199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652100682258606,0.6652167439460754,-6.702642622258281e-06,0.0,0.0002906178997363,0.0,0.0,51.108375549316406,0.0,0.0,0.0,0.4299004375934601,4.0,0.0,1.0
569100,293.1897277832031,297.1499938964844,293.1499938964844,0.0972540825605392,-2241.3271484375,304.1517333984375,0.7010535001754761,0.1551835834980011,0.1415544897317886,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.4640509784221649,0.050000000745058,0.0494339987635612,293.32391357421875,297.1499938964844,293.1499938964844,0.2010508626699447,-3114.244384765625,304.1665954589844,0.8467106223106384,0.2780267894268036,0.1964616328477859,293.0809631347656,297.1499938964844,293.1499938964844,0.3713005483150482,-6878.0703125,304.094970703125,0.9990000128746032,0.5639725923538208,0.4362886250019073,293.2971496582031,297.1499938964844,293.1499938964844,0.0098863216117024,-3075.4423828125,301.9129333496094,0.4640509784221649,0.050000000745058,0.234493613243103,291.0497436523437,291.1499938964844,260.3185729980469,258.67987060546875,280.3702087402344,294.52783203125,291.0473022460937,1.0,0.2872576117515564,0.7044054269790649,0.7044054269790649,1.0,1.0,-1.270018458366394,0.525857150554657,0.7441612482070923,0.2249995768070221,0.0,0.0,0.6295337677001953,62.38867950439453,74.0,-40.785255432128906,-13598.76171875,251.0763702392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,307.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.080078125,18000.0,0.0,0.0,0.2856849730014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805076599121094,0.6805145144462585,-6.819276222813642e-06,0.0,0.0002899339306168,0.0,0.0,53.51206588745117,0.0,0.0,0.0,0.4358870983123779,4.0,0.0,1.0
569160,293.1881408691406,297.1499938964844,293.1499938964844,0.0972151011228561,-2240.816162109375,304.1514892578125,0.6972782611846924,0.1549936234951019,0.1413933485746383,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.4605903625488281,0.050000000745058,0.049491349607706,293.32452392578125,297.1499938964844,293.1499938964844,0.1992536038160324,-3092.20751953125,304.1668395996094,0.840779721736908,0.2757008671760559,0.1948865205049514,293.09716796875,297.1499938964844,293.1499938964844,0.3782771527767181,-6980.75830078125,304.09228515625,0.9990000128746032,0.5616662502288818,0.4424782395362854,293.2994689941406,297.1499938964844,293.1499938964844,0.0098595106974244,-3072.74072265625,301.8787841796875,0.4605903625488281,0.050000000745058,0.2347656488418579,291.0374755859375,291.1499938964844,260.3119201660156,258.6737670898437,280.366455078125,294.5319519042969,291.0352478027344,1.0,0.2897102236747741,0.7041221857070923,0.7041221857070923,1.0,1.0,-1.2757593393325806,0.5283623337745667,0.7473970651626587,0.2261919230222702,0.0,0.0,0.6382743120193481,63.92583847045898,77.0,-36.76390075683594,-13655.017578125,256.6068725585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,307.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17682.751953125,18000.0,0.0,0.0,0.2855486869812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975101828575134,0.6975171566009521,-6.953337560844375e-06,0.0,0.0002897956292144,0.0,0.0,56.29036712646485,0.0,0.0,0.0,0.4426290094852447,4.0,0.0,1.0
569220,293.184326171875,297.1499938964844,293.1499938964844,0.0972781330347061,-2242.3740234375,304.15087890625,0.690352737903595,0.1547964811325073,0.1412708014249801,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.4540525078773498,0.050000000745058,0.0496066696941852,293.32574462890625,297.1499938964844,293.1499938964844,0.195587083697319,-3047.068603515625,304.1673583984375,0.8294171690940857,0.2710342109203338,0.1917261630296707,293.1312561035156,297.1499938964844,293.1499938964844,0.3921247720718384,-7182.6298828125,304.0885009765625,0.9990000128746032,0.5560984015464783,0.4546697735786438,293.3043518066406,297.1499938964844,293.1499938964844,0.0098010087385773,-3066.012451171875,301.8091125488281,0.4540525078773498,0.050000000745058,0.235312670469284,291.0162048339844,291.1499938964844,260.2982177734375,258.66119384765625,280.35894775390625,294.5403137207031,291.0144348144531,1.0,0.2945805191993713,0.703555703163147,0.703555703163147,1.0,1.0,-1.2872480154037476,0.5333750247955322,0.7538729310035706,0.2285913825035095,0.0,0.0,0.6575843691825867,67.0175552368164,80.0,-29.86087417602539,-13770.9697265625,267.8418884277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895446777344,307.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17613.0546875,18000.0,0.0,0.0,0.2867957949638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362339496612549,0.7362412214279175,-7.274719337146962e-06,0.0,0.0002910612674895,0.0,0.0,63.04512405395508,0.0,0.0,0.0,0.4582921266555786,4.0,0.0,1.0
569280,293.184326171875,297.1499938964844,293.1499938964844,0.0972781330347061,-2242.3740234375,304.15087890625,0.690352737903595,0.1547964811325073,0.1412708014249801,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.4540525078773498,0.050000000745058,0.0496066696941852,293.32574462890625,297.1499938964844,293.1499938964844,0.195587083697319,-3047.068603515625,304.1673583984375,0.8294171690940857,0.2710342109203338,0.1917261630296707,293.1312561035156,297.1499938964844,293.1499938964844,0.3921247720718384,-7182.6298828125,304.0885009765625,0.9990000128746032,0.5560984015464783,0.4546697735786438,293.3043518066406,297.1499938964844,293.1499938964844,0.0098010087385773,-3066.012451171875,301.8091125488281,0.4540525078773498,0.050000000745058,0.235312670469284,291.0162048339844,291.1499938964844,260.2982177734375,258.66119384765625,280.35894775390625,294.5403137207031,291.0144348144531,1.0,0.2945805191993713,0.703555703163147,0.703555703163147,1.0,1.0,-1.2872480154037476,0.5333750247955322,0.7538729310035706,0.2285913825035095,0.0,0.0,0.6575843691825867,67.0175552368164,80.0,-29.86087417602539,-13770.9697265625,267.8418884277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895446777344,307.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17613.0546875,18000.0,0.0,0.0,0.2867957949638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362339496612549,0.7362412214279175,-7.274719337146962e-06,0.0,0.0002910612674895,0.0,0.0,63.04512405395508,0.0,0.0,0.0,0.4582921266555786,4.0,0.0,1.0
569340,293.17974853515625,297.1499938964844,293.1499938964844,0.0974898561835289,-2246.62841796875,304.1502380371094,0.6841720342636108,0.1548545807600021,0.141368880867958,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.4480450749397278,0.050000000745058,0.0497226975858211,293.326904296875,297.1499938964844,293.1499938964844,0.1918240636587143,-3000.4833984375,304.1678466796875,0.818467915058136,0.2663476169109344,0.1885521411895752,293.1667785644531,297.1499938964844,293.1499938964844,0.4057809710502624,-7379.36669921875,304.0862731933594,0.9990000128746032,0.5493727922439575,0.466615080833435,293.3094787597656,297.1499938964844,293.1499938964844,0.0097358888015151,-3057.436767578125,301.7376708984375,0.4480450749397278,0.050000000745058,0.2358630746603012,290.9996032714844,291.1499938964844,260.2840881347656,258.6481628417969,280.35137939453125,294.5487670898437,290.998291015625,1.0,0.2993963360786438,0.7029892206192017,0.7029892206192017,1.0,1.0,-1.298694372177124,0.538371205329895,0.760323166847229,0.2309902161359787,0.0,0.0,0.6787986159324646,70.12841796875,83.0,-23.32736015319824,-13892.1259765625,279.2810363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,306.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17551.814453125,18000.0,0.0,0.0,0.2898739576339721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802908420562744,0.7802985310554504,-7.666593774047215e-06,0.0,0.0002941852144431,0.0,0.0,71.48341369628906,0.0,0.0,0.0,0.4765807092189789,4.0,0.0,1.0
569400,293.17974853515625,297.1499938964844,293.1499938964844,0.0974898561835289,-2246.62841796875,304.1502380371094,0.6841720342636108,0.1548545807600021,0.141368880867958,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.4480450749397278,0.050000000745058,0.0497226975858211,293.326904296875,297.1499938964844,293.1499938964844,0.1918240636587143,-3000.4833984375,304.1678466796875,0.818467915058136,0.2663476169109344,0.1885521411895752,293.1667785644531,297.1499938964844,293.1499938964844,0.4057809710502624,-7379.36669921875,304.0862731933594,0.9990000128746032,0.5493727922439575,0.466615080833435,293.3094787597656,297.1499938964844,293.1499938964844,0.0097358888015151,-3057.436767578125,301.7376708984375,0.4480450749397278,0.050000000745058,0.2358630746603012,290.9996032714844,291.1499938964844,260.2840881347656,258.6481628417969,280.35137939453125,294.5487670898437,290.998291015625,1.0,0.2993963360786438,0.7029892206192017,0.7029892206192017,1.0,1.0,-1.298694372177124,0.538371205329895,0.760323166847229,0.2309902161359787,0.0,0.0,0.6787986159324646,70.12841796875,83.0,-23.32736015319824,-13892.1259765625,279.2810363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,306.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17551.814453125,18000.0,0.0,0.0,0.2898739576339721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802908420562744,0.7802985310554504,-7.666593774047215e-06,0.0,0.0002941852144431,0.0,0.0,71.48341369628906,0.0,0.0,0.0,0.4765807092189789,4.0,0.0,1.0
569460,293.1730651855469,297.1499938964844,293.1499938964844,0.0979953184723854,-2256.2998046875,304.1492919921875,0.6790416836738586,0.1554497927427292,0.1418615132570266,294.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889221191406,0.4425623118877411,0.050000000745058,0.049838688224554,293.3280029296875,297.1499938964844,293.1499938964844,0.1879681944847107,-2952.476806640625,304.1683044433594,0.8074985146522522,0.2616409361362457,0.18536376953125,293.2038879394531,297.1499938964844,293.1499938964844,0.4191397130489349,-7569.70703125,304.0852966308594,0.9990000128746032,0.5414252281188965,0.478258341550827,293.3148498535156,297.1499938964844,293.1499938964844,0.0096638919785618,-3046.915771484375,301.6644592285156,0.4425623118877411,0.050000000745058,0.2364132851362228,290.9877319335937,291.1499938964844,260.26953125,258.6346740722656,280.3438720703125,294.5572509765625,290.98687744140625,1.0,0.3041560351848602,0.7023842930793762,0.7023842930793762,1.0,1.0,-1.310234308242798,0.5434032678604126,0.7668310403823853,0.2334053814411163,0.0,0.0,0.7012802958488464,73.24142456054688,71.0,-16.833683013916016,-14020.1982421875,290.9432678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17503.466796875,18000.0,0.0,0.0,0.2944839000701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282589912414551,0.8282670974731445,-8.124207852233667e-06,0.0,0.0002988637425005,0.0,0.0,81.6351089477539,0.0,0.0,0.0,0.4969871044158935,4.0,0.0,1.0
569520,293.1730651855469,297.1499938964844,293.1499938964844,0.0979953184723854,-2256.2998046875,304.1492919921875,0.6790416836738586,0.1554497927427292,0.1418615132570266,294.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889221191406,0.4425623118877411,0.050000000745058,0.049838688224554,293.3280029296875,297.1499938964844,293.1499938964844,0.1879681944847107,-2952.476806640625,304.1683044433594,0.8074985146522522,0.2616409361362457,0.18536376953125,293.2038879394531,297.1499938964844,293.1499938964844,0.4191397130489349,-7569.70703125,304.0852966308594,0.9990000128746032,0.5414252281188965,0.478258341550827,293.3148498535156,297.1499938964844,293.1499938964844,0.0096638919785618,-3046.915771484375,301.6644592285156,0.4425623118877411,0.050000000745058,0.2364132851362228,290.9877319335937,291.1499938964844,260.26953125,258.6346740722656,280.3438720703125,294.5572509765625,290.98687744140625,1.0,0.3041560351848602,0.7023842930793762,0.7023842930793762,1.0,1.0,-1.310234308242798,0.5434032678604126,0.7668310403823853,0.2334053814411163,0.0,0.0,0.7012802958488464,73.24142456054688,71.0,-16.833683013916016,-14020.1982421875,290.9432678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17503.466796875,18000.0,0.0,0.0,0.2944839000701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282589912414551,0.8282670974731445,-8.124207852233667e-06,0.0,0.0002988637425005,0.0,0.0,81.6351089477539,0.0,0.0,0.0,0.4969871044158935,4.0,0.0,1.0
569580,293.1664428710937,297.1499938964844,293.1499938964844,0.0985584184527397,-2266.686279296875,304.1486511230469,0.680607259273529,0.1562169790267944,0.1426121741533279,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99188232421875,0.442825436592102,0.050000000745058,0.0498328767716884,293.3288269042969,297.1499938964844,293.1499938964844,0.1837042868137359,-2898.766357421875,304.1693420410156,0.8029471635818481,0.2569629848003387,0.1820933073759079,293.2337646484375,297.1499938964844,293.1499938964844,0.4198255538940429,-7568.13916015625,304.1063232421875,0.9990000128746032,0.5339640974998474,0.4776816368103027,293.3200988769531,297.1499938964844,293.1499938964844,0.0095461048185825,-3024.1767578125,301.5932922363281,0.442825436592102,0.050000000745058,0.236385703086853,290.9945068359375,291.1499938964844,260.2545166015625,258.6207580566406,280.34881591796875,294.565673828125,290.997314453125,1.0,0.3030132055282593,0.701779305934906,0.701779305934906,1.0,1.0,-1.3064876794815063,0.5415826439857483,0.7649050951004028,0.2323485314846038,0.0,0.0,0.7220525741577148,73.03573608398438,59.0,14.940942764282228,-14052.8232421875,288.9246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47283935546875,306.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17505.439453125,18000.0,0.0,0.0,0.3001279532909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768348097801208,0.8768433928489685,-8.62761680764379e-06,0.0,0.0003045917255803,0.0,0.0,93.06227111816406,0.0,0.0,0.0,0.518064558506012,4.0,0.0,1.0
569640,293.1664428710937,297.1499938964844,293.1499938964844,0.0985584184527397,-2266.686279296875,304.1486511230469,0.680607259273529,0.1562169790267944,0.1426121741533279,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99188232421875,0.442825436592102,0.050000000745058,0.0498328767716884,293.3288269042969,297.1499938964844,293.1499938964844,0.1837042868137359,-2898.766357421875,304.1693420410156,0.8029471635818481,0.2569629848003387,0.1820933073759079,293.2337646484375,297.1499938964844,293.1499938964844,0.4198255538940429,-7568.13916015625,304.1063232421875,0.9990000128746032,0.5339640974998474,0.4776816368103027,293.3200988769531,297.1499938964844,293.1499938964844,0.0095461048185825,-3024.1767578125,301.5932922363281,0.442825436592102,0.050000000745058,0.236385703086853,290.9945068359375,291.1499938964844,260.2545166015625,258.6207580566406,280.34881591796875,294.565673828125,290.997314453125,1.0,0.3030132055282593,0.701779305934906,0.701779305934906,1.0,1.0,-1.3064876794815063,0.5415826439857483,0.7649050951004028,0.2323485314846038,0.0,0.0,0.7220525741577148,73.03573608398438,59.0,14.940942764282228,-14052.8232421875,288.9246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47283935546875,306.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17505.439453125,18000.0,0.0,0.0,0.3001279532909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768348097801208,0.8768433928489685,-8.62761680764379e-06,0.0,0.0003045917255803,0.0,0.0,93.06227111816406,0.0,0.0,0.0,0.518064558506012,4.0,0.0,1.0
569700,293.1656799316406,297.1499938964844,293.1499938964844,0.0984635427594184,-2264.5712890625,304.1490783691406,0.6829182505607605,0.1561624705791473,0.1426882594823837,294.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.4448047876358032,0.050000000745058,0.0497899837791919,293.3291320800781,297.1499938964844,293.1499938964844,0.1813146322965622,-2868.313232421875,304.170166015625,0.8029128313064575,0.2546381950378418,0.180439680814743,293.2406311035156,297.1499938964844,293.1499938964844,0.415471464395523,-7498.1669921875,304.1221923828125,0.9990000128746032,0.5315484404563904,0.4734028577804565,293.32232666015625,297.1499938964844,293.1499938964844,0.0094682481139898,-3006.986083984375,301.56121826171875,0.4448047876358032,0.050000000745058,0.2361822426319122,291.0135498046875,291.1499938964844,260.24688720703125,258.6136474609375,280.35577392578125,294.56988525390625,291.0179138183594,1.0,0.3007450997829437,0.7014768123626709,0.7014768123626709,1.0,1.0,-1.2991650104522705,0.5382499694824219,0.7609151005744934,0.2305263429880142,0.0,0.0,0.7292855381965637,71.83535766601562,59.0,37.587669372558594,-14024.8212890625,283.2435913085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33074951171875,306.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17565.541015625,18000.0,0.0,0.0,0.3030512928962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969758749008179,0.8969847559928894,-8.858156434143893e-06,0.0,0.0003075585118494,0.0,0.0,98.238525390625,0.0,0.0,0.0,0.5269573330879211,4.0,0.0,1.0
569760,293.16717529296875,297.1499938964844,293.1499938964844,0.0979936867952346,-2255.31494140625,304.15008544921875,0.6857063174247742,0.1556698083877563,0.142390638589859,294.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.4478383064270019,0.050000000745058,0.0497269257903099,293.3293762207031,297.1499938964844,293.1499938964844,0.1788047850131988,-2836.147705078125,304.17108154296875,0.8040874004364014,0.2523217797279358,0.1787769198417663,293.2415466308594,297.1499938964844,293.1499938964844,0.4086153209209442,-7391.83837890625,304.13970947265625,0.9990000128746032,0.530220091342926,0.4670412838459015,293.3241271972656,297.1499938964844,293.1499938964844,0.0093825329095125,-2987.13916015625,301.5315856933594,0.4478383064270019,0.050000000745058,0.2358831316232681,291.0403137207031,291.1499938964844,260.2391662597656,258.6064453125,280.3648681640625,294.57403564453125,291.0461120605469,1.0,0.2975121438503265,0.7012286186218262,0.7012286186218262,1.0,1.0,-1.288743495941162,0.5335561633110046,0.7551873922348022,0.2279928922653198,0.0,0.0,0.7339490056037903,70.07738494873047,47.0,59.56752395629883,-13968.8232421875,275.1424560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2229919433594,306.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17653.515625,18000.0,0.0,0.0,0.3058818280696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912531077861786,0.9125401377677916,-9.04897660802817e-06,0.0,0.0003104311763308,0.0,0.0,102.4536361694336,0.0,0.0,0.0,0.5339018702507019,4.0,0.0,1.0
569820,293.1767578125,297.1499938964844,293.1499938964844,0.0958297401666641,-2213.55322265625,304.1537170410156,0.692126452922821,0.1533069461584091,0.1405230462551117,294.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4570329189300537,0.050000000745058,0.0495529174804687,293.3296813964844,297.1499938964844,293.1499938964844,0.1734891980886459,-2767.49755859375,304.17291259765625,0.8096587061882019,0.2477135211229324,0.1754332929849624,293.2254333496094,297.1499938964844,293.1499938964844,0.3884721994400024,-7085.75390625,304.1767272949219,0.9990000128746032,0.5311180949211121,0.449017733335495,293.3260803222656,297.1499938964844,293.1499938964844,0.009194865822792,-2941.206298828125,301.4804382324219,0.4570329189300537,0.050000000745058,0.2350577116012573,291.1145324707031,291.1499938964844,260.2234191894531,258.5918273925781,280.38922119140625,294.5819091796875,291.1229553222656,1.0,0.2885556221008301,0.7007322311401367,0.7007322311401367,1.0,1.0,-1.2596583366394043,0.5205391645431519,0.7391192317008972,0.221019297838211,0.0,0.0,0.7340004444122314,65.22869873046875,50.0,100.0281753540039,-13778.5361328125,253.2384796142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1256103515625,306.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.166015625,18000.0,0.0,0.0,0.3108114302158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262428879737854,0.9262521266937256,-9.257182682631536e-06,0.0,0.0003154340956825,0.0,0.0,106.5895767211914,0.0,0.0,0.0,0.5401577949523926,4.0,0.0,1.0
