time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1767578125,297.1499938964844,293.1499938964844,0.0958297401666641,-2213.55322265625,304.1537170410156,0.692126452922821,0.1533069461584091,0.1405230462551117,294.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4570329189300537,0.050000000745058,0.0495529174804687,293.3296813964844,297.1499938964844,293.1499938964844,0.1734891980886459,-2767.49755859375,304.17291259765625,0.8096587061882019,0.2477135211229324,0.1754332929849624,293.2254333496094,297.1499938964844,293.1499938964844,0.3884721994400024,-7085.75390625,304.1767272949219,0.9990000128746032,0.5311180949211121,0.449017733335495,293.3260803222656,297.1499938964844,293.1499938964844,0.009194865822792,-2941.206298828125,301.4804382324219,0.4570329189300537,0.050000000745058,0.2350577116012573,291.1145324707031,291.1499938964844,260.2234191894531,258.5918273925781,280.38922119140625,294.5819091796875,291.1229553222656,1.0,0.2885556221008301,0.7007322311401367,0.7007322311401367,1.0,1.0,-1.2596583366394043,0.5205391645431519,0.7391192317008972,0.221019297838211,0.0,0.0,0.7340004444122314,65.22869873046875,50.0,100.0281753540039,-13778.5361328125,253.2384796142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1256103515625,306.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.166015625,18000.0,0.0,0.0,0.3108114302158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262428879737854,0.9262521266937256,-9.257182682631536e-06,0.0,0.0003154340956825,0.0,0.0,106.5895767211914,0.0,0.0,0.0,0.5401577949523926,4.0,0.0,1.0
569940,293.1902160644531,297.1499938964844,293.1499938964844,0.0926251113414764,-2152.21044921875,304.15777587890625,0.6932710409164429,0.1499009728431701,0.1374600976705551,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4635471105575561,0.050000000745058,0.0494425669312477,293.3300476074219,297.1499938964844,293.1499938964844,0.1681810617446899,-2698.524169921875,304.174072265625,0.8117082715034485,0.2430921196937561,0.1721383184194564,293.19561767578125,297.1499938964844,293.1499938964844,0.3735465407371521,-6863.2705078125,304.19207763671875,0.9990000128746032,0.5352497100830078,0.4371972978115082,293.3262939453125,297.1499938964844,293.1499938964844,0.009028279222548,-2898.668701171875,301.4361877441406,0.4635471105575561,0.050000000745058,0.2345342487096786,291.197998046875,291.1499938964844,260.20733642578125,258.57684326171875,280.40753173828125,294.5890808105469,291.2049255371094,1.0,0.2827437818050384,0.7002357840538025,0.7002357840538025,1.0,1.0,-1.2370697259902954,0.510479211807251,0.7265905737876892,0.2154715210199356,0.0,0.0,0.7218100428581238,62.09425735473633,53.0,106.31330108642578,-13595.4384765625,238.140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1846923828125,306.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18185.53515625,18000.0,0.0,0.0,0.3142454624176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123383164405824,0.9123474955558776,-9.167156349576544e-06,0.0,0.0003189192211721,0.0,0.0,103.39767456054688,0.0,0.0,0.0,0.534271776676178,4.0,0.0,1.0
570000,293.1902160644531,297.1499938964844,293.1499938964844,0.0926251113414764,-2152.21044921875,304.15777587890625,0.6932710409164429,0.1499009728431701,0.1374600976705551,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4635471105575561,0.050000000745058,0.0494425669312477,293.3300476074219,297.1499938964844,293.1499938964844,0.1681810617446899,-2698.524169921875,304.174072265625,0.8117082715034485,0.2430921196937561,0.1721383184194564,293.19561767578125,297.1499938964844,293.1499938964844,0.3735465407371521,-6863.2705078125,304.19207763671875,0.9990000128746032,0.5352497100830078,0.4371972978115082,293.3262939453125,297.1499938964844,293.1499938964844,0.009028279222548,-2898.668701171875,301.4361877441406,0.4635471105575561,0.050000000745058,0.2345342487096786,291.197998046875,291.1499938964844,260.20733642578125,258.57684326171875,280.40753173828125,294.5890808105469,291.2049255371094,1.0,0.2827437818050384,0.7002357840538025,0.7002357840538025,1.0,1.0,-1.2370697259902954,0.510479211807251,0.7265905737876892,0.2154715210199356,0.0,0.0,0.7218100428581238,62.09425735473633,53.0,106.31330108642578,-13595.4384765625,238.140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1846923828125,306.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18185.53515625,18000.0,0.0,0.0,0.3142454624176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123383164405824,0.9123474955558776,-9.167156349576544e-06,0.0,0.0003189192211721,0.0,0.0,103.39767456054688,0.0,0.0,0.0,0.534271776676178,4.0,0.0,1.0
570060,293.197509765625,297.1499938964844,293.1499938964844,0.0899892896413803,-2102.122802734375,304.1595153808594,0.6921176910400391,0.1473837792873382,0.1348256766796112,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.4669880867004394,0.050000000745058,0.049384344369173,293.33026123046875,297.1499938964844,293.1499938964844,0.1633646041154861,-2635.965087890625,304.1740417480469,0.8105258345603943,0.2384828031063079,0.1688750684261322,293.1708068847656,297.1499938964844,293.1499938964844,0.3646950423717499,-6734.36328125,304.1925048828125,0.9990000128746032,0.5391409397125244,0.4308279752731323,293.32574462890625,297.1499938964844,293.1499938964844,0.0088960547000169,-2865.90869140625,301.3890075683594,0.4669880867004394,0.050000000745058,0.2342580705881118,291.25506591796875,291.1499938964844,260.1909484863281,258.5616149902344,280.4164428710937,294.5951843261719,291.2592468261719,1.0,0.2791818380355835,0.70009845495224,0.70009845495224,1.0,1.0,-1.2219407558441162,0.5038222670555115,0.7181185483932495,0.2117648273706436,0.0,0.0,0.7036867737770081,60.3946533203125,56.0,79.16902923583984,-13437.9111328125,229.1142425537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,306.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18371.814453125,18000.0,0.0,0.0,0.31602743268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785516023635864,0.878560483455658,-8.841847375151701e-06,0.0,0.0003207276458851,0.0,0.0,95.04672241210938,0.0,0.0,0.0,0.5196924209594727,4.0,0.0,1.0
570120,293.197509765625,297.1499938964844,293.1499938964844,0.0899892896413803,-2102.122802734375,304.1595153808594,0.6921176910400391,0.1473837792873382,0.1348256766796112,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.4669880867004394,0.050000000745058,0.049384344369173,293.33026123046875,297.1499938964844,293.1499938964844,0.1633646041154861,-2635.965087890625,304.1740417480469,0.8105258345603943,0.2384828031063079,0.1688750684261322,293.1708068847656,297.1499938964844,293.1499938964844,0.3646950423717499,-6734.36328125,304.1925048828125,0.9990000128746032,0.5391409397125244,0.4308279752731323,293.32574462890625,297.1499938964844,293.1499938964844,0.0088960547000169,-2865.90869140625,301.3890075683594,0.4669880867004394,0.050000000745058,0.2342580705881118,291.25506591796875,291.1499938964844,260.1909484863281,258.5616149902344,280.4164428710937,294.5951843261719,291.2592468261719,1.0,0.2791818380355835,0.70009845495224,0.70009845495224,1.0,1.0,-1.2219407558441162,0.5038222670555115,0.7181185483932495,0.2117648273706436,0.0,0.0,0.7036867737770081,60.3946533203125,56.0,79.16902923583984,-13437.9111328125,229.1142425537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,306.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18371.814453125,18000.0,0.0,0.0,0.31602743268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785516023635864,0.878560483455658,-8.841847375151701e-06,0.0,0.0003207276458851,0.0,0.0,95.04672241210938,0.0,0.0,0.0,0.5196924209594727,4.0,0.0,1.0
570180,293.1962890625,297.1499938964844,293.1499938964844,0.0887951850891113,-2079.677001953125,304.15826416015625,0.6915501952171326,0.1464169770479202,0.1336697489023208,294.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.4683863818645477,0.050000000745058,0.0493598580360412,293.32989501953125,297.1499938964844,293.1499938964844,0.1591328680515289,-2581.116455078125,304.1730651855469,0.8071343898773193,0.2339921593666076,0.165708303451538,293.1576538085937,297.1499938964844,293.1499938964844,0.3603928387165069,-6674.7890625,304.18536376953125,0.9990000128746032,0.5413018465042114,0.4281189739704132,293.32489013671875,297.1499938964844,293.1499938964844,0.0087926182895898,-2842.101318359375,301.3368530273437,0.4683863818645477,0.050000000745058,0.2341419160366058,291.2825012207031,291.1499938964844,260.1742553710937,258.5461120605469,280.4186706542969,294.5998840332031,291.28369140625,1.0,0.2774421572685241,0.6999611258506775,0.6999611258506775,1.0,1.0,-1.2133290767669678,0.5000561475753784,0.7132728695869446,0.2095531076192855,0.0,0.0,0.6838493347167969,59.64536666870117,59.0,40.45426177978516,-13311.9921875,224.5086975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61212158203125,306.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18447.142578125,18000.0,0.0,0.0,0.316181868314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354262709617615,0.8354346752166748,-8.410029295191634e-06,0.0,0.000320884399116,0.0,0.0,84.86785125732422,0.0,0.0,0.0,0.5011965036392212,4.0,0.0,1.0
570240,293.1962890625,297.1499938964844,293.1499938964844,0.0887951850891113,-2079.677001953125,304.15826416015625,0.6915501952171326,0.1464169770479202,0.1336697489023208,294.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.4683863818645477,0.050000000745058,0.0493598580360412,293.32989501953125,297.1499938964844,293.1499938964844,0.1591328680515289,-2581.116455078125,304.1730651855469,0.8071343898773193,0.2339921593666076,0.165708303451538,293.1576538085937,297.1499938964844,293.1499938964844,0.3603928387165069,-6674.7890625,304.18536376953125,0.9990000128746032,0.5413018465042114,0.4281189739704132,293.32489013671875,297.1499938964844,293.1499938964844,0.0087926182895898,-2842.101318359375,301.3368530273437,0.4683863818645477,0.050000000745058,0.2341419160366058,291.2825012207031,291.1499938964844,260.1742553710937,258.5461120605469,280.4186706542969,294.5998840332031,291.28369140625,1.0,0.2774421572685241,0.6999611258506775,0.6999611258506775,1.0,1.0,-1.2133290767669678,0.5000561475753784,0.7132728695869446,0.2095531076192855,0.0,0.0,0.6838493347167969,59.64536666870117,59.0,40.45426177978516,-13311.9921875,224.5086975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61212158203125,306.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18447.142578125,18000.0,0.0,0.0,0.316181868314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354262709617615,0.8354346752166748,-8.410029295191634e-06,0.0,0.000320884399116,0.0,0.0,84.86785125732422,0.0,0.0,0.0,0.5011965036392212,4.0,0.0,1.0
570300,293.19512939453125,297.1499938964844,293.1499938964844,0.0884785652160644,-2073.861328125,304.1573486328125,0.6910092830657959,0.1460618078708648,0.1333298981189727,294.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.4684625566005707,0.050000000745058,0.0493585281074047,293.3296203613281,297.1499938964844,293.1499938964844,0.1572140604257583,-2556.299560546875,304.17236328125,0.8046464920043945,0.2317675948143005,0.164154052734375,293.154296875,297.1499938964844,293.1499938964844,0.3597936630249023,-6668.46142578125,304.1800231933594,0.9990000128746032,0.541864275932312,0.4279694855213165,293.3244934082031,297.1499938964844,293.1499938964844,0.0087500866502523,-2833.19970703125,301.3085021972656,0.4684625566005707,0.050000000745058,0.2341356128454208,291.2854309082031,291.1499938964844,260.1658020019531,258.5382995605469,280.4180603027344,294.6018981933594,291.28533935546875,1.0,0.2771341800689697,0.6998924612998962,0.6998924612998962,1.0,1.0,-1.2108659744262695,0.4989859759807586,0.7118799686431885,0.2088717669248581,0.0,0.0,0.6744929552078247,59.573829650878906,59.0,21.25499153137207,-13261.5283203125,223.4953155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7532958984375,306.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18445.453125,18000.0,0.0,0.0,0.3157036006450653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135437965393066,0.8135519623756409,-8.190530024876352e-06,0.0,0.0003203990054316,0.0,0.0,79.95980834960938,0.0,0.0,0.0,0.4918870627880096,4.0,0.0,1.0
570360,293.1939697265625,297.1499938964844,293.1499938964844,0.0882328152656555,-2069.4384765625,304.1564636230469,0.6901154518127441,0.1457183361053466,0.133021742105484,294.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.4681745767593384,0.050000000745058,0.0493636429309845,293.329345703125,297.1499938964844,293.1499938964844,0.1553892940282821,-2532.71533203125,304.1716003417969,0.8016838431358337,0.229546383023262,0.1626088470220565,293.1526794433594,297.1499938964844,293.1499938964844,0.3601051568984985,-6675.7763671875,304.1739807128906,0.9990000128746032,0.5421316027641296,0.4285341203212738,293.32421875,297.1499938964844,293.1499938964844,0.0087121920660138,-2825.837158203125,301.2786865234375,0.4681745767593384,0.050000000745058,0.2341598719358444,291.28271484375,291.1499938964844,260.1573181152344,258.5304260253906,280.4169311523437,294.60382080078125,291.2816467285156,1.0,0.2771421372890472,0.6997629404067993,0.6997629404067993,1.0,1.0,-1.2093535661697388,0.4983196854591369,0.7110338807106018,0.2083970457315445,0.0,0.0,0.6658926606178284,59.67927932739258,62.0,4.280935764312744,-13219.869140625,223.1820678710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18424.220703125,18000.0,0.0,0.0,0.314902126789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927744388580322,0.7927824258804321,-7.983136129041668e-06,0.0,0.0003195856406819,0.0,0.0,75.46730041503906,0.0,0.0,0.0,0.4830999374389648,4.0,0.0,1.0
570420,293.19189453125,297.1499938964844,293.1499938964844,0.0878540948033332,-2062.82568359375,304.1549377441406,0.6873113512992859,0.1450224220752716,0.1324270367622375,294.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4666255414485931,0.050000000745058,0.0493907444179058,293.328857421875,297.1499938964844,293.1499938964844,0.1519301235675811,-2487.983642578125,304.170166015625,0.7945528030395508,0.2251013964414596,0.1595320552587509,293.1539306640625,297.1499938964844,293.1499938964844,0.363059401512146,-6724.92236328125,304.1610717773437,0.9990000128746032,0.5418212413787842,0.4315199851989746,293.3240661621094,297.1499938964844,293.1499938964844,0.0086459210142493,-2814.3125,301.2152709960937,0.4666255414485931,0.050000000745058,0.2342884242534637,291.2653503417969,291.1499938964844,260.1401062011719,258.5145263671875,280.4128723144531,294.6075134277344,291.26300048828125,1.0,0.2779708504676819,0.6995038986206055,0.6995038986206055,1.0,1.0,-1.2087161540985107,0.4980316758155823,0.7106844782829285,0.2080065906047821,0.0,0.0,0.6515331864356995,60.35197448730469,65.0,-20.80937385559082,-13164.8603515625,224.34246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,307.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18346.626953125,18000.0,0.0,0.0,0.3124975562095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568355202674866,0.7568431496620178,-7.62740410209517e-06,0.0,0.0003171453136019,0.0,0.0,68.07451629638672,0.0,0.0,0.0,0.468011200428009,4.0,0.0,1.0
570480,293.19189453125,297.1499938964844,293.1499938964844,0.0878540948033332,-2062.82568359375,304.1549377441406,0.6873113512992859,0.1450224220752716,0.1324270367622375,294.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4666255414485931,0.050000000745058,0.0493907444179058,293.328857421875,297.1499938964844,293.1499938964844,0.1519301235675811,-2487.983642578125,304.170166015625,0.7945528030395508,0.2251013964414596,0.1595320552587509,293.1539306640625,297.1499938964844,293.1499938964844,0.363059401512146,-6724.92236328125,304.1610717773437,0.9990000128746032,0.5418212413787842,0.4315199851989746,293.3240661621094,297.1499938964844,293.1499938964844,0.0086459210142493,-2814.3125,301.2152709960937,0.4666255414485931,0.050000000745058,0.2342884242534637,291.2653503417969,291.1499938964844,260.1401062011719,258.5145263671875,280.4128723144531,294.6075134277344,291.26300048828125,1.0,0.2779708504676819,0.6995038986206055,0.6995038986206055,1.0,1.0,-1.2087161540985107,0.4980316758155823,0.7106844782829285,0.2080065906047821,0.0,0.0,0.6515331864356995,60.35197448730469,65.0,-20.80937385559082,-13164.8603515625,224.34246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,307.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18346.626953125,18000.0,0.0,0.0,0.3124975562095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568355202674866,0.7568431496620178,-7.62740410209517e-06,0.0,0.0003171453136019,0.0,0.0,68.07451629638672,0.0,0.0,0.0,0.468011200428009,4.0,0.0,1.0
570540,293.1903076171875,297.1499938964844,293.1499938964844,0.0875367149710655,-2057.4267578125,304.1538391113281,0.6833783984184265,0.1442877203226089,0.1318212449550628,294.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.4639239013195038,0.050000000745058,0.0494365468621254,293.3284912109375,297.1499938964844,293.1499938964844,0.1486078798770904,-2444.885498046875,304.16900634765625,0.7861603498458862,0.220645472407341,0.1564622670412063,293.1603698730469,297.1499938964844,293.1499938964844,0.3684937059879303,-6810.1201171875,304.1483459472656,0.9990000128746032,0.5404244065284729,0.436521977186203,293.3245849609375,297.1499938964844,293.1499938964844,0.0085868313908576,-2805.1748046875,301.1478881835937,0.4639239013195038,0.050000000745058,0.23450568318367,291.2391967773437,291.1499938964844,260.1226501464844,258.4984741210937,280.40692138671875,294.6112670898437,291.236328125,1.0,0.2796797752380371,0.6992448568344116,0.6992448568344116,1.0,1.0,-1.210623025894165,0.498855710029602,0.711767315864563,0.2082220762968063,0.0,0.0,0.6413404941558838,61.53513717651367,68.0,-34.344139099121094,-13146.24609375,227.4508819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,307.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.23828125,18000.0,0.0,0.0,0.3093633949756622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300958633422852,0.7301032543182373,-7.364389603026211e-06,0.0,0.0003139645268674,0.0,0.0,62.87422561645508,0.0,0.0,0.0,0.4568725228309631,4.0,0.0,1.0
570600,293.1903076171875,297.1499938964844,293.1499938964844,0.0875367149710655,-2057.4267578125,304.1538391113281,0.6833783984184265,0.1442877203226089,0.1318212449550628,294.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.4639239013195038,0.050000000745058,0.0494365468621254,293.3284912109375,297.1499938964844,293.1499938964844,0.1486078798770904,-2444.885498046875,304.16900634765625,0.7861603498458862,0.220645472407341,0.1564622670412063,293.1603698730469,297.1499938964844,293.1499938964844,0.3684937059879303,-6810.1201171875,304.1483459472656,0.9990000128746032,0.5404244065284729,0.436521977186203,293.3245849609375,297.1499938964844,293.1499938964844,0.0085868313908576,-2805.1748046875,301.1478881835937,0.4639239013195038,0.050000000745058,0.23450568318367,291.2391967773437,291.1499938964844,260.1226501464844,258.4984741210937,280.40692138671875,294.6112670898437,291.236328125,1.0,0.2796797752380371,0.6992448568344116,0.6992448568344116,1.0,1.0,-1.210623025894165,0.498855710029602,0.711767315864563,0.2082220762968063,0.0,0.0,0.6413404941558838,61.53513717651367,68.0,-34.344139099121094,-13146.24609375,227.4508819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,307.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.23828125,18000.0,0.0,0.0,0.3093633949756622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300958633422852,0.7301032543182373,-7.364389603026211e-06,0.0,0.0003139645268674,0.0,0.0,62.87422561645508,0.0,0.0,0.0,0.4568725228309631,4.0,0.0,1.0
570660,293.18914794921875,297.1499938964844,293.1499938964844,0.087215356528759,-2051.94091796875,304.1531066894531,0.6785974502563477,0.1435015946626663,0.1311856508255005,294.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.4602585136890411,0.050000000745058,0.0494974106550216,293.3282165527344,297.1499938964844,293.1499938964844,0.1453287303447723,-2402.1142578125,304.16815185546875,0.7769014239311218,0.2161777168512344,0.1533948481082916,293.1711730957031,297.1499938964844,293.1499938964844,0.3757919669151306,-6921.66015625,304.13677978515625,0.9990000128746032,0.537980854511261,0.4430831670761108,293.3258056640625,297.1499938964844,293.1499938964844,0.0085299033671617,-2796.714599609375,301.0776062011719,0.4602585136890411,0.050000000745058,0.234794408082962,291.2105407714844,291.1499938964844,260.10504150390625,258.4822998046875,280.400390625,294.6152038574219,291.2076721191406,1.0,0.2820708751678467,0.6988753080368042,0.6988753080368042,1.0,1.0,-1.2144726514816284,0.5004996657371521,0.7139729857444763,0.2088817358016967,0.0,0.0,0.6351854801177979,63.12836456298828,71.0,-38.938087463378906,-13158.2080078125,232.11032104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227722167969,307.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18159.01953125,18000.0,0.0,0.0,0.3059171438217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127060890197754,0.7127133011817932,-7.191175427578855e-06,0.0,0.0003104670031461,0.0,0.0,59.608036041259766,0.0,0.0,0.0,0.4496417045593261,4.0,0.0,1.0
570720,293.18914794921875,297.1499938964844,293.1499938964844,0.087215356528759,-2051.94091796875,304.1531066894531,0.6785974502563477,0.1435015946626663,0.1311856508255005,294.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.4602585136890411,0.050000000745058,0.0494974106550216,293.3282165527344,297.1499938964844,293.1499938964844,0.1453287303447723,-2402.1142578125,304.16815185546875,0.7769014239311218,0.2161777168512344,0.1533948481082916,293.1711730957031,297.1499938964844,293.1499938964844,0.3757919669151306,-6921.66015625,304.13677978515625,0.9990000128746032,0.537980854511261,0.4430831670761108,293.3258056640625,297.1499938964844,293.1499938964844,0.0085299033671617,-2796.714599609375,301.0776062011719,0.4602585136890411,0.050000000745058,0.234794408082962,291.2105407714844,291.1499938964844,260.10504150390625,258.4822998046875,280.400390625,294.6152038574219,291.2076721191406,1.0,0.2820708751678467,0.6988753080368042,0.6988753080368042,1.0,1.0,-1.2144726514816284,0.5004996657371521,0.7139729857444763,0.2088817358016967,0.0,0.0,0.6351854801177979,63.12836456298828,71.0,-38.938087463378906,-13158.2080078125,232.11032104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227722167969,307.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18159.01953125,18000.0,0.0,0.0,0.3059171438217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127060890197754,0.7127133011817932,-7.191175427578855e-06,0.0,0.0003104670031461,0.0,0.0,59.608036041259766,0.0,0.0,0.0,0.4496417045593261,4.0,0.0,1.0
570780,293.1884155273437,297.1499938964844,293.1499938964844,0.0868571400642395,-2045.7193603515625,304.1526794433594,0.673223078250885,0.1426605433225631,0.1305125057697296,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4560688436031341,0.050000000745058,0.0495704524219036,293.3280334472656,297.1499938964844,293.1499938964844,0.1420481652021408,-2359.048583984375,304.1675720214844,0.767136812210083,0.2117019742727279,0.1503296196460724,293.1855163574219,297.1499938964844,293.1499938964844,0.3844919204711914,-7052.34375,304.1267395019531,0.9990000128746032,0.5345393419265747,0.4508310258388519,293.3276672363281,297.1499938964844,293.1499938964844,0.0084724659100174,-2788.009765625,301.00506591796875,0.4560688436031341,0.050000000745058,0.2351408749818802,291.1827392578125,291.1499938964844,260.08721923828125,258.466064453125,280.39306640625,294.6194152832031,291.1800537109375,1.0,0.2849843502044678,0.6985058188438416,0.6985058188438416,1.0,1.0,-1.2197883129119873,0.5027796030044556,0.7170087695121765,0.2099047601222992,0.0,0.0,0.6326949596405029,65.05180358886719,74.0,-38.56538772583008,-13193.5302734375,238.0145568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7437438964844,307.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.478515625,18000.0,0.0,0.0,0.3025509119033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037848830223083,0.7037919759750366,-7.095998171280371e-06,0.0,0.0003070507373195,0.0,0.0,57.931640625,0.0,0.0,0.0,0.4458873569965362,4.0,0.0,1.0
570840,293.1884155273437,297.1499938964844,293.1499938964844,0.0868571400642395,-2045.7193603515625,304.1526794433594,0.673223078250885,0.1426605433225631,0.1305125057697296,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4560688436031341,0.050000000745058,0.0495704524219036,293.3280334472656,297.1499938964844,293.1499938964844,0.1420481652021408,-2359.048583984375,304.1675720214844,0.767136812210083,0.2117019742727279,0.1503296196460724,293.1855163574219,297.1499938964844,293.1499938964844,0.3844919204711914,-7052.34375,304.1267395019531,0.9990000128746032,0.5345393419265747,0.4508310258388519,293.3276672363281,297.1499938964844,293.1499938964844,0.0084724659100174,-2788.009765625,301.00506591796875,0.4560688436031341,0.050000000745058,0.2351408749818802,291.1827392578125,291.1499938964844,260.08721923828125,258.466064453125,280.39306640625,294.6194152832031,291.1800537109375,1.0,0.2849843502044678,0.6985058188438416,0.6985058188438416,1.0,1.0,-1.2197883129119873,0.5027796030044556,0.7170087695121765,0.2099047601222992,0.0,0.0,0.6326949596405029,65.05180358886719,74.0,-38.56538772583008,-13193.5302734375,238.0145568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7437438964844,307.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.478515625,18000.0,0.0,0.0,0.3025509119033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037848830223083,0.7037919759750366,-7.095998171280371e-06,0.0,0.0003070507373195,0.0,0.0,57.931640625,0.0,0.0,0.0,0.4458873569965362,4.0,0.0,1.0
570900,293.1879272460937,297.1499938964844,293.1499938964844,0.0866681411862373,-2042.4063720703125,304.15252685546875,0.670402467250824,0.142266109585762,0.1301710307598114,294.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4538568258285522,0.050000000745058,0.0496107675135135,293.32794189453125,297.1499938964844,293.1499938964844,0.1404029130935669,-2337.343505859375,304.1673583984375,0.7621652483940125,0.2094629406929016,0.1487985253334045,293.1939697265625,297.1499938964844,293.1499938964844,0.3892562091350555,-7123.14990234375,304.122314453125,0.9990000128746032,0.5324311852455139,0.4550513923168182,293.3288269042969,297.1499938964844,293.1499938964844,0.0084431366994977,-2783.426513671875,300.968017578125,0.4538568258285522,0.050000000745058,0.235332116484642,291.16961669921875,291.1499938964844,260.0782470703125,258.4579162597656,280.3891906738281,294.6216125488281,291.16705322265625,1.0,0.2865963578224182,0.6983210444450378,0.6983210444450378,1.0,1.0,-1.222884178161621,0.5041095018386841,0.718774676322937,0.2105273604393005,0.0,0.0,0.6327130198478699,66.11638641357422,74.0,-37.41818618774414,-13218.0732421875,241.35888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,307.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.57421875,18000.0,0.0,0.0,0.3010047674179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022041082382202,0.7022112011909485,-7.074155746522592e-06,0.0,0.0003054815751966,0.0,0.0,57.60579681396485,0.0,0.0,0.0,0.4451800286769867,4.0,0.0,1.0
570960,293.1863098144531,297.1499938964844,293.1499938964844,0.0865785330533981,-2040.956298828125,304.1522216796875,0.6677785515785217,0.1421048194169998,0.1299564391374588,294.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4516191184520721,0.050000000745058,0.0496528930962085,293.327880859375,297.1499938964844,293.1499938964844,0.1387535780668258,-2315.51318359375,304.1672058105469,0.7571991086006165,0.2072242051362991,0.1472684890031814,293.20391845703125,297.1499938964844,293.1499938964844,0.3942109048366546,-7196.29833984375,304.11834716796875,0.9990000128746032,0.5299206972122192,0.459419697523117,293.3301086425781,297.1499938964844,293.1499938964844,0.0084132850170135,-2778.649658203125,300.9305419921875,0.4516191184520721,0.050000000745058,0.2355319410562515,291.1570129394531,291.1499938964844,260.0692443847656,258.44976806640625,280.38531494140625,294.62384033203125,291.15460205078125,1.0,0.2882950901985168,0.6981023550033569,0.6981023550033569,1.0,1.0,-1.226323485374451,0.5055809617042542,0.7207425236701965,0.2112273573875427,0.0,0.0,0.6335083842277527,67.23198699951172,62.0,-36.03450012207031,-13246.9072265625,244.9521026611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.789794921875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.919921875,18000.0,0.0,0.0,0.2995989024639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023775577545166,0.7023845911026001,-7.0677983785572e-06,0.0,0.0003040547890122,0.0,0.0,57.58575820922852,0.0,0.0,0.0,0.4451830983161926,4.0,0.0,1.0
571020,293.1827392578125,297.1499938964844,293.1499938964844,0.0864965394139289,-2039.6064453125,304.1516418457031,0.668982982635498,0.1419150084257125,0.1297942101955413,294.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4531158208847046,0.050000000745058,0.0496245808899402,293.32745361328125,297.1499938964844,293.1499938964844,0.1351975351572036,-2267.9296875,304.1674194335937,0.7535150051116943,0.2028021961450576,0.1441490203142166,293.2192687988281,297.1499938964844,293.1499938964844,0.3923833668231964,-7162.98681640625,304.132568359375,0.9990000128746032,0.5254145264625549,0.4564869105815887,293.3325500488281,297.1499938964844,293.1499938964844,0.0083216624334454,-2759.430908203125,300.85888671875,0.4531158208847046,0.050000000745058,0.2353976368904113,291.147216796875,291.1499938964844,260.0511474609375,258.4334411621094,280.388671875,294.6283569335937,291.1484375,1.0,0.2860092222690582,0.6976649165153503,0.6976649165153503,1.0,1.0,-1.2186782360076904,0.50211501121521,0.7165632247924805,0.2093184888362884,0.0,0.0,0.6349965333938599,66.40393829345703,50.0,-7.310999393463135,-13213.73828125,240.4129943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,307.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.98046875,18000.0,0.0,0.0,0.2971729934215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059049010276794,0.7059119939804077,-7.09051391822868e-06,0.0,0.0003015928086824,0.0,0.0,58.1476936340332,0.0,0.0,0.0,0.4464689195156097,4.0,0.0,1.0
571080,293.1827392578125,297.1499938964844,293.1499938964844,0.0864965394139289,-2039.6064453125,304.1516418457031,0.668982982635498,0.1419150084257125,0.1297942101955413,294.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4531158208847046,0.050000000745058,0.0496245808899402,293.32745361328125,297.1499938964844,293.1499938964844,0.1351975351572036,-2267.9296875,304.1674194335937,0.7535150051116943,0.2028021961450576,0.1441490203142166,293.2192687988281,297.1499938964844,293.1499938964844,0.3923833668231964,-7162.98681640625,304.132568359375,0.9990000128746032,0.5254145264625549,0.4564869105815887,293.3325500488281,297.1499938964844,293.1499938964844,0.0083216624334454,-2759.430908203125,300.85888671875,0.4531158208847046,0.050000000745058,0.2353976368904113,291.147216796875,291.1499938964844,260.0511474609375,258.4334411621094,280.388671875,294.6283569335937,291.1484375,1.0,0.2860092222690582,0.6976649165153503,0.6976649165153503,1.0,1.0,-1.2186782360076904,0.50211501121521,0.7165632247924805,0.2093184888362884,0.0,0.0,0.6349965333938599,66.40393829345703,50.0,-7.310999393463135,-13213.73828125,240.4129943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,307.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.98046875,18000.0,0.0,0.0,0.2971729934215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059049010276794,0.7059119939804077,-7.09051391822868e-06,0.0,0.0003015928086824,0.0,0.0,58.1476936340332,0.0,0.0,0.0,0.4464689195156097,4.0,0.0,1.0
571140,293.1852111816406,297.1499938964844,293.1499938964844,0.0854658633470535,-2019.9254150390625,304.1528625488281,0.6737431883811951,0.1405941843986511,0.1287812292575836,294.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.459821879863739,0.050000000745058,0.0495049245655536,293.3268737792969,297.1499938964844,293.1499938964844,0.1312672197818756,-2214.528564453125,304.1681823730469,0.7550026178359985,0.1984246522188186,0.1410228759050369,293.2153015136719,297.1499938964844,293.1499938964844,0.3796215951442718,-6966.1455078125,304.1598205566406,0.9990000128746032,0.5244168043136597,0.4438774883747101,293.33404541015625,297.1499938964844,293.1499938964844,0.0081971483305096,-2728.602783203125,300.7977600097656,0.459821879863739,0.050000000745058,0.2348300367593765,291.1716613769531,291.1499938964844,260.032958984375,258.4171142578125,280.4019470214844,294.6328430175781,291.17510986328125,1.0,0.2795495986938476,0.6972275376319885,0.6972275376319885,1.0,1.0,-1.1977542638778689,0.4928529262542724,0.704901397228241,0.2042732089757919,0.0,0.0,0.6307070851325989,63.07178497314453,53.0,29.212968826293945,-13050.39453125,226.0557861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618103027344,307.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.32421875,18000.0,0.0,0.0,0.2948614358901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017554044723511,0.7017624974250793,-7.07411845723982e-06,0.0,0.0002992468944285,0.0,0.0,57.55268478393555,0.0,0.0,0.0,0.4448915421962738,4.0,0.0,1.0
571200,293.1852111816406,297.1499938964844,293.1499938964844,0.0854658633470535,-2019.9254150390625,304.1528625488281,0.6737431883811951,0.1405941843986511,0.1287812292575836,294.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.459821879863739,0.050000000745058,0.0495049245655536,293.3268737792969,297.1499938964844,293.1499938964844,0.1312672197818756,-2214.528564453125,304.1681823730469,0.7550026178359985,0.1984246522188186,0.1410228759050369,293.2153015136719,297.1499938964844,293.1499938964844,0.3796215951442718,-6966.1455078125,304.1598205566406,0.9990000128746032,0.5244168043136597,0.4438774883747101,293.33404541015625,297.1499938964844,293.1499938964844,0.0081971483305096,-2728.602783203125,300.7977600097656,0.459821879863739,0.050000000745058,0.2348300367593765,291.1716613769531,291.1499938964844,260.032958984375,258.4171142578125,280.4019470214844,294.6328430175781,291.17510986328125,1.0,0.2795495986938476,0.6972275376319885,0.6972275376319885,1.0,1.0,-1.1977542638778689,0.4928529262542724,0.704901397228241,0.2042732089757919,0.0,0.0,0.6307070851325989,63.07178497314453,53.0,29.212968826293945,-13050.39453125,226.0557861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618103027344,307.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.32421875,18000.0,0.0,0.0,0.2948614358901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017554044723511,0.7017624974250793,-7.07411845723982e-06,0.0,0.0002992468944285,0.0,0.0,57.55268478393555,0.0,0.0,0.0,0.4448915421962738,4.0,0.0,1.0
571260,293.18572998046875,297.1499938964844,293.1499938964844,0.0842871442437172,-1997.57275390625,304.15380859375,0.6758138537406921,0.1395886987447738,0.1276054680347442,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4642020761966705,0.050000000745058,0.049432098865509,293.32867431640625,297.1499938964844,293.1499938964844,0.1270538121461868,-2156.907470703125,304.1690979003906,0.7533998489379883,0.1935731470584869,0.1376211792230606,293.2010192871094,297.1499938964844,293.1499938964844,0.3708639144897461,-6834.49072265625,304.1706237792969,0.9990000128746032,0.5256672501564026,0.4360207021236419,293.3343505859375,297.1499938964844,293.1499938964844,0.0080862119793891,-2700.738525390625,300.7404479980469,0.4642020761966705,0.050000000745058,0.2344845980405807,291.19891357421875,291.1499938964844,260.0146484375,258.4008483886719,280.40972900390625,294.63702392578125,291.199951171875,1.0,0.275715708732605,0.6969544887542725,0.6969544887542725,1.0,1.0,-1.1823208332061768,0.4860846102237701,0.696236252784729,0.2004737555980682,0.0,0.0,0.6220601201057434,61.00527572631836,56.0,27.102096557617188,-12872.4130859375,216.5217437744141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,307.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.376953125,18000.0,0.0,0.0,0.2922396063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863406300544739,0.6863476037979126,-6.965454304008745e-06,0.0,0.0002965860476251,0.0,0.0,55.078948974609375,0.0,0.0,0.0,0.4389540553092956,4.0,0.0,1.0
571320,293.18572998046875,297.1499938964844,293.1499938964844,0.0842871442437172,-1997.57275390625,304.15380859375,0.6758138537406921,0.1395886987447738,0.1276054680347442,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4642020761966705,0.050000000745058,0.049432098865509,293.32867431640625,297.1499938964844,293.1499938964844,0.1270538121461868,-2156.907470703125,304.1690979003906,0.7533998489379883,0.1935731470584869,0.1376211792230606,293.2010192871094,297.1499938964844,293.1499938964844,0.3708639144897461,-6834.49072265625,304.1706237792969,0.9990000128746032,0.5256672501564026,0.4360207021236419,293.3343505859375,297.1499938964844,293.1499938964844,0.0080862119793891,-2700.738525390625,300.7404479980469,0.4642020761966705,0.050000000745058,0.2344845980405807,291.19891357421875,291.1499938964844,260.0146484375,258.4008483886719,280.40972900390625,294.63702392578125,291.199951171875,1.0,0.275715708732605,0.6969544887542725,0.6969544887542725,1.0,1.0,-1.1823208332061768,0.4860846102237701,0.696236252784729,0.2004737555980682,0.0,0.0,0.6220601201057434,61.00527572631836,56.0,27.102096557617188,-12872.4130859375,216.5217437744141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,307.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.376953125,18000.0,0.0,0.0,0.2922396063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863406300544739,0.6863476037979126,-6.965454304008745e-06,0.0,0.0002965860476251,0.0,0.0,55.078948974609375,0.0,0.0,0.0,0.4389540553092956,4.0,0.0,1.0
571380,293.1842346191406,297.1499938964844,293.1499938964844,0.0837602913379669,-1987.8536376953125,304.1534118652344,0.6765132546424866,0.1389876753091812,0.1269866526126861,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4660339653491974,0.050000000745058,0.0494011789560318,293.3285217285156,297.1499938964844,293.1499938964844,0.1233801245689392,-2106.7607421875,304.1688537597656,0.7495969533920288,0.1890738159418106,0.1344223171472549,293.19195556640625,297.1499938964844,293.1499938964844,0.3671455979347229,-6781.07470703125,304.16973876953125,0.9990000128746032,0.5262261629104614,0.4326397776603699,293.3338623046875,297.1499938964844,293.1499938964844,0.0080010751262307,-2681.353759765625,300.67822265625,0.4660339653491974,0.050000000745058,0.2343379110097885,291.1995544433594,291.1499938964844,259.9963073730469,258.3846740722656,280.4120788574219,294.6404724121094,291.1987609863281,1.0,0.2737604081630707,0.6966814398765564,0.6966814398765564,1.0,1.0,-1.1734648942947388,0.4821846485137939,0.6912802457809448,0.1982565522193908,0.0,0.0,0.6152224540710449,60.09562683105469,59.0,3.704052686691284,-12739.392578125,211.69448852539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,307.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18142.751953125,18000.0,0.0,0.0,0.2893515825271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704979538917542,0.6705048084259033,-6.832969575043535e-06,0.0,0.0002936550590675,0.0,0.0,52.47877502441406,0.0,0.0,0.0,0.4327251017093658,4.0,0.0,1.0
571440,293.1842346191406,297.1499938964844,293.1499938964844,0.0837602913379669,-1987.8536376953125,304.1534118652344,0.6765132546424866,0.1389876753091812,0.1269866526126861,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4660339653491974,0.050000000745058,0.0494011789560318,293.3285217285156,297.1499938964844,293.1499938964844,0.1233801245689392,-2106.7607421875,304.1688537597656,0.7495969533920288,0.1890738159418106,0.1344223171472549,293.19195556640625,297.1499938964844,293.1499938964844,0.3671455979347229,-6781.07470703125,304.16973876953125,0.9990000128746032,0.5262261629104614,0.4326397776603699,293.3338623046875,297.1499938964844,293.1499938964844,0.0080010751262307,-2681.353759765625,300.67822265625,0.4660339653491974,0.050000000745058,0.2343379110097885,291.1995544433594,291.1499938964844,259.9963073730469,258.3846740722656,280.4120788574219,294.6404724121094,291.1987609863281,1.0,0.2737604081630707,0.6966814398765564,0.6966814398765564,1.0,1.0,-1.1734648942947388,0.4821846485137939,0.6912802457809448,0.1982565522193908,0.0,0.0,0.6152224540710449,60.09562683105469,59.0,3.704052686691284,-12739.392578125,211.69448852539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,307.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18142.751953125,18000.0,0.0,0.0,0.2893515825271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704979538917542,0.6705048084259033,-6.832969575043535e-06,0.0,0.0002936550590675,0.0,0.0,52.47877502441406,0.0,0.0,0.0,0.4327251017093658,4.0,0.0,1.0
571500,293.1833801269531,297.1499938964844,293.1499938964844,0.0835836455225944,-1984.6839599609373,304.1531066894531,0.6762613654136658,0.1387223154306411,0.1267376095056533,294.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4662433266639709,0.050000000745058,0.0493976026773452,293.32830810546875,297.1499938964844,293.1499938964844,0.1216544583439827,-2083.172607421875,304.1685485839844,0.7470405697822571,0.1868570148944854,0.1328684240579605,293.1893615722656,297.1499938964844,293.1499938964844,0.3667055368423462,-6776.0576171875,304.1669311523437,0.9990000128746032,0.5262022614479065,0.4322457909584045,293.3335876464844,297.1499938964844,293.1499938964844,0.0079639153555035,-2673.386962890625,300.6459350585937,0.4662433266639709,0.050000000745058,0.2343209534883499,291.1947326660156,291.1499938964844,259.9870910644531,258.3766174316406,280.4118347167969,294.6419372558594,291.19342041015625,1.0,0.2733646631240845,0.696544885635376,0.696544885635376,1.0,1.0,-1.170802354812622,0.4810036718845367,0.6897987127304077,0.1975648552179336,0.0,0.0,0.61271071434021,59.96689224243164,59.0,-5.936536312103272,-12692.3154296875,210.5431060791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8232421875,307.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.265625,18000.0,0.0,0.0,0.2878746688365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641995906829834,0.6642063856124878,-6.777514954592334e-06,0.0,0.0002921561826951,0.0,0.0,51.4491081237793,0.0,0.0,0.0,0.430220752954483,4.0,0.0,1.0
571560,293.1825256347656,297.1499938964844,293.1499938964844,0.0834380984306335,-1982.1221923828125,304.1528015136719,0.675634503364563,0.1384646892547607,0.1265060156583786,294.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.4660614132881164,0.050000000745058,0.0494007393717765,293.3280639648437,297.1499938964844,293.1499938964844,0.1199691146612167,-2060.09521484375,304.1682434082031,0.744099497795105,0.1846447587013244,0.1313260942697525,293.18804931640625,297.1499938964844,293.1499938964844,0.3670744597911834,-6783.24755859375,304.1631774902344,0.9990000128746032,0.5259633660316467,0.4325884580612182,293.3333435058594,297.1499938964844,293.1499938964844,0.0079291900619864,-2666.1962890625,300.6129150390625,0.4660614132881164,0.050000000745058,0.2343358397483825,291.18768310546875,291.1499938964844,259.9779052734375,258.3685913085937,280.4105834960937,294.6432800292969,291.1859741210937,1.0,0.2732951641082763,0.6964466571807861,0.6964466571807861,1.0,1.0,-1.1691052913665771,0.480251133441925,0.6888542175292969,0.1971103549003601,0.0,0.0,0.6108983159065247,60.02182769775391,62.0,-13.797321319580078,-12657.140625,210.08384704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8332214355469,307.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.33203125,18000.0,0.0,0.0,0.2864174544811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592230200767517,0.6592297554016113,-6.732108431606321e-06,0.0,0.0002906773006543,0.0,0.0,50.63456726074219,0.0,0.0,0.0,0.4282304346561432,4.0,0.0,1.0
571620,293.1809997558594,297.1499938964844,293.1499938964844,0.0831980034708976,-1977.9923095703125,304.1522827148437,0.673381507396698,0.1379498094320297,0.1260673403739929,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4646610617637634,0.050000000745058,0.0494245253503322,293.32769775390625,297.1499938964844,293.1499938964844,0.1166630685329437,-2014.660888671875,304.16766357421875,0.7372316122055054,0.1802079230546951,0.128252238035202,293.18902587890625,297.1499938964844,293.1499938964844,0.3699118494987488,-6828.89013671875,304.1540222167969,0.9990000128746032,0.5248138904571533,0.4351854920387268,293.33319091796875,297.1499938964844,293.1499938964844,0.0078647462651133,-2653.3564453125,300.5448608398437,0.4646610617637634,0.050000000745058,0.2344486713409423,291.1693420410156,291.1499938964844,259.9595031738281,258.3526611328125,280.4061889648437,294.645751953125,291.1672668457031,1.0,0.2739983797073364,0.6962502002716064,0.6962502002716064,1.0,1.0,-1.1681692600250244,0.4798134863376617,0.6883557438850403,0.1967852562665939,0.0,0.0,0.6095097661018372,60.60959243774414,65.0,-23.69314765930176,-12619.91015625,210.9390411376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,307.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.34375,18000.0,0.0,0.0,0.2836901843547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537616848945618,0.6537683606147766,-6.676129032712197e-06,0.0,0.0002879094681702,0.0,0.0,49.71305465698242,0.0,0.0,0.0,0.4259910881519317,4.0,0.0,1.0
