time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.1809997558594,297.1499938964844,293.1499938964844,0.0831980034708976,-1977.9923095703125,304.1522827148437,0.673381507396698,0.1379498094320297,0.1260673403739929,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4646610617637634,0.050000000745058,0.0494245253503322,293.32769775390625,297.1499938964844,293.1499938964844,0.1166630685329437,-2014.660888671875,304.16766357421875,0.7372316122055054,0.1802079230546951,0.128252238035202,293.18902587890625,297.1499938964844,293.1499938964844,0.3699118494987488,-6828.89013671875,304.1540222167969,0.9990000128746032,0.5248138904571533,0.4351854920387268,293.33319091796875,297.1499938964844,293.1499938964844,0.0078647462651133,-2653.3564453125,300.5448608398437,0.4646610617637634,0.050000000745058,0.2344486713409423,291.1693420410156,291.1499938964844,259.9595031738281,258.3526611328125,280.4061889648437,294.645751953125,291.1672668457031,1.0,0.2739983797073364,0.6962502002716064,0.6962502002716064,1.0,1.0,-1.1681692600250244,0.4798134863376617,0.6883557438850403,0.1967852562665939,0.0,0.0,0.6095097661018372,60.60959243774414,65.0,-23.69314765930176,-12619.91015625,210.9390411376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,307.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.34375,18000.0,0.0,0.0,0.2836901843547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537616848945618,0.6537683606147766,-6.676129032712197e-06,0.0,0.0002879094681702,0.0,0.0,49.71305465698242,0.0,0.0,0.0,0.4259910881519317,4.0,0.0,1.0
571740,293.1797790527344,297.1499938964844,293.1499938964844,0.0829738229513168,-1974.162109375,304.1518859863281,0.6700392961502075,0.1374123096466064,0.1256324350833892,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4620497226715088,0.050000000745058,0.0494677126407623,293.3276062011719,297.1499938964844,293.1499938964844,0.1133751943707466,-1969.1923828125,304.1672668457031,0.7293004393577576,0.1757295578718185,0.1251681596040725,293.1942749023437,297.1499938964844,293.1499938964844,0.375022143125534,-6907.75,304.1441650390625,0.9990000128746032,0.5227688550949097,0.4398642778396606,293.3335876464844,297.1499938964844,293.1499938964844,0.00780346756801,-2641.376953125,300.4747009277344,0.4620497226715088,0.050000000745058,0.2346535325050354,291.1492919921875,291.1499938964844,259.94110107421875,258.3368835449219,280.3999328613281,294.6481018066406,291.1471862792969,1.0,0.2756151854991913,0.696053683757782,0.696053683757782,1.0,1.0,-1.1698580980300903,0.4805128872394562,0.6893452405929565,0.1970855742692947,0.0,0.0,0.6109483242034912,61.7255744934082,68.0,-27.09109306335449,-12619.8427734375,213.72775268554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935791015625,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1796875,18000.0,0.0,0.0,0.281410813331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542764902114868,0.6542831659317017,-6.6677430368145e-06,0.0,0.000285596208414,0.0,0.0,49.71847152709961,0.0,0.0,0.0,0.426075130701065,4.0,0.0,1.0
571800,293.1797790527344,297.1499938964844,293.1499938964844,0.0829738229513168,-1974.162109375,304.1518859863281,0.6700392961502075,0.1374123096466064,0.1256324350833892,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4620497226715088,0.050000000745058,0.0494677126407623,293.3276062011719,297.1499938964844,293.1499938964844,0.1133751943707466,-1969.1923828125,304.1672668457031,0.7293004393577576,0.1757295578718185,0.1251681596040725,293.1942749023437,297.1499938964844,293.1499938964844,0.375022143125534,-6907.75,304.1441650390625,0.9990000128746032,0.5227688550949097,0.4398642778396606,293.3335876464844,297.1499938964844,293.1499938964844,0.00780346756801,-2641.376953125,300.4747009277344,0.4620497226715088,0.050000000745058,0.2346535325050354,291.1492919921875,291.1499938964844,259.94110107421875,258.3368835449219,280.3999328613281,294.6481018066406,291.1471862792969,1.0,0.2756151854991913,0.696053683757782,0.696053683757782,1.0,1.0,-1.1698580980300903,0.4805128872394562,0.6893452405929565,0.1970855742692947,0.0,0.0,0.6109483242034912,61.7255744934082,68.0,-27.09109306335449,-12619.8427734375,213.72775268554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935791015625,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1796875,18000.0,0.0,0.0,0.281410813331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542764902114868,0.6542831659317017,-6.6677430368145e-06,0.0,0.000285596208414,0.0,0.0,49.71847152709961,0.0,0.0,0.0,0.426075130701065,4.0,0.0,1.0
571860,293.17889404296875,297.1499938964844,293.1499938964844,0.0827294513583183,-1969.92626953125,304.15167236328125,0.6658868193626404,0.1368371546268463,0.1251811981201172,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4585783183574676,0.050000000745058,0.0495265051722526,293.3277587890625,297.1499938964844,293.1499938964844,0.1100620552897453,-1923.0435791015625,304.16705322265625,0.7204408049583435,0.1711949855089187,0.1220579668879509,293.203125,297.1499938964844,293.1499938964844,0.3818969428539276,-7011.73486328125,304.1346740722656,0.9990000128746032,0.5198566913604736,0.4461560845375061,293.3345642089844,297.1499938964844,293.1499938964844,0.0077430089004337,-2629.44091796875,300.4027709960937,0.4585783183574676,0.050000000745058,0.2349324226379394,291.1301574707031,291.1499938964844,259.9227294921875,258.32135009765625,280.3932189941406,294.65045166015625,291.1282653808594,1.0,0.2779387235641479,0.6957387924194336,0.6957387924194336,1.0,1.0,-1.173540115356445,0.4820458889007568,0.6914941668510437,0.1978356689214706,0.0,0.0,0.6148926019668579,63.26499176025391,56.0,-26.40383529663086,-12647.9365234375,218.0491943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,307.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.57421875,18000.0,0.0,0.0,0.2797749638557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66025310754776,0.6602598428726196,-6.704006864310941e-06,0.0,0.0002839360386133,0.0,0.0,50.57810592651367,0.0,0.0,0.0,0.4283028244972229,4.0,0.0,1.0
571920,293.17889404296875,297.1499938964844,293.1499938964844,0.0827294513583183,-1969.92626953125,304.15167236328125,0.6658868193626404,0.1368371546268463,0.1251811981201172,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4585783183574676,0.050000000745058,0.0495265051722526,293.3277587890625,297.1499938964844,293.1499938964844,0.1100620552897453,-1923.0435791015625,304.16705322265625,0.7204408049583435,0.1711949855089187,0.1220579668879509,293.203125,297.1499938964844,293.1499938964844,0.3818969428539276,-7011.73486328125,304.1346740722656,0.9990000128746032,0.5198566913604736,0.4461560845375061,293.3345642089844,297.1499938964844,293.1499938964844,0.0077430089004337,-2629.44091796875,300.4027709960937,0.4585783183574676,0.050000000745058,0.2349324226379394,291.1301574707031,291.1499938964844,259.9227294921875,258.32135009765625,280.3932189941406,294.65045166015625,291.1282653808594,1.0,0.2779387235641479,0.6957387924194336,0.6957387924194336,1.0,1.0,-1.173540115356445,0.4820458889007568,0.6914941668510437,0.1978356689214706,0.0,0.0,0.6148926019668579,63.26499176025391,56.0,-26.40383529663086,-12647.9365234375,218.0491943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,307.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.57421875,18000.0,0.0,0.0,0.2797749638557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66025310754776,0.6602598428726196,-6.704006864310941e-06,0.0,0.0002839360386133,0.0,0.0,50.57810592651367,0.0,0.0,0.0,0.4283028244972229,4.0,0.0,1.0
571980,293.17803955078125,297.1499938964844,293.1499938964844,0.0822764039039611,-1961.53466796875,304.1518859863281,0.6672531962394714,0.1362794488668441,0.1246285066008567,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4610927999019623,0.050000000745058,0.0494836829602718,293.3279113769531,297.1499938964844,293.1499938964844,0.1065082103013992,-1872.92138671875,304.16729736328125,0.7167227268218994,0.166665181517601,0.1188576966524124,293.2081298828125,297.1499938964844,293.1499938964844,0.3778807818889618,-6947.66845703125,304.1470947265625,0.9990000128746032,0.5174707174301147,0.4415793418884277,293.3357238769531,297.1499938964844,293.1499938964844,0.0076564541086554,-2608.8232421875,300.3344421386719,0.4610927999019623,0.050000000745058,0.2347292900085449,291.1266174316406,291.1499938964844,259.9043884277344,258.3060302734375,280.3965759277344,294.6527709960937,291.12860107421875,1.0,0.2748636901378631,0.6954238414764404,0.6954238414764404,1.0,1.0,-1.1632554531097412,0.4774785041809082,0.6857768893241882,0.195414513349533,0.0,0.0,0.6187022924423218,62.03895568847656,44.0,2.192251682281494,-12595.330078125,212.1232147216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107177734375,307.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.41015625,18000.0,0.0,0.0,0.2787626981735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693003177642822,0.6693070530891418,-6.773621407774044e-06,0.0,0.0002829086733981,0.0,0.0,51.98596954345703,0.0,0.0,0.0,0.4317572116851806,4.0,0.0,1.0
572040,293.17803955078125,297.1499938964844,293.1499938964844,0.0822764039039611,-1961.53466796875,304.1518859863281,0.6672531962394714,0.1362794488668441,0.1246285066008567,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4610927999019623,0.050000000745058,0.0494836829602718,293.3279113769531,297.1499938964844,293.1499938964844,0.1065082103013992,-1872.92138671875,304.16729736328125,0.7167227268218994,0.166665181517601,0.1188576966524124,293.2081298828125,297.1499938964844,293.1499938964844,0.3778807818889618,-6947.66845703125,304.1470947265625,0.9990000128746032,0.5174707174301147,0.4415793418884277,293.3357238769531,297.1499938964844,293.1499938964844,0.0076564541086554,-2608.8232421875,300.3344421386719,0.4610927999019623,0.050000000745058,0.2347292900085449,291.1266174316406,291.1499938964844,259.9043884277344,258.3060302734375,280.3965759277344,294.6527709960937,291.12860107421875,1.0,0.2748636901378631,0.6954238414764404,0.6954238414764404,1.0,1.0,-1.1632554531097412,0.4774785041809082,0.6857768893241882,0.195414513349533,0.0,0.0,0.6187022924423218,62.03895568847656,44.0,2.192251682281494,-12595.330078125,212.1232147216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107177734375,307.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.41015625,18000.0,0.0,0.0,0.2787626981735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693003177642822,0.6693070530891418,-6.773621407774044e-06,0.0,0.0002829086733981,0.0,0.0,51.98596954345703,0.0,0.0,0.0,0.4317572116851806,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.0819368585944175,-1955.03369140625,304.15216064453125,0.6699584126472473,0.1360318660736084,0.1243413165211677,294.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4644927680492401,0.050000000745058,0.0494274273514747,293.3277587890625,297.1499938964844,293.1499938964844,0.1046034544706344,-1845.724609375,304.1676330566406,0.71678227186203,0.1644366830587387,0.117249920964241,293.2054748535156,297.1499938964844,293.1499938964844,0.3716091215610504,-6851.17724609375,304.1590576171875,0.9990000128746032,0.5172522664070129,0.4354937672615051,293.3360290527344,297.1499938964844,293.1499938964844,0.0076012043282389,-2593.962646484375,300.30517578125,0.4644927680492401,0.050000000745058,0.2344624400138855,291.1394348144531,291.1499938964844,259.895263671875,258.2984619140625,280.4017028808594,294.6539001464844,291.14276123046875,1.0,0.2717534005641937,0.6952664256095886,0.6952664256095886,1.0,1.0,-1.1532907485961914,0.4731111228466034,0.6801795959472656,0.1930685341358184,0.0,0.0,0.6181550621986389,60.47705841064453,44.0,21.875940322875977,-12523.5087890625,205.72979736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660095214844,307.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.216796875,18000.0,0.0,0.0,0.2783349156379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708163619041443,0.6708231568336487,-6.795187346142484e-06,0.0,0.0002824745606631,0.0,0.0,52.28437042236328,0.0,0.0,0.0,0.4323954880237579,4.0,0.0,1.0
572160,293.1767883300781,297.1499938964844,293.1499938964844,0.0815698653459549,-1947.962646484375,304.1524353027344,0.6739016175270081,0.1358201205730438,0.1240637451410293,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4687877893447876,0.050000000745058,0.0493532083928585,293.3274230957031,297.1499938964844,293.1499938964844,0.1026794537901878,-1818.097412109375,304.1679077148437,0.7179834246635437,0.1622547358274459,0.1156550347805023,293.1991882324219,297.1499938964844,293.1499938964844,0.3630653321743011,-6720.53125,304.1729431152344,0.9990000128746032,0.5177774429321289,0.4273325502872467,293.3359680175781,297.1499938964844,293.1499938964844,0.0075421310029923,-2577.53271484375,300.2784423828125,0.4687877893447876,0.050000000745058,0.2341103702783584,291.1573486328125,291.1499938964844,259.8861694335937,258.2909851074219,280.4083251953125,294.65496826171875,291.1615600585937,1.0,0.2677396535873413,0.695144534111023,0.695144534111023,1.0,1.0,-1.1407374143600464,0.4676378965377807,0.6730995178222656,0.190137580037117,0.0,0.0,0.6158881783485413,58.42620086669922,47.0,38.01800537109375,-12421.4609375,197.6451416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,307.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.060546875,18000.0,0.0,0.0,0.277850478887558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689761281013489,0.6689829230308533,-6.793070951971458e-06,0.0,0.0002819829096551,0.0,0.0,52.06818771362305,0.0,0.0,0.0,0.431767463684082,4.0,0.0,1.0
572220,293.17510986328125,297.1499938964844,293.1499938964844,0.0809933170676231,-1936.86474609375,304.1525573730469,0.6784565448760986,0.1354840099811554,0.1236559674143791,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.4733766913414001,0.050000000745058,0.0492691695690155,293.3261108398437,297.1499938964844,293.1499938964844,0.0990582108497619,-1765.9005126953125,304.1679382324219,0.7169777750968933,0.1580210775136947,0.1126074269413948,293.1830139160156,297.1499938964844,293.1499938964844,0.3524247407913208,-6560.79443359375,304.1825256347656,0.9990000128746032,0.5198162794113159,0.417896032333374,293.3349304199219,297.1499938964844,293.1499938964844,0.0074412068352103,-2549.515625,300.226806640625,0.4733766913414001,0.050000000745058,0.2337117344141006,291.1899719238281,291.1499938964844,259.8680114746094,258.2762451171875,280.4149169921875,294.6566772460937,291.191650390625,1.0,0.2633831799030304,0.6949008703231812,0.6949008703231812,1.0,1.0,-1.1246778964996338,0.4606505036354065,0.6640273928642273,0.1863192319869995,0.0,0.0,0.6080873012542725,56.079708099365234,50.0,34.82732391357422,-12242.046875,188.0512084960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165710449219,307.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.970703125,18000.0,0.0,0.0,0.2765455543994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561882495880127,0.6561949849128723,-6.713665243296418e-06,0.0,0.0002806585980579,0.0,0.0,50.19660949707031,0.0,0.0,0.0,0.4270178377628326,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0809933170676231,-1936.86474609375,304.1525573730469,0.6784565448760986,0.1354840099811554,0.1236559674143791,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.4733766913414001,0.050000000745058,0.0492691695690155,293.3261108398437,297.1499938964844,293.1499938964844,0.0990582108497619,-1765.9005126953125,304.1679382324219,0.7169777750968933,0.1580210775136947,0.1126074269413948,293.1830139160156,297.1499938964844,293.1499938964844,0.3524247407913208,-6560.79443359375,304.1825256347656,0.9990000128746032,0.5198162794113159,0.417896032333374,293.3349304199219,297.1499938964844,293.1499938964844,0.0074412068352103,-2549.515625,300.226806640625,0.4733766913414001,0.050000000745058,0.2337117344141006,291.1899719238281,291.1499938964844,259.8680114746094,258.2762451171875,280.4149169921875,294.6566772460937,291.191650390625,1.0,0.2633831799030304,0.6949008703231812,0.6949008703231812,1.0,1.0,-1.1246778964996338,0.4606505036354065,0.6640273928642273,0.1863192319869995,0.0,0.0,0.6080873012542725,56.079708099365234,50.0,34.82732391357422,-12242.046875,188.0512084960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165710449219,307.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.970703125,18000.0,0.0,0.0,0.2765455543994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561882495880127,0.6561949849128723,-6.713665243296418e-06,0.0,0.0002806585980579,0.0,0.0,50.19660949707031,0.0,0.0,0.0,0.4270178377628326,4.0,0.0,1.0
572340,293.17315673828125,297.1499938964844,293.1499938964844,0.0807332694530487,-1932.0714111328125,304.1521301269531,0.6805681586265564,0.1352410912513733,0.1233837679028511,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.4754798412322998,0.050000000745058,0.0492293015122413,293.3243408203125,297.1499938964844,293.1499938964844,0.0958539173007011,-1719.7763671875,304.16729736328125,0.7134288549423218,0.1539208889007568,0.1096981242299079,293.1705322265625,297.1499938964844,293.1499938964844,0.347277969121933,-6486.44287109375,304.1800231933594,0.9990000128746032,0.5215178728103638,0.4133426547050476,293.3335266113281,297.1499938964844,293.1499938964844,0.0073625505901873,-2529.669189453125,300.1680603027344,0.4754798412322998,0.050000000745058,0.2335226088762283,291.1941833496094,291.1499938964844,259.8500061035156,258.2618103027344,280.404296875,294.63690185546875,291.1935119628906,1.0,0.2610134184360504,0.6946571469306946,0.6946571469306946,1.0,1.0,-1.115116834640503,0.4564641416072845,0.6586527228355408,0.1840625554323196,0.0,0.0,0.6016687154769897,54.94231414794922,53.0,7.912837505340576,-12114.205078125,182.939682006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,307.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.189453125,18000.0,0.0,0.0,0.2748441696166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417970061302185,0.6418036222457886,-6.600509095733287e-06,0.0,0.0002789318969007,0.0,0.0,48.00191116333008,0.0,0.0,0.0,0.4215037226676941,4.0,0.0,1.0
572400,293.17315673828125,297.1499938964844,293.1499938964844,0.0807332694530487,-1932.0714111328125,304.1521301269531,0.6805681586265564,0.1352410912513733,0.1233837679028511,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.4754798412322998,0.050000000745058,0.0492293015122413,293.3243408203125,297.1499938964844,293.1499938964844,0.0958539173007011,-1719.7763671875,304.16729736328125,0.7134288549423218,0.1539208889007568,0.1096981242299079,293.1705322265625,297.1499938964844,293.1499938964844,0.347277969121933,-6486.44287109375,304.1800231933594,0.9990000128746032,0.5215178728103638,0.4133426547050476,293.3335266113281,297.1499938964844,293.1499938964844,0.0073625505901873,-2529.669189453125,300.1680603027344,0.4754798412322998,0.050000000745058,0.2335226088762283,291.1941833496094,291.1499938964844,259.8500061035156,258.2618103027344,280.404296875,294.63690185546875,291.1935119628906,1.0,0.2610134184360504,0.6946571469306946,0.6946571469306946,1.0,1.0,-1.115116834640503,0.4564641416072845,0.6586527228355408,0.1840625554323196,0.0,0.0,0.6016687154769897,54.94231414794922,53.0,7.912837505340576,-12114.205078125,182.939682006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,307.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.189453125,18000.0,0.0,0.0,0.2748441696166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417970061302185,0.6418036222457886,-6.600509095733287e-06,0.0,0.0002789318969007,0.0,0.0,48.00191116333008,0.0,0.0,0.0,0.4215037226676941,4.0,0.0,1.0
572460,293.1713562011719,297.1499938964844,293.1499938964844,0.0806228294968605,-1930.2279052734373,304.151611328125,0.6807286739349365,0.1350240707397461,0.12317755818367,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4759179651737213,0.050000000745058,0.049220934510231,293.32257080078125,297.1499938964844,293.1499938964844,0.0928373858332634,-1676.35009765625,304.16656494140625,0.7076210379600525,0.1498614102602005,0.1068531796336174,293.1633605957031,297.1499938964844,293.1499938964844,0.3460552096366882,-6472.15478515625,304.1719665527344,0.9990000128746032,0.5224629044532776,0.4123780727386474,293.3323669433594,297.1499938964844,293.1499938964844,0.0072961123660206,-2514.058837890625,300.1048278808594,0.4759179651737213,0.050000000745058,0.2334829121828079,291.1847229003906,291.1499938964844,259.83203125,258.2476806640625,280.3937683105469,294.6237487792969,291.18328857421875,1.0,0.2602305114269256,0.6945648789405823,0.6945648789405823,1.0,1.0,-1.1102374792099,0.4543306231498718,0.6559068560600281,0.1829386353492736,0.0,0.0,0.5975969433784485,54.66591262817383,56.0,-9.890382766723633,-12041.0673828125,180.9331512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,307.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.46875,18000.0,0.0,0.0,0.2729396224021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316362619400024,0.631642758846283,-6.513406333397143e-06,0.0,0.0002769990242086,0.0,0.0,46.44636154174805,0.0,0.0,0.0,0.4175266623497009,4.0,0.0,1.0
572520,293.1713562011719,297.1499938964844,293.1499938964844,0.0806228294968605,-1930.2279052734373,304.151611328125,0.6807286739349365,0.1350240707397461,0.12317755818367,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4759179651737213,0.050000000745058,0.049220934510231,293.32257080078125,297.1499938964844,293.1499938964844,0.0928373858332634,-1676.35009765625,304.16656494140625,0.7076210379600525,0.1498614102602005,0.1068531796336174,293.1633605957031,297.1499938964844,293.1499938964844,0.3460552096366882,-6472.15478515625,304.1719665527344,0.9990000128746032,0.5224629044532776,0.4123780727386474,293.3323669433594,297.1499938964844,293.1499938964844,0.0072961123660206,-2514.058837890625,300.1048278808594,0.4759179651737213,0.050000000745058,0.2334829121828079,291.1847229003906,291.1499938964844,259.83203125,258.2476806640625,280.3937683105469,294.6237487792969,291.18328857421875,1.0,0.2602305114269256,0.6945648789405823,0.6945648789405823,1.0,1.0,-1.1102374792099,0.4543306231498718,0.6559068560600281,0.1829386353492736,0.0,0.0,0.5975969433784485,54.66591262817383,56.0,-9.890382766723633,-12041.0673828125,180.9331512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,307.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.46875,18000.0,0.0,0.0,0.2729396224021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316362619400024,0.631642758846283,-6.513406333397143e-06,0.0,0.0002769990242086,0.0,0.0,46.44636154174805,0.0,0.0,0.0,0.4175266623497009,4.0,0.0,1.0
572580,293.16973876953125,297.1499938964844,293.1499938964844,0.0805748403072357,-1929.5958251953125,304.1511535644531,0.6792722344398499,0.1348104923963546,0.1230017095804214,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4750520884990692,0.050000000745058,0.0492375269532203,293.3209533691406,297.1499938964844,293.1499938964844,0.0898957476019859,-1633.9837646484375,304.1659545898437,0.699853241443634,0.1458160877227783,0.1040394678711891,293.1614685058594,297.1499938964844,293.1499938964844,0.3479058444499969,-6504.14404296875,304.1615295410156,0.9990000128746032,0.5225176811218262,0.4142798483371734,293.3315734863281,297.1499938964844,293.1499938964844,0.0072360783815383,-2500.48876953125,300.039306640625,0.4750520884990692,0.050000000745058,0.233561635017395,291.170166015625,291.1499938964844,259.81396484375,258.23370361328125,280.3860168457031,294.6197814941406,291.1684265136719,1.0,0.2607092559337616,0.6944725513458252,0.6944725513458252,1.0,1.0,-1.1090450286865234,0.453786164522171,0.65525883436203,0.1826675832271576,0.0,0.0,0.5958508849143982,55.0707893371582,59.0,-18.82001495361328,-12010.814453125,181.33639526367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,306.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.57421875,18000.0,0.0,0.0,0.2710586190223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261258125305176,0.6261322498321533,-6.461618340836139e-06,0.0,0.0002750900457613,0.0,0.0,45.5895881652832,0.0,0.0,0.0,0.4153274893760681,4.0,0.0,1.0
572640,293.16973876953125,297.1499938964844,293.1499938964844,0.0805748403072357,-1929.5958251953125,304.1511535644531,0.6792722344398499,0.1348104923963546,0.1230017095804214,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4750520884990692,0.050000000745058,0.0492375269532203,293.3209533691406,297.1499938964844,293.1499938964844,0.0898957476019859,-1633.9837646484375,304.1659545898437,0.699853241443634,0.1458160877227783,0.1040394678711891,293.1614685058594,297.1499938964844,293.1499938964844,0.3479058444499969,-6504.14404296875,304.1615295410156,0.9990000128746032,0.5225176811218262,0.4142798483371734,293.3315734863281,297.1499938964844,293.1499938964844,0.0072360783815383,-2500.48876953125,300.039306640625,0.4750520884990692,0.050000000745058,0.233561635017395,291.170166015625,291.1499938964844,259.81396484375,258.23370361328125,280.3860168457031,294.6197814941406,291.1684265136719,1.0,0.2607092559337616,0.6944725513458252,0.6944725513458252,1.0,1.0,-1.1090450286865234,0.453786164522171,0.65525883436203,0.1826675832271576,0.0,0.0,0.5958508849143982,55.0707893371582,59.0,-18.82001495361328,-12010.814453125,181.33639526367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,306.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.57421875,18000.0,0.0,0.0,0.2710586190223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261258125305176,0.6261322498321533,-6.461618340836139e-06,0.0,0.0002750900457613,0.0,0.0,45.5895881652832,0.0,0.0,0.0,0.4153274893760681,4.0,0.0,1.0
572700,293.16900634765625,297.1499938964844,293.1499938964844,0.0805617794394493,-1929.48681640625,304.1509704589844,0.6780505180358887,0.1347013711929321,0.1229199394583702,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4742091000080108,0.050000000745058,0.0492535643279552,293.3202209472656,297.1499938964844,293.1499938964844,0.088437020778656,-1612.978515625,304.16571044921875,0.6954066157341003,0.1437950283288955,0.1026400849223136,293.1623229980469,297.1499938964844,293.1499938964844,0.3497778475284576,-6534.18310546875,304.1560363769531,0.9990000128746032,0.522203266620636,0.4161103963851928,293.3313293457031,297.1499938964844,293.1499938964844,0.0072075389325618,-2494.130615234375,300.0059814453125,0.4742091000080108,0.050000000745058,0.2336377054452896,291.1621398925781,291.1499938964844,259.8049011230469,258.22674560546875,280.3830871582031,294.6206970214844,291.1603088378906,1.0,0.2613358795642853,0.694426417350769,0.694426417350769,1.0,1.0,-1.1095744371414185,0.45399871468544,0.6555757522583008,0.1827906817197799,0.0,0.0,0.5958481431007385,55.48405838012695,59.0,-20.9554443359375,-12008.98046875,182.2771911621093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834045410156,306.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.90625,18000.0,0.0,0.0,0.2701951861381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251484155654907,0.6251548528671265,-6.44929150439566e-06,0.0,0.00027421375853,0.0,0.0,45.42079544067383,0.0,0.0,0.0,0.4149061739444732,4.0,0.0,1.0
572760,293.1683654785156,297.1499938964844,293.1499938964844,0.0805511251091957,-1929.41943359375,304.1508178710937,0.6765541434288025,0.1345893591642379,0.1228402033448219,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4731208682060241,0.050000000745058,0.0492740832269191,293.3195495605469,297.1499938964844,293.1499938964844,0.0869801789522171,-1592.010009765625,304.1654968261719,0.6906490325927734,0.1417738497257232,0.1012440398335456,293.164306640625,297.1499938964844,293.1499938964844,0.352190226316452,-6572.13037109375,304.15057373046875,0.9990000128746032,0.5216628313064575,0.4184414744377136,293.3311767578125,297.1499938964844,293.1499938964844,0.0071797212585806,-2487.949462890625,299.97235107421875,0.4731208682060241,0.050000000745058,0.2337350249290466,291.15399169921875,291.1499938964844,259.7958374023437,258.2198486328125,280.3811340332031,294.62335205078125,291.1522216796875,1.0,0.262183129787445,0.6943155527114868,0.6943155527114868,1.0,1.0,-1.1107419729232788,0.4544714391231537,0.6562705636024475,0.183045282959938,0.0,0.0,0.5963962078094482,56.01930618286133,62.0,-21.91083526611328,-12014.470703125,183.6440277099609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753173828125,306.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.2694163620471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253214478492737,0.6253278851509094,-6.445827239076607e-06,0.0,0.0002734233567025,0.0,0.0,45.41864776611328,0.0,0.0,0.0,0.4149242639541626,4.0,0.0,1.0
572820,293.167236328125,297.1499938964844,293.1499938964844,0.0805272012948989,-1929.217529296875,304.15057373046875,0.6728920936584473,0.1343540251255035,0.1226825341582298,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4702646434307098,0.050000000745058,0.0493268258869648,293.3182983398437,297.1499938964844,293.1499938964844,0.0840602070093154,-1550.038818359375,304.1651916503906,0.6804026961326599,0.1377290189266204,0.098459281027317,293.171142578125,297.1499938964844,293.1499938964844,0.3583970367908478,-6667.939453125,304.1400451660156,0.9990000128746032,0.519920825958252,0.4243756532669067,293.3311767578125,297.1499938964844,293.1499938964844,0.007125234697014,-2475.777587890625,299.9044494628906,0.4702646434307098,0.050000000745058,0.2339852303266525,291.1383972167969,291.1499938964844,259.7776184082031,258.2061462402344,280.3788757324219,294.6331787109375,291.13677978515625,1.0,0.2644397616386413,0.6940937638282776,0.6940937638282776,1.0,1.0,-1.1146959066390991,0.4561128914356231,0.6585829257965088,0.1839232146739959,0.0,0.0,0.5989980101585388,57.40779876708984,65.0,-21.65059471130371,-12043.927734375,187.4878845214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53424072265625,306.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.4921875,18000.0,0.0,0.0,0.2681989371776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288695335388184,0.6288759708404541,-6.463965291914064e-06,0.0,0.000272187840892,0.0,0.0,45.88140487670898,0.0,0.0,0.0,0.4161904156208038,4.0,0.0,1.0
572880,293.167236328125,297.1499938964844,293.1499938964844,0.0805272012948989,-1929.217529296875,304.15057373046875,0.6728920936584473,0.1343540251255035,0.1226825341582298,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4702646434307098,0.050000000745058,0.0493268258869648,293.3182983398437,297.1499938964844,293.1499938964844,0.0840602070093154,-1550.038818359375,304.1651916503906,0.6804026961326599,0.1377290189266204,0.098459281027317,293.171142578125,297.1499938964844,293.1499938964844,0.3583970367908478,-6667.939453125,304.1400451660156,0.9990000128746032,0.519920825958252,0.4243756532669067,293.3311767578125,297.1499938964844,293.1499938964844,0.007125234697014,-2475.777587890625,299.9044494628906,0.4702646434307098,0.050000000745058,0.2339852303266525,291.1383972167969,291.1499938964844,259.7776184082031,258.2061462402344,280.3788757324219,294.6331787109375,291.13677978515625,1.0,0.2644397616386413,0.6940937638282776,0.6940937638282776,1.0,1.0,-1.1146959066390991,0.4561128914356231,0.6585829257965088,0.1839232146739959,0.0,0.0,0.5989980101585388,57.40779876708984,65.0,-21.65059471130371,-12043.927734375,187.4878845214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53424072265625,306.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.4921875,18000.0,0.0,0.0,0.2681989371776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288695335388184,0.6288759708404541,-6.463965291914064e-06,0.0,0.000272187840892,0.0,0.0,45.88140487670898,0.0,0.0,0.0,0.4161904156208038,4.0,0.0,1.0
572940,293.16632080078125,297.1499938964844,293.1499938964844,0.0804930999875068,-1928.799560546875,304.15045166015625,0.6685664653778076,0.1341019719839096,0.122522696852684,294.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4665436148643493,0.050000000745058,0.0493927672505378,293.3172607421875,297.1499938964844,293.1499938964844,0.0811222866177558,-1507.9422607421875,304.1650390625,0.6695133447647095,0.1336807608604431,0.0956815555691719,293.1812744140625,297.1499938964844,293.1499938964844,0.3661248385906219,-6785.21337890625,304.1305236816406,0.9990000128746032,0.5173372030258179,0.4316807389259338,293.3315734863281,297.1499938964844,293.1499938964844,0.0070716910995543,-2463.667724609375,299.8358154296875,0.4665436148643493,0.050000000745058,0.2342980355024337,291.12408447265625,291.1499938964844,259.7593078613281,258.1925048828125,280.3785095214844,294.6483154296875,291.12261962890625,1.0,0.2673051357269287,0.6938719749450684,0.6938719749450684,1.0,1.0,-1.120392084121704,0.4585069417953491,0.6618852019309998,0.1852012872695922,0.0,0.0,0.603430449962616,59.15396499633789,68.0,-19.98870658874512,-12093.0732421875,192.58433532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,306.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.681640625,18000.0,0.0,0.0,0.2675437033176422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363188624382019,0.6363254189491272,-6.513099378935294e-06,0.0,0.0002715228474698,0.0,0.0,46.92616653442383,0.0,0.0,0.0,0.4189704060554504,4.0,0.0,1.0
573000,293.16632080078125,297.1499938964844,293.1499938964844,0.0804930999875068,-1928.799560546875,304.15045166015625,0.6685664653778076,0.1341019719839096,0.122522696852684,294.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4665436148643493,0.050000000745058,0.0493927672505378,293.3172607421875,297.1499938964844,293.1499938964844,0.0811222866177558,-1507.9422607421875,304.1650390625,0.6695133447647095,0.1336807608604431,0.0956815555691719,293.1812744140625,297.1499938964844,293.1499938964844,0.3661248385906219,-6785.21337890625,304.1305236816406,0.9990000128746032,0.5173372030258179,0.4316807389259338,293.3315734863281,297.1499938964844,293.1499938964844,0.0070716910995543,-2463.667724609375,299.8358154296875,0.4665436148643493,0.050000000745058,0.2342980355024337,291.12408447265625,291.1499938964844,259.7593078613281,258.1925048828125,280.3785095214844,294.6483154296875,291.12261962890625,1.0,0.2673051357269287,0.6938719749450684,0.6938719749450684,1.0,1.0,-1.120392084121704,0.4585069417953491,0.6618852019309998,0.1852012872695922,0.0,0.0,0.603430449962616,59.15396499633789,68.0,-19.98870658874512,-12093.0732421875,192.58433532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,306.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.681640625,18000.0,0.0,0.0,0.2675437033176422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363188624382019,0.6363254189491272,-6.513099378935294e-06,0.0,0.0002715228474698,0.0,0.0,46.92616653442383,0.0,0.0,0.0,0.4189704060554504,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0804455056786537,-1928.1080322265625,304.150390625,0.6638148427009583,0.1338308900594711,0.1223571449518203,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4619603455066681,0.050000000745058,0.0494694784283638,293.3163452148437,297.1499938964844,293.1499938964844,0.0781600698828697,-1465.7032470703125,304.1649475097656,0.6583622097969055,0.1296275854110717,0.0929091870784759,293.1940002441406,297.1499938964844,293.1499938964844,0.3750503361225128,-6918.88037109375,304.1221618652344,0.9990000128746032,0.5139673948287964,0.4400263428688049,293.33233642578125,297.1499938964844,293.1499938964844,0.0070181125774979,-2451.35693359375,299.7662048339844,0.4619603455066681,0.050000000745058,0.2346619069576263,291.111083984375,291.1499938964844,259.7408752441406,258.178955078125,280.3741760253906,294.6579284667969,291.1096496582031,1.0,0.2706362903118133,0.6935697197914124,0.6935697197914124,1.0,1.0,-1.1274112462997437,0.4614544808864593,0.6659567952156067,0.1867656409740448,0.0,0.0,0.6094909310340881,61.19094467163086,56.0,-18.756175994873047,-12159.998046875,198.7079315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,306.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.6796875,18000.0,0.0,0.0,0.2675408124923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472683548927307,0.647274911403656,-6.590982138732215e-06,0.0,0.0002715199370868,0.0,0.0,48.52107238769531,0.0,0.0,0.0,0.4231344163417816,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0804455056786537,-1928.1080322265625,304.150390625,0.6638148427009583,0.1338308900594711,0.1223571449518203,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4619603455066681,0.050000000745058,0.0494694784283638,293.3163452148437,297.1499938964844,293.1499938964844,0.0781600698828697,-1465.7032470703125,304.1649475097656,0.6583622097969055,0.1296275854110717,0.0929091870784759,293.1940002441406,297.1499938964844,293.1499938964844,0.3750503361225128,-6918.88037109375,304.1221618652344,0.9990000128746032,0.5139673948287964,0.4400263428688049,293.33233642578125,297.1499938964844,293.1499938964844,0.0070181125774979,-2451.35693359375,299.7662048339844,0.4619603455066681,0.050000000745058,0.2346619069576263,291.111083984375,291.1499938964844,259.7408752441406,258.178955078125,280.3741760253906,294.6579284667969,291.1096496582031,1.0,0.2706362903118133,0.6935697197914124,0.6935697197914124,1.0,1.0,-1.1274112462997437,0.4614544808864593,0.6659567952156067,0.1867656409740448,0.0,0.0,0.6094909310340881,61.19094467163086,56.0,-18.756175994873047,-12159.998046875,198.7079315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,306.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.6796875,18000.0,0.0,0.0,0.2675408124923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472683548927307,0.647274911403656,-6.590982138732215e-06,0.0,0.0002715199370868,0.0,0.0,48.52107238769531,0.0,0.0,0.0,0.4231344163417816,4.0,0.0,1.0
573180,293.1649169921875,297.1499938964844,293.1499938964844,0.0802180096507072,-1923.8619384765625,304.150634765625,0.6648842692375183,0.1335796266794204,0.1220951154828071,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4636339545249939,0.050000000745058,0.0494419522583484,293.3153991699219,297.1499938964844,293.1499938964844,0.0750032663345336,-1420.8212890625,304.1652526855469,0.6529862284660339,0.1256064027547836,0.0900694727897644,293.2019958496094,297.1499938964844,293.1499938964844,0.3727611303329468,-6879.01318359375,304.1358947753906,0.9990000128746032,0.511201024055481,0.4370488822460174,293.3334045410156,297.1499938964844,293.1499938964844,0.0069424710236489,-2431.3623046875,299.6996765136719,0.4636339545249939,0.050000000745058,0.2345313280820846,291.1105041503906,291.1499938964844,259.7223815917969,258.1654968261719,280.3744506835937,294.657470703125,291.1128845214844,1.0,0.2683590948581695,0.6932674646377563,0.6932674646377563,1.0,1.0,-1.1199332475662231,0.4581092894077301,0.6618239879608154,0.1851013749837875,0.0,0.0,0.6152340769767761,60.39703750610352,44.0,7.599979877471924,-12143.048828125,194.8074493408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,306.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.38671875,18000.0,0.0,0.0,0.2680991888046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603678464889526,0.6603745222091675,-6.692898296023486e-06,0.0,0.0002720865886658,0.0,0.0,50.52404022216797,0.0,0.0,0.0,0.4281655251979828,4.0,0.0,1.0
573240,293.1649169921875,297.1499938964844,293.1499938964844,0.0802180096507072,-1923.8619384765625,304.150634765625,0.6648842692375183,0.1335796266794204,0.1220951154828071,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4636339545249939,0.050000000745058,0.0494419522583484,293.3153991699219,297.1499938964844,293.1499938964844,0.0750032663345336,-1420.8212890625,304.1652526855469,0.6529862284660339,0.1256064027547836,0.0900694727897644,293.2019958496094,297.1499938964844,293.1499938964844,0.3727611303329468,-6879.01318359375,304.1358947753906,0.9990000128746032,0.511201024055481,0.4370488822460174,293.3334045410156,297.1499938964844,293.1499938964844,0.0069424710236489,-2431.3623046875,299.6996765136719,0.4636339545249939,0.050000000745058,0.2345313280820846,291.1105041503906,291.1499938964844,259.7223815917969,258.1654968261719,280.3744506835937,294.657470703125,291.1128845214844,1.0,0.2683590948581695,0.6932674646377563,0.6932674646377563,1.0,1.0,-1.1199332475662231,0.4581092894077301,0.6618239879608154,0.1851013749837875,0.0,0.0,0.6152340769767761,60.39703750610352,44.0,7.599979877471924,-12143.048828125,194.8074493408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,306.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.38671875,18000.0,0.0,0.0,0.2680991888046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603678464889526,0.6603745222091675,-6.692898296023486e-06,0.0,0.0002720865886658,0.0,0.0,50.52404022216797,0.0,0.0,0.0,0.4281655251979828,4.0,0.0,1.0
573300,293.1644287109375,297.1499938964844,293.1499938964844,0.0799877196550369,-1919.3712158203125,304.15093994140625,0.6675064563751221,0.1334826648235321,0.1219501048326492,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4665760695934295,0.050000000745058,0.0493922382593154,293.3147277832031,297.1499938964844,293.1499938964844,0.0733112543821334,-1396.763427734375,304.1655578613281,0.652237057685852,0.1236394345760345,0.0886460170149803,293.2005920410156,297.1499938964844,293.1499938964844,0.367205411195755,-6792.26318359375,304.1485900878906,0.9990000128746032,0.5108197927474976,0.431619644165039,293.3336486816406,297.1499938964844,293.1499938964844,0.0068943412043154,-2417.0888671875,299.672119140625,0.4665760695934295,0.050000000745058,0.234295517206192,291.1250305175781,291.1499938964844,259.71307373046875,258.1587829589844,280.3783264160156,294.6573181152344,291.12896728515625,1.0,0.2655799090862274,0.6931163668632507,0.6931163668632507,1.0,1.0,-1.1111936569213867,0.4542811214923858,0.6569125056266785,0.1831306368112564,0.0,0.0,0.6154772639274597,59.0236701965332,44.0,27.647106170654297,-12088.75390625,189.4606170654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,306.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.880859375,18000.0,0.0,0.0,0.2684182524681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637435555458069,0.6637502908706665,-6.729877895850223e-06,0.0,0.0002724104269873,0.0,0.0,51.112571716308594,0.0,0.0,0.0,0.4295343458652496,4.0,0.0,1.0
573360,293.163818359375,297.1499938964844,293.1499938964844,0.0797259956598281,-1914.23291015625,304.1512451171875,0.6713997721672058,0.1334190517663955,0.1218123808503151,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4704338610172272,0.050000000745058,0.0493238121271133,293.3138732910156,297.1499938964844,293.1499938964844,0.0715961903333664,-1372.458251953125,304.16583251953125,0.6526147127151489,0.1217235177755355,0.087238609790802,293.19537353515625,297.1499938964844,293.1499938964844,0.3592828512191772,-6669.92431640625,304.1632385253906,0.9990000128746032,0.5111973881721497,0.4240325689315796,293.3336181640625,297.1499938964844,293.1499938964844,0.0068421089090406,-2401.12158203125,299.6473083496094,0.4704338610172272,0.050000000745058,0.2339709252119064,291.1451110839844,291.1499938964844,259.7037353515625,258.1520690917969,280.377685546875,294.6471252441406,291.1498718261719,1.0,0.2618582844734192,0.6930042505264282,0.6930042505264282,1.0,1.0,-1.0997625589370728,0.4492990970611572,0.6504634618759155,0.1805904656648636,0.0,0.0,0.613810658454895,57.142539978027344,47.0,43.50926971435547,-12006.1455078125,182.4139404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,306.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73046875,18000.0,0.0,0.0,0.2686502337455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634454131126404,0.6634521484375,-6.7414616751193535e-06,0.0,0.0002726458478718,0.0,0.0,51.14973831176758,0.0,0.0,0.0,0.4295238256454468,4.0,0.0,1.0
573420,293.1624755859375,297.1499938964844,293.1499938964844,0.0793684646487236,-1907.20263671875,304.1513977050781,0.675908625125885,0.1333411484956741,0.1216579601168632,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4744763076305389,0.050000000745058,0.0492486245930194,293.3117980957031,297.1499938964844,293.1499938964844,0.0683536976575851,-1327.0081787109375,304.1659545898437,0.6502225995063782,0.1179891899228096,0.0845533981919288,293.1810302734375,297.1499938964844,293.1499938964844,0.3497694134712219,-6525.68115234375,304.1741638183594,0.9990000128746032,0.5129612684249878,0.4155336618423462,293.3332214355469,297.1499938964844,293.1499938964844,0.0067514376714825,-2373.813720703125,299.5962829589844,0.4744763076305389,0.050000000745058,0.2336142808198928,291.17791748046875,291.1499938964844,259.6849670410156,258.1386413574219,280.3565368652344,294.60174560546875,291.1795959472656,1.0,0.2579978406429291,0.692780077457428,0.692780077457428,1.0,1.0,-1.0856292247772217,0.4431274533271789,0.642501711845398,0.1774523109197616,0.0,0.0,0.6075475811958313,55.05705261230469,50.0,35.55226516723633,-11871.255859375,174.3155059814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,306.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.7421875,18000.0,0.0,0.0,0.2686986625194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536136865615845,0.6536203622817993,-6.686351753160125e-06,0.0,0.0002726950042415,0.0,0.0,49.75777053833008,0.0,0.0,0.0,0.4259575605392456,4.0,0.0,1.0
