time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1624755859375,297.1499938964844,293.1499938964844,0.0793684646487236,-1907.20263671875,304.1513977050781,0.675908625125885,0.1333411484956741,0.1216579601168632,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4744763076305389,0.050000000745058,0.0492486245930194,293.3117980957031,297.1499938964844,293.1499938964844,0.0683536976575851,-1327.0081787109375,304.1659545898437,0.6502225995063782,0.1179891899228096,0.0845533981919288,293.1810302734375,297.1499938964844,293.1499938964844,0.3497694134712219,-6525.68115234375,304.1741638183594,0.9990000128746032,0.5129612684249878,0.4155336618423462,293.3332214355469,297.1499938964844,293.1499938964844,0.0067514376714825,-2373.813720703125,299.5962829589844,0.4744763076305389,0.050000000745058,0.2336142808198928,291.17791748046875,291.1499938964844,259.6849670410156,258.1386413574219,280.3565368652344,294.60174560546875,291.1795959472656,1.0,0.2579978406429291,0.692780077457428,0.692780077457428,1.0,1.0,-1.0856292247772217,0.4431274533271789,0.642501711845398,0.1774523109197616,0.0,0.0,0.6075475811958313,55.05705261230469,50.0,35.55226516723633,-11871.255859375,174.3155059814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,306.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.7421875,18000.0,0.0,0.0,0.2686986625194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536136865615845,0.6536203622817993,-6.686351753160125e-06,0.0,0.0002726950042415,0.0,0.0,49.75777053833008,0.0,0.0,0.0,0.4259575605392456,4.0,0.0,1.0
573540,293.1610412597656,297.1499938964844,293.1499938964844,0.0792613700032234,-1905.1756591796875,304.151123046875,0.6779892444610596,0.1333167105913162,0.1215921118855476,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4762160181999206,0.050000000745058,0.0492153950035572,293.30938720703125,297.1499938964844,293.1499938964844,0.0653713047504425,-1285.9422607421875,304.16558837890625,0.6455972790718079,0.1143778339028358,0.0819798931479454,293.1701354980469,297.1499938964844,293.1499938964844,0.34540855884552,-6462.01416015625,304.17315673828125,0.9990000128746032,0.5143895149230957,0.4117203056812286,293.3324890136719,297.1499938964844,293.1499938964844,0.0066790147684514,-2353.59375,299.5374450683594,0.4762160181999206,0.050000000745058,0.2334566414356231,291.1851501464844,291.1499938964844,259.66607666015625,258.125244140625,280.3377990722656,294.56768798828125,291.18524169921875,1.0,0.2560327649116516,0.6925559043884277,0.6925559043884277,1.0,1.0,-1.077653169631958,0.4395993947982788,0.638053834438324,0.1757462322711944,0.0,0.0,0.6022209525108337,54.11586380004883,53.0,13.201242446899414,-11780.87890625,170.25421142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,306.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.134765625,18000.0,0.0,0.0,0.2682397961616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421859860420227,0.6421926021575928,-6.598102118005045e-06,0.0,0.0002722293138504,0.0,0.0,48.02864456176758,0.0,0.0,0.0,0.4215878844261169,4.0,0.0,1.0
573600,293.1610412597656,297.1499938964844,293.1499938964844,0.0792613700032234,-1905.1756591796875,304.151123046875,0.6779892444610596,0.1333167105913162,0.1215921118855476,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4762160181999206,0.050000000745058,0.0492153950035572,293.30938720703125,297.1499938964844,293.1499938964844,0.0653713047504425,-1285.9422607421875,304.16558837890625,0.6455972790718079,0.1143778339028358,0.0819798931479454,293.1701354980469,297.1499938964844,293.1499938964844,0.34540855884552,-6462.01416015625,304.17315673828125,0.9990000128746032,0.5143895149230957,0.4117203056812286,293.3324890136719,297.1499938964844,293.1499938964844,0.0066790147684514,-2353.59375,299.5374450683594,0.4762160181999206,0.050000000745058,0.2334566414356231,291.1851501464844,291.1499938964844,259.66607666015625,258.125244140625,280.3377990722656,294.56768798828125,291.18524169921875,1.0,0.2560327649116516,0.6925559043884277,0.6925559043884277,1.0,1.0,-1.077653169631958,0.4395993947982788,0.638053834438324,0.1757462322711944,0.0,0.0,0.6022209525108337,54.11586380004883,53.0,13.201242446899414,-11780.87890625,170.25421142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,306.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.134765625,18000.0,0.0,0.0,0.2682397961616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421859860420227,0.6421926021575928,-6.598102118005045e-06,0.0,0.0002722293138504,0.0,0.0,48.02864456176758,0.0,0.0,0.0,0.4215878844261169,4.0,0.0,1.0
573660,293.1598205566406,297.1499938964844,293.1499938964844,0.0792809575796127,-1905.6136474609373,304.1507568359375,0.678335964679718,0.1333370953798294,0.121595561504364,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4764780402183532,0.050000000745058,0.0492103658616542,293.306884765625,297.1499938964844,293.1499938964844,0.0631478726863861,-1255.731201171875,304.1651306152344,0.6409032940864563,0.1116509810090065,0.0800386592745781,293.1649475097656,297.1499938964844,293.1499938964844,0.3445659279823303,-6451.8466796875,304.1681823730469,0.9990000128746032,0.5150268077850342,0.4111388027667999,293.33184814453125,297.1499938964844,293.1499938964844,0.006628384348005,-2340.082763671875,299.48785400390625,0.4764780402183532,0.050000000745058,0.2334327846765518,291.1826477050781,291.1499938964844,259.65087890625,258.114501953125,280.3224792480469,294.5456848144531,291.1817626953125,1.0,0.2555679678916931,0.6925041675567627,0.6925041675567627,1.0,1.0,-1.074593424797058,0.4382387399673462,0.6363547444343567,0.1751463860273361,0.0,0.0,0.5988860726356506,53.9514274597168,53.0,-1.096158504486084,-11741.21875,169.06875610351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,306.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.646484375,18000.0,0.0,0.0,0.267607569694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344566345214844,0.6344631910324097,-6.5349045144103e-06,0.0,0.0002715876617003,0.0,0.0,46.85969161987305,0.0,0.0,0.0,0.4185941815376282,4.0,0.0,1.0
573720,293.1595153808594,297.1499938964844,293.1499938964844,0.0792987346649169,-1905.9744873046875,304.1506652832031,0.6782651543617249,0.1333466619253158,0.1216034218668937,294.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4764116406440735,0.050000000745058,0.0492116473615169,293.30621337890625,297.1499938964844,293.1499938964844,0.0626125782728195,-1248.5093994140625,304.1649780273437,0.6396223902702332,0.1109829321503639,0.0795686990022659,293.1641540527344,297.1499938964844,293.1499938964844,0.3446768522262573,-6454.20849609375,304.16656494140625,0.9990000128746032,0.5151058435440063,0.4112864136695862,293.3316650390625,297.1499938964844,293.1499938964844,0.0066165681928396,-2337.014404296875,299.4751281738281,0.4764116406440735,0.050000000745058,0.2334388792514801,291.1810302734375,291.1499938964844,259.6470642089844,258.11181640625,280.31884765625,294.5410461425781,291.1799621582031,1.0,0.2555833458900451,0.6924912333488464,0.6924912333488464,1.0,1.0,-1.074224591255188,0.4380698502063751,0.6361547708511353,0.1750828623771667,0.0,0.0,0.5982546806335449,53.97966766357422,56.0,-4.144871711730957,-11735.4521484375,169.0140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,306.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.931640625,18000.0,0.0,0.0,0.2674255669116974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328497529029846,0.6328562498092651,-6.521246177726425e-06,0.0,0.0002714029396884,0.0,0.0,46.615840911865234,0.0,0.0,0.0,0.4179685413837433,4.0,0.0,1.0
573780,293.15802001953125,297.1499938964844,293.1499938964844,0.0794395357370376,-1908.780517578125,304.15020751953125,0.6770776510238647,0.1334106773138046,0.1216737255454063,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4753800630569458,0.050000000745058,0.0492314659059047,293.302978515625,297.1499938964844,293.1499938964844,0.0599936842918396,-1213.4390869140625,304.16436767578125,0.6326022744178772,0.1076818853616714,0.0772656500339508,293.1629943847656,297.1499938964844,293.1499938964844,0.3469105064868927,-6491.3154296875,304.15728759765625,0.9990000128746032,0.5149887204170227,0.4135636985301971,293.3309020996094,297.1499938964844,293.1499938964844,0.0065610334277153,-2322.921142578125,299.4101257324219,0.4753800630569458,0.050000000745058,0.2335328906774521,291.16925048828125,291.1499938964844,259.6278991699219,258.0983581542969,280.3026428222656,294.5241394042969,291.1676940917969,1.0,0.2563462853431701,0.6924266219139099,0.6924266219139099,1.0,1.0,-1.074413537979126,0.4381045401096344,0.636309027671814,0.1752020418643951,0.0,0.0,0.5964298248291016,54.48579788208008,59.0,-14.898798942565918,-11729.8466796875,169.99388122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958068847656,306.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.517578125,18000.0,0.0,0.0,0.2664539217948913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273631453514099,0.6273696422576904,-6.471023880294524e-06,0.0,0.0002704168728087,0.0,0.0,45.768516540527344,0.0,0.0,0.0,0.4157965183258056,4.0,0.0,1.0
573840,293.15802001953125,297.1499938964844,293.1499938964844,0.0794395357370376,-1908.780517578125,304.15020751953125,0.6770776510238647,0.1334106773138046,0.1216737255454063,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4753800630569458,0.050000000745058,0.0492314659059047,293.302978515625,297.1499938964844,293.1499938964844,0.0599936842918396,-1213.4390869140625,304.16436767578125,0.6326022744178772,0.1076818853616714,0.0772656500339508,293.1629943847656,297.1499938964844,293.1499938964844,0.3469105064868927,-6491.3154296875,304.15728759765625,0.9990000128746032,0.5149887204170227,0.4135636985301971,293.3309020996094,297.1499938964844,293.1499938964844,0.0065610334277153,-2322.921142578125,299.4101257324219,0.4753800630569458,0.050000000745058,0.2335328906774521,291.16925048828125,291.1499938964844,259.6278991699219,258.0983581542969,280.3026428222656,294.5241394042969,291.1676940917969,1.0,0.2563462853431701,0.6924266219139099,0.6924266219139099,1.0,1.0,-1.074413537979126,0.4381045401096344,0.636309027671814,0.1752020418643951,0.0,0.0,0.5964298248291016,54.48579788208008,59.0,-14.898798942565918,-11729.8466796875,169.99388122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958068847656,306.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.517578125,18000.0,0.0,0.0,0.2664539217948913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273631453514099,0.6273696422576904,-6.471023880294524e-06,0.0,0.0002704168728087,0.0,0.0,45.768516540527344,0.0,0.0,0.0,0.4157965183258056,4.0,0.0,1.0
573900,293.1573181152344,297.1499938964844,293.1499938964844,0.0795301422476768,-1910.568359375,304.1500244140625,0.6760311126708984,0.1334481686353683,0.1217226162552833,294.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.4744728803634643,0.050000000745058,0.0492487624287605,293.3014221191406,297.1499938964844,293.1499938964844,0.0587026849389076,-1196.298583984375,304.1640930175781,0.6287475824356079,0.1060491278767585,0.0761338993906974,293.1640930175781,297.1499938964844,293.1499938964844,0.3489377200603485,-6523.43017578125,304.1522827148437,0.9990000128746032,0.5146064162254333,0.4155415892601013,293.33056640625,297.1499938964844,293.1499938964844,0.0065348255448043,-2316.3818359375,299.3770751953125,0.4744728803634643,0.050000000745058,0.2336149215698242,291.16217041015625,291.1499938964844,259.6182556152344,258.09161376953125,280.2958068847656,294.5193786621094,291.1605224609375,1.0,0.2571010887622833,0.6923943161964417,0.6923943161964417,1.0,1.0,-1.0756065845489502,0.4385973513126373,0.6370092034339905,0.1754960119724273,0.0,0.0,0.5963266491889954,54.93968200683594,59.0,-17.79619598388672,-11739.671875,171.1698760986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,306.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.75390625,18000.0,0.0,0.0,0.2659768164157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262559294700623,0.6262624263763428,-6.4581254264339805e-06,0.0,0.0002699326432775,0.0,0.0,45.58294677734375,0.0,0.0,0.0,0.4153302609920501,4.0,0.0,1.0
573960,293.1566467285156,297.1499938964844,293.1499938964844,0.0796279236674308,-1912.48974609375,304.1498413085937,0.6747317314147949,0.1334866285324096,0.1217772588133812,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4733306467533111,0.050000000745058,0.0492703430354595,293.2999267578125,297.1499938964844,293.1499938964844,0.0574174486100673,-1179.3253173828125,304.16387939453125,0.6246780753135681,0.1044256463646888,0.0750122591853141,293.166259765625,297.1499938964844,293.1499938964844,0.3514842092990875,-6563.16748046875,304.1472473144531,0.9990000128746032,0.5140085816383362,0.417996734380722,293.3302917480469,297.1499938964844,293.1499938964844,0.0065094078890979,-2310.0703125,299.3437805175781,0.4733306467533111,0.050000000745058,0.2337172925472259,291.1548156738281,291.1499938964844,259.60858154296875,258.0848693847656,280.2901611328125,294.516845703125,291.1531066894531,1.0,0.2580682337284088,0.6922973990440369,0.6922973990440369,1.0,1.0,-1.0774210691452026,0.4393449127674103,0.63807612657547,0.1759073734283447,0.0,0.0,0.5967453122138977,55.509910583496094,62.0,-19.44121360778809,-11756.36328125,172.74285888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,306.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.265539675951004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262210011482239,0.6262274384498596,-6.453417881857604e-06,0.0,0.0002694890135899,0.0,0.0,45.55268478393555,0.0,0.0,0.0,0.4152730107307434,4.0,0.0,1.0
574020,293.15545654296875,297.1499938964844,293.1499938964844,0.0798324197530746,-1916.488037109375,304.1495666503906,0.6715123653411865,0.1335611194372177,0.1218967512249946,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4703894257545471,0.050000000745058,0.0493247509002685,293.2970886230469,297.1499938964844,293.1499938964844,0.0548534616827964,-1145.7200927734375,304.1635131835937,0.6157983541488647,0.1012016087770462,0.0727945119142532,293.1732788085937,297.1499938964844,293.1499938964844,0.3579102158546448,-6661.8994140625,304.1374816894531,0.9990000128746032,0.5121768116950989,0.4241238534450531,293.3299560546875,297.1499938964844,293.1499938964844,0.0064599788747727,-2297.78369140625,299.2767333984375,0.4703894257545471,0.050000000745058,0.2339753806591034,291.14013671875,291.1499938964844,259.589111328125,258.0712890625,280.2810974121094,294.517578125,291.1385192871094,1.0,0.2605451345443725,0.6921035051345825,0.6921035051345825,1.0,1.0,-1.082631230354309,0.4415242075920105,0.6411069631576538,0.1770640164613723,0.0,0.0,0.5990495681762695,56.95519256591797,65.0,-20.306394577026367,-11807.232421875,176.93197631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,306.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.5546875,18000.0,0.0,0.0,0.2648785412311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292221546173096,0.6292286515235901,-6.467804269050248e-06,0.0,0.0002688180538825,0.0,0.0,45.93917465209961,0.0,0.0,0.0,0.4163357615470886,4.0,0.0,1.0
574080,293.15545654296875,297.1499938964844,293.1499938964844,0.0798324197530746,-1916.488037109375,304.1495666503906,0.6715123653411865,0.1335611194372177,0.1218967512249946,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4703894257545471,0.050000000745058,0.0493247509002685,293.2970886230469,297.1499938964844,293.1499938964844,0.0548534616827964,-1145.7200927734375,304.1635131835937,0.6157983541488647,0.1012016087770462,0.0727945119142532,293.1732788085937,297.1499938964844,293.1499938964844,0.3579102158546448,-6661.8994140625,304.1374816894531,0.9990000128746032,0.5121768116950989,0.4241238534450531,293.3299560546875,297.1499938964844,293.1499938964844,0.0064599788747727,-2297.78369140625,299.2767333984375,0.4703894257545471,0.050000000745058,0.2339753806591034,291.14013671875,291.1499938964844,259.589111328125,258.0712890625,280.2810974121094,294.517578125,291.1385192871094,1.0,0.2605451345443725,0.6921035051345825,0.6921035051345825,1.0,1.0,-1.082631230354309,0.4415242075920105,0.6411069631576538,0.1770640164613723,0.0,0.0,0.5990495681762695,56.95519256591797,65.0,-20.306394577026367,-11807.232421875,176.93197631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,306.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.5546875,18000.0,0.0,0.0,0.2648785412311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292221546173096,0.6292286515235901,-6.467804269050248e-06,0.0,0.0002688180538825,0.0,0.0,45.93917465209961,0.0,0.0,0.0,0.4163357615470886,4.0,0.0,1.0
574140,293.1544494628906,297.1499938964844,293.1499938964844,0.0800381004810333,-1920.4901123046875,304.1493530273437,0.6676739454269409,0.1336273401975631,0.1220220848917961,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4666060507297516,0.050000000745058,0.0493918769061565,293.29449462890625,297.1499938964844,293.1499938964844,0.0522895120084285,-1112.4342041015625,304.1632995605469,0.6055582761764526,0.0980038717389106,0.0706051811575889,293.1834411621094,297.1499938964844,293.1499938964844,0.3658050000667572,-6781.38916015625,304.1285400390625,0.9990000128746032,0.5095301270484924,0.4315638840198517,293.32989501953125,297.1499938964844,293.1499938964844,0.0064117577858269,-2285.70947265625,299.2091369628906,0.4666060507297516,0.050000000745058,0.2342938035726547,291.12615966796875,291.1499938964844,259.5694580078125,258.0576171875,280.2745056152344,294.5251770019531,291.1246643066406,1.0,0.2636097967624664,0.6919096112251282,0.6919096112251282,1.0,1.0,-1.089545965194702,0.4444447457790375,0.6451012492179871,0.1785850971937179,0.0,0.0,0.6031784415245056,58.74449920654297,68.0,-19.464332580566406,-11876.72265625,182.307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,306.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2890625,18000.0,0.0,0.0,0.2646274268627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360607147216797,0.6360672116279602,-6.512372237921227e-06,0.0,0.000268563220743,0.0,0.0,46.89534378051758,0.0,0.0,0.0,0.4188830256462097,4.0,0.0,1.0
574200,293.1544494628906,297.1499938964844,293.1499938964844,0.0800381004810333,-1920.4901123046875,304.1493530273437,0.6676739454269409,0.1336273401975631,0.1220220848917961,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4666060507297516,0.050000000745058,0.0493918769061565,293.29449462890625,297.1499938964844,293.1499938964844,0.0522895120084285,-1112.4342041015625,304.1632995605469,0.6055582761764526,0.0980038717389106,0.0706051811575889,293.1834411621094,297.1499938964844,293.1499938964844,0.3658050000667572,-6781.38916015625,304.1285400390625,0.9990000128746032,0.5095301270484924,0.4315638840198517,293.32989501953125,297.1499938964844,293.1499938964844,0.0064117577858269,-2285.70947265625,299.2091369628906,0.4666060507297516,0.050000000745058,0.2342938035726547,291.12615966796875,291.1499938964844,259.5694580078125,258.0576171875,280.2745056152344,294.5251770019531,291.1246643066406,1.0,0.2636097967624664,0.6919096112251282,0.6919096112251282,1.0,1.0,-1.089545965194702,0.4444447457790375,0.6451012492179871,0.1785850971937179,0.0,0.0,0.6031784415245056,58.74449920654297,68.0,-19.464332580566406,-11876.72265625,182.307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,306.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2890625,18000.0,0.0,0.0,0.2646274268627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360607147216797,0.6360672116279602,-6.512372237921227e-06,0.0,0.000268563220743,0.0,0.0,46.89534378051758,0.0,0.0,0.0,0.4188830256462097,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0802352726459503,-1924.3089599609373,304.1492614746094,0.6634361147880554,0.1336831897497177,0.122148185968399,294.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4619758129119873,0.050000000745058,0.0494694039225578,293.2920837402344,297.1499938964844,293.1499938964844,0.0497204661369323,-1079.36572265625,304.16314697265625,0.5943183302879333,0.0948321148753166,0.0684413015842437,293.19610595703125,297.1499938964844,293.1499938964844,0.3748397529125213,-6916.44873046875,304.12066650390625,0.9990000128746032,0.506119430065155,0.4400002956390381,293.3301086425781,297.1499938964844,293.1499938964844,0.0063640596345067,-2273.58984375,299.1412658691406,0.4619758129119873,0.050000000745058,0.2346615493297577,291.1135559082031,291.1499938964844,259.5496520996094,258.0438232421875,280.2708740234375,294.538818359375,291.1123046875,1.0,0.2671242952346802,0.6916337609291077,0.6916337609291077,1.0,1.0,-1.0977602005004885,0.4479119777679443,0.6498481631278992,0.1803685873746872,0.0,0.0,0.6088950634002686,60.81438446044922,56.0,-17.473237991333008,-11960.1083984375,188.66778564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,306.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.890625,18000.0,0.0,0.0,0.2648988962173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463796496391296,0.6463862657546997,-6.585405571968295e-06,0.0,0.0002688386884983,0.0,0.0,48.3947868347168,0.0,0.0,0.0,0.4228005409240722,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0802352726459503,-1924.3089599609373,304.1492614746094,0.6634361147880554,0.1336831897497177,0.122148185968399,294.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4619758129119873,0.050000000745058,0.0494694039225578,293.2920837402344,297.1499938964844,293.1499938964844,0.0497204661369323,-1079.36572265625,304.16314697265625,0.5943183302879333,0.0948321148753166,0.0684413015842437,293.19610595703125,297.1499938964844,293.1499938964844,0.3748397529125213,-6916.44873046875,304.12066650390625,0.9990000128746032,0.506119430065155,0.4400002956390381,293.3301086425781,297.1499938964844,293.1499938964844,0.0063640596345067,-2273.58984375,299.1412658691406,0.4619758129119873,0.050000000745058,0.2346615493297577,291.1135559082031,291.1499938964844,259.5496520996094,258.0438232421875,280.2708740234375,294.538818359375,291.1123046875,1.0,0.2671242952346802,0.6916337609291077,0.6916337609291077,1.0,1.0,-1.0977602005004885,0.4479119777679443,0.6498481631278992,0.1803685873746872,0.0,0.0,0.6088950634002686,60.81438446044922,56.0,-17.473237991333008,-11960.1083984375,188.66778564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,306.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.890625,18000.0,0.0,0.0,0.2648988962173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463796496391296,0.6463862657546997,-6.585405571968295e-06,0.0,0.0002688386884983,0.0,0.0,48.3947868347168,0.0,0.0,0.0,0.4228005409240722,4.0,0.0,1.0
574380,293.1526794433594,297.1499938964844,293.1499938964844,0.0802565291523933,-1924.6256103515625,304.14947509765625,0.6650559306144714,0.1337824463844299,0.122195728123188,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4636152982711792,0.050000000745058,0.0494424328207969,293.2895202636719,297.1499938964844,293.1499938964844,0.047002624720335,-1044.5018310546875,304.1632995605469,0.5884246230125427,0.0917501971125602,0.0662458166480064,293.203857421875,297.1499938964844,293.1499938964844,0.3725747466087341,-6876.6884765625,304.13482666015625,0.9990000128746032,0.5033511519432068,0.4370838105678558,293.3302917480469,297.1499938964844,293.1499938964844,0.0062975650653243,-2254.325439453125,299.0787658691406,0.4636152982711792,0.050000000745058,0.2345336079597473,291.1150817871094,291.1499938964844,259.5296325683594,258.0299377441406,280.27197265625,294.5406494140625,291.1175537109375,1.0,0.2650134563446045,0.6913578510284424,0.6913578510284424,1.0,1.0,-1.0915038585662842,0.4450653493404388,0.6464385390281677,0.1791511178016662,0.0,0.0,0.6138694882392883,60.05609130859375,44.0,9.354043960571287,-11954.783203125,185.3344573974609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.62109375,18000.0,0.0,0.0,0.2656078934669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581880450248718,0.6581947207450867,-6.678438239759998e-06,0.0,0.0002695582516025,0.0,0.0,50.202266693115234,0.0,0.0,0.0,0.4273350238800049,4.0,0.0,1.0
574440,293.1526794433594,297.1499938964844,293.1499938964844,0.0802565291523933,-1924.6256103515625,304.14947509765625,0.6650559306144714,0.1337824463844299,0.122195728123188,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4636152982711792,0.050000000745058,0.0494424328207969,293.2895202636719,297.1499938964844,293.1499938964844,0.047002624720335,-1044.5018310546875,304.1632995605469,0.5884246230125427,0.0917501971125602,0.0662458166480064,293.203857421875,297.1499938964844,293.1499938964844,0.3725747466087341,-6876.6884765625,304.13482666015625,0.9990000128746032,0.5033511519432068,0.4370838105678558,293.3302917480469,297.1499938964844,293.1499938964844,0.0062975650653243,-2254.325439453125,299.0787658691406,0.4636152982711792,0.050000000745058,0.2345336079597473,291.1150817871094,291.1499938964844,259.5296325683594,258.0299377441406,280.27197265625,294.5406494140625,291.1175537109375,1.0,0.2650134563446045,0.6913578510284424,0.6913578510284424,1.0,1.0,-1.0915038585662842,0.4450653493404388,0.6464385390281677,0.1791511178016662,0.0,0.0,0.6138694882392883,60.05609130859375,44.0,9.354043960571287,-11954.783203125,185.3344573974609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.62109375,18000.0,0.0,0.0,0.2656078934669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581880450248718,0.6581947207450867,-6.678438239759998e-06,0.0,0.0002695582516025,0.0,0.0,50.202266693115234,0.0,0.0,0.0,0.4273350238800049,4.0,0.0,1.0
574500,293.152099609375,297.1499938964844,293.1499938964844,0.0801674500107765,-1922.7530517578125,304.1497497558594,0.6679749488830566,0.133861169219017,0.1222101598978042,294.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4665494561195373,0.050000000745058,0.0493928641080856,293.2880859375,297.1499938964844,293.1499938964844,0.0455777235329151,-1026.2032470703125,304.1634826660156,0.5874837636947632,0.0902636721730232,0.0651567056775093,293.2022399902344,297.1499938964844,293.1499938964844,0.3670744895935058,-6790.701171875,304.1476135253906,0.9990000128746032,0.5029868483543396,0.4316715598106384,293.3302307128906,297.1499938964844,293.1499938964844,0.0062554748728871,-2240.912353515625,299.0530090332031,0.4665494561195373,0.050000000745058,0.2342984825372696,291.12896728515625,291.1499938964844,259.5195617675781,258.0229187011719,280.2679443359375,294.5262145996094,291.1326904296875,1.0,0.2623108923435211,0.6912199258804321,0.6912199258804321,1.0,1.0,-1.0833784341812134,0.4414700269699096,0.6419083476066589,0.1774962842464447,0.0,0.0,0.6139057874679565,58.70045471191406,44.0,26.795005798339844,-11909.0302734375,180.3690185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,306.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.095703125,18000.0,0.0,0.0,0.2659643590450287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608878374099731,0.6608945727348328,-6.709669378324179e-06,0.0,0.0002699200122151,0.0,0.0,50.6807861328125,0.0,0.0,0.0,0.4284436404705047,4.0,0.0,1.0
574560,293.15142822265625,297.1499938964844,293.1499938964844,0.0800511837005615,-1920.325927734375,304.1499938964844,0.672165036201477,0.1339632868766784,0.1222260594367981,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4704029858112335,0.050000000745058,0.0493245311081409,293.2865295410156,297.1499938964844,293.1499938964844,0.0441483482718467,-1007.869873046875,304.16363525390625,0.5877301096916199,0.0888219103217125,0.0640823543071746,293.1968078613281,297.1499938964844,293.1499938964844,0.3592415153980255,-6669.67578125,304.16229248046875,0.9990000128746032,0.5033884048461914,0.4240967333316803,293.3300476074219,297.1499938964844,293.1499938964844,0.0062100128270685,-2226.101806640625,299.0293884277344,0.4704029858112335,0.050000000745058,0.2339743375778198,291.14703369140625,291.1499938964844,259.50946044921875,258.015869140625,280.2604064941406,294.5016174316406,291.15142822265625,1.0,0.2586614489555359,0.6911188364028931,0.6911188364028931,1.0,1.0,-1.0725469589233398,0.4367004930973053,0.6358464360237122,0.175326332449913,0.0,0.0,0.6123092174530029,56.83734130859375,47.0,40.46796798706055,-11835.583984375,173.74415588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,306.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.646484375,18000.0,0.0,0.0,0.266219824552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603265404701233,0.6603332757949829,-6.717728410876589e-06,0.0,0.0002701792691368,0.0,0.0,50.66818618774414,0.0,0.0,0.0,0.4283251166343689,4.0,0.0,1.0
574620,293.15008544921875,297.1499938964844,293.1499938964844,0.0799436867237091,-1917.904541015625,304.150146484375,0.6772491931915283,0.1342027634382248,0.1223595142364502,294.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4744474291801452,0.050000000745058,0.049249317497015,293.2831726074219,297.1499938964844,293.1499938964844,0.041476797312498,-973.7608032226562,304.1635131835937,0.5850242376327515,0.0860442891716957,0.0620607323944568,293.18194580078125,297.1499938964844,293.1499938964844,0.3497717082500458,-6525.95458984375,304.1734619140625,0.9990000128746032,0.5052186846733093,0.4155974090099334,293.32928466796875,297.1499938964844,293.1499938964844,0.0061303386464715,-2200.30078125,298.98175048828125,0.4744474291801452,0.050000000745058,0.2336175590753555,291.1788635253906,291.1499938964844,259.48907470703125,258.0016784667969,280.2337341308594,294.4437866210937,291.1806640625,1.0,0.2549373805522918,0.6909166574478149,0.6909166574478149,1.0,1.0,-1.0595552921295166,0.4309500455856323,0.6286052465438843,0.172775387763977,0.0,0.0,0.6060423851013184,54.77605819702149,50.0,34.649131774902344,-11718.91015625,166.25897216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,306.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.267578125,18000.0,0.0,0.0,0.2662910521030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650601863861084,0.6506085395812988,-6.662617124675307e-06,0.0,0.0002702515630517,0.0,0.0,49.295677185058594,0.0,0.0,0.0,0.4247848689556122,4.0,0.0,1.0
574680,293.15008544921875,297.1499938964844,293.1499938964844,0.0799436867237091,-1917.904541015625,304.150146484375,0.6772491931915283,0.1342027634382248,0.1223595142364502,294.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4744474291801452,0.050000000745058,0.049249317497015,293.2831726074219,297.1499938964844,293.1499938964844,0.041476797312498,-973.7608032226562,304.1635131835937,0.5850242376327515,0.0860442891716957,0.0620607323944568,293.18194580078125,297.1499938964844,293.1499938964844,0.3497717082500458,-6525.95458984375,304.1734619140625,0.9990000128746032,0.5052186846733093,0.4155974090099334,293.32928466796875,297.1499938964844,293.1499938964844,0.0061303386464715,-2200.30078125,298.98175048828125,0.4744474291801452,0.050000000745058,0.2336175590753555,291.1788635253906,291.1499938964844,259.48907470703125,258.0016784667969,280.2337341308594,294.4437866210937,291.1806640625,1.0,0.2549373805522918,0.6909166574478149,0.6909166574478149,1.0,1.0,-1.0595552921295166,0.4309500455856323,0.6286052465438843,0.172775387763977,0.0,0.0,0.6060423851013184,54.77605819702149,50.0,34.649131774902344,-11718.91015625,166.25897216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,306.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.267578125,18000.0,0.0,0.0,0.2662910521030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650601863861084,0.6506085395812988,-6.662617124675307e-06,0.0,0.0002702515630517,0.0,0.0,49.295677185058594,0.0,0.0,0.0,0.4247848689556122,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800821706652641,-1920.40576171875,304.1498718261719,0.6799167990684509,0.1344954967498779,0.1225780621170997,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4762023389339447,0.050000000745058,0.0492157936096191,293.27947998046875,297.1499938964844,293.1499938964844,0.0390987917780876,-943.64697265625,304.1629638671875,0.5800458788871765,0.0834145918488502,0.0601716600358486,293.1705017089844,297.1499938964844,293.1499938964844,0.3454092741012573,-6462.1650390625,304.1726989746094,0.9990000128746032,0.506736695766449,0.4117517173290252,293.3281555175781,297.1499938964844,293.1499938964844,0.0060662077739834,-2181.0205078125,298.9256286621094,0.4762023389339447,0.050000000745058,0.2334585338830948,291.1856994628906,291.1499938964844,259.468505859375,257.9872741699219,280.2095947265625,294.3994445800781,291.1856384277344,1.0,0.2531004846096039,0.6907144784927368,0.6907144784927368,1.0,1.0,-1.052701473236084,0.4278565943241119,0.6248448491096497,0.1715331375598907,0.0,0.0,0.6006565690040588,53.847694396972656,53.0,11.894414901733398,-11642.857421875,162.6561737060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,306.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.125,18000.0,0.0,0.0,0.2658402323722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638979971408844,0.6389865279197693,-6.573383416252909e-06,0.0,0.0002697940508369,0.0,0.0,47.55035781860352,0.0,0.0,0.0,0.4203565716743469,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800821706652641,-1920.40576171875,304.1498718261719,0.6799167990684509,0.1344954967498779,0.1225780621170997,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4762023389339447,0.050000000745058,0.0492157936096191,293.27947998046875,297.1499938964844,293.1499938964844,0.0390987917780876,-943.64697265625,304.1629638671875,0.5800458788871765,0.0834145918488502,0.0601716600358486,293.1705017089844,297.1499938964844,293.1499938964844,0.3454092741012573,-6462.1650390625,304.1726989746094,0.9990000128746032,0.506736695766449,0.4117517173290252,293.3281555175781,297.1499938964844,293.1499938964844,0.0060662077739834,-2181.0205078125,298.9256286621094,0.4762023389339447,0.050000000745058,0.2334585338830948,291.1856994628906,291.1499938964844,259.468505859375,257.9872741699219,280.2095947265625,294.3994445800781,291.1856384277344,1.0,0.2531004846096039,0.6907144784927368,0.6907144784927368,1.0,1.0,-1.052701473236084,0.4278565943241119,0.6248448491096497,0.1715331375598907,0.0,0.0,0.6006565690040588,53.847694396972656,53.0,11.894414901733398,-11642.857421875,162.6561737060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,306.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.125,18000.0,0.0,0.0,0.2658402323722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638979971408844,0.6389865279197693,-6.573383416252909e-06,0.0,0.0002697940508369,0.0,0.0,47.55035781860352,0.0,0.0,0.0,0.4203565716743469,4.0,0.0,1.0
574860,293.1471252441406,297.1499938964844,293.1499938964844,0.0803641304373741,-1925.7288818359373,304.1494445800781,0.6807585954666138,0.1348324567079544,0.1228678375482559,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4764103889465332,0.050000000745058,0.0492118000984191,293.2756042480469,297.1499938964844,293.1499938964844,0.0369325540959835,-916.2463989257812,304.1622619628906,0.5733911991119385,0.0809197723865509,0.0584020465612411,293.1639709472656,297.1499938964844,293.1499938964844,0.344690591096878,-6454.5068359375,304.1662292480469,0.9990000128746032,0.5075505971908569,0.4112902581691742,293.3268737792969,297.1499938964844,293.1499938964844,0.0060112560167908,-2165.333251953125,298.865478515625,0.4764103889465332,0.050000000745058,0.2334395945072174,291.1805419921875,291.1499938964844,259.4477233886719,257.97265625,280.1879577636719,294.3685913085937,291.1793518066406,1.0,0.252776175737381,0.6906715631484985,0.6906715631484985,1.0,1.0,-1.0503424406051636,0.4267570972442627,0.6235853433609009,0.1712326109409332,0.0,0.0,0.5968323945999146,53.72188186645508,56.0,-5.506715774536133,-11610.5,161.7713165283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230224609375,306.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.759765625,18000.0,0.0,0.0,0.265032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298387050628662,0.6298452019691467,-6.497667072835611e-06,0.0,0.0002689747489057,0.0,0.0,46.17244338989258,0.0,0.0,0.0,0.4168123304843902,4.0,0.0,1.0
574920,293.1471252441406,297.1499938964844,293.1499938964844,0.0803641304373741,-1925.7288818359373,304.1494445800781,0.6807585954666138,0.1348324567079544,0.1228678375482559,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4764103889465332,0.050000000745058,0.0492118000984191,293.2756042480469,297.1499938964844,293.1499938964844,0.0369325540959835,-916.2463989257812,304.1622619628906,0.5733911991119385,0.0809197723865509,0.0584020465612411,293.1639709472656,297.1499938964844,293.1499938964844,0.344690591096878,-6454.5068359375,304.1662292480469,0.9990000128746032,0.5075505971908569,0.4112902581691742,293.3268737792969,297.1499938964844,293.1499938964844,0.0060112560167908,-2165.333251953125,298.865478515625,0.4764103889465332,0.050000000745058,0.2334395945072174,291.1805419921875,291.1499938964844,259.4477233886719,257.97265625,280.1879577636719,294.3685913085937,291.1793518066406,1.0,0.252776175737381,0.6906715631484985,0.6906715631484985,1.0,1.0,-1.0503424406051636,0.4267570972442627,0.6235853433609009,0.1712326109409332,0.0,0.0,0.5968323945999146,53.72188186645508,56.0,-5.506715774536133,-11610.5,161.7713165283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230224609375,306.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.759765625,18000.0,0.0,0.0,0.265032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298387050628662,0.6298452019691467,-6.497667072835611e-06,0.0,0.0002689747489057,0.0,0.0,46.17244338989258,0.0,0.0,0.0,0.4168123304843902,4.0,0.0,1.0
574980,293.14569091796875,297.1499938964844,293.1499938964844,0.080742709338665,-1932.9417724609373,304.14898681640625,0.68011075258255,0.135196253657341,0.123208001255989,294.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4753933548927307,0.050000000745058,0.049231331795454,293.27166748046875,297.1499938964844,293.1499938964844,0.0349368676543235,-890.9111938476562,304.1614990234375,0.5653907060623169,0.0785394310951232,0.0567333400249481,293.162353515625,297.1499938964844,293.1499938964844,0.3469304144382477,-6491.67724609375,304.1570739746094,0.9990000128746032,0.5075306296348572,0.4135355353355407,293.3256225585937,297.1499938964844,293.1499938964844,0.0059623629786074,-2151.982666015625,298.80242919921875,0.4753933548927307,0.050000000745058,0.2335322499275207,291.1677551269531,291.1499938964844,259.4266967773437,257.9578552246094,280.1690368652344,294.348876953125,291.166015625,1.0,0.2536610960960388,0.6906286478042603,0.6906286478042603,1.0,1.0,-1.0515763759613037,0.4272269904613495,0.6243492960929871,0.171637624502182,0.0,0.0,0.5952662229537964,54.23486709594727,59.0,-16.573387145996094,-11617.3017578125,163.0340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,306.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2578125,18000.0,0.0,0.0,0.2640825808048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247689127922058,0.6247753500938416,-6.450335149565944e-06,0.0,0.0002680102479644,0.0,0.0,45.388370513916016,0.0,0.0,0.0,0.4147992730140686,4.0,0.0,1.0
575040,293.14569091796875,297.1499938964844,293.1499938964844,0.080742709338665,-1932.9417724609373,304.14898681640625,0.68011075258255,0.135196253657341,0.123208001255989,294.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4753933548927307,0.050000000745058,0.049231331795454,293.27166748046875,297.1499938964844,293.1499938964844,0.0349368676543235,-890.9111938476562,304.1614990234375,0.5653907060623169,0.0785394310951232,0.0567333400249481,293.162353515625,297.1499938964844,293.1499938964844,0.3469304144382477,-6491.67724609375,304.1570739746094,0.9990000128746032,0.5075306296348572,0.4135355353355407,293.3256225585937,297.1499938964844,293.1499938964844,0.0059623629786074,-2151.982666015625,298.80242919921875,0.4753933548927307,0.050000000745058,0.2335322499275207,291.1677551269531,291.1499938964844,259.4266967773437,257.9578552246094,280.1690368652344,294.348876953125,291.166015625,1.0,0.2536610960960388,0.6906286478042603,0.6906286478042603,1.0,1.0,-1.0515763759613037,0.4272269904613495,0.6243492960929871,0.171637624502182,0.0,0.0,0.5952662229537964,54.23486709594727,59.0,-16.573387145996094,-11617.3017578125,163.0340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,306.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2578125,18000.0,0.0,0.0,0.2640825808048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247689127922058,0.6247753500938416,-6.450335149565944e-06,0.0,0.0002680102479644,0.0,0.0,45.388370513916016,0.0,0.0,0.0,0.4147992730140686,4.0,0.0,1.0
575100,293.14501953125,297.1499938964844,293.1499938964844,0.0809535831212997,-1936.9656982421875,304.1488037109375,0.6793296933174133,0.1353835314512252,0.1233910545706749,294.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4744961261749267,0.050000000745058,0.0492484383285045,293.2696838378906,297.1499938964844,293.1499938964844,0.0339912548661232,-878.8341674804688,304.1611328125,0.5609918832778931,0.0773869305849075,0.0559317544102668,293.16326904296875,297.1499938964844,293.1499938964844,0.3489632308483124,-6523.87060546875,304.1520690917969,0.9990000128746032,0.5071975588798523,0.4154921472072601,293.3250732421875,297.1499938964844,293.1499938964844,0.0059393965639173,-2145.839599609375,298.770263671875,0.4744961261749267,0.050000000745058,0.2336133867502212,291.159912109375,291.1499938964844,259.4161071777344,257.9503479003906,280.1604309082031,294.3424377441406,291.15802001953125,1.0,0.2544764578342438,0.6906071901321411,0.6906071901321411,1.0,1.0,-1.0532997846603394,0.4279460310935974,0.6253537535667419,0.1720544248819351,0.0,0.0,0.5953888297080994,54.69041061401367,59.0,-19.82119941711425,-11633.72265625,164.33450317382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,306.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.2636262476444244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240150332450867,0.6240214705467224,-6.439739081542939e-06,0.0,0.0002675471478141,0.0,0.0,45.25232696533203,0.0,0.0,0.0,0.4144651293754577,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0811729729175567,-1941.1519775390625,304.14862060546875,0.678293764591217,0.1355725079774856,0.1235802546143531,294.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4733657836914062,0.050000000745058,0.0492697954177856,293.2677001953125,297.1499938964844,293.1499938964844,0.0330760888755321,-867.0802001953125,304.1607666015625,0.5563848614692688,0.0762576460838317,0.0551499165594577,293.16522216796875,297.1499938964844,293.1499938964844,0.3515161573886871,-6563.7041015625,304.1470642089844,0.9990000128746032,0.5066497921943665,0.4179227352142334,293.3245849609375,297.1499938964844,293.1499938964844,0.0059171887114644,-2139.94189453125,298.7378234863281,0.4733657836914062,0.050000000745058,0.2337146997451782,291.1516418457031,291.1499938964844,259.4054870605469,257.9427795410156,280.1527099609375,294.33795166015625,291.14971923828125,1.0,0.2555041313171386,0.6905202269554138,0.6905202269554138,1.0,1.0,-1.0556526184082031,0.428926020860672,0.6267265677452087,0.1725778728723526,0.0,0.0,0.5961079001426697,55.2612419128418,62.0,-21.78903579711914,-11657.50390625,166.024169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,306.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.2632199823856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244690418243408,0.6244754791259766,-6.438222044380382e-06,0.0,0.0002671348047442,0.0,0.0,45.28952026367188,0.0,0.0,0.0,0.4145896136760711,4.0,0.0,1.0
575220,293.1432189941406,297.1499938964844,293.1499938964844,0.0816245079040527,-1949.7589111328125,304.1483154296875,0.6755945682525635,0.1359515935182571,0.123971551656723,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4704543352127075,0.050000000745058,0.0493236780166626,293.2638244628906,297.1499938964844,293.1499938964844,0.0313295125961303,-844.4067993164062,304.1600952148437,0.5467255711555481,0.0740653276443481,0.0536416769027709,293.171875,297.1499938964844,293.1499938964844,0.3579542338848114,-6662.6201171875,304.1373291015625,0.9990000128746032,0.5049213767051697,0.4239926934242248,293.3237609863281,297.1499938964844,293.1499938964844,0.005874138791114,-2128.520751953125,298.6725158691406,0.4704543352127075,0.050000000745058,0.2339702844619751,291.13494873046875,291.1499938964844,259.3840026855469,257.9274597167969,280.138671875,294.3341369628906,291.133056640625,1.0,0.2581027448177337,0.6903464198112488,0.6903464198112488,1.0,1.0,-1.061968207359314,0.4315906167030334,0.6303775906562805,0.173933744430542,0.0,0.0,0.5992353558540344,56.70514297485352,65.0,-23.064666748046875,-11724.185546875,170.43243408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,306.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.958984375,18000.0,0.0,0.0,0.2626601457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288855075836182,0.6288919448852539,-6.462157671194291e-06,0.0,0.000266566639766,0.0,0.0,45.87272644042969,0.0,0.0,0.0,0.4161810874938965,4.0,0.0,1.0
