time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1432189941406,297.1499938964844,293.1499938964844,0.0816245079040527,-1949.7589111328125,304.1483154296875,0.6755945682525635,0.1359515935182571,0.123971551656723,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4704543352127075,0.050000000745058,0.0493236780166626,293.2638244628906,297.1499938964844,293.1499938964844,0.0313295125961303,-844.4067993164062,304.1600952148437,0.5467255711555481,0.0740653276443481,0.0536416769027709,293.171875,297.1499938964844,293.1499938964844,0.3579542338848114,-6662.6201171875,304.1373291015625,0.9990000128746032,0.5049213767051697,0.4239926934242248,293.3237609863281,297.1499938964844,293.1499938964844,0.005874138791114,-2128.520751953125,298.6725158691406,0.4704543352127075,0.050000000745058,0.2339702844619751,291.13494873046875,291.1499938964844,259.3840026855469,257.9274597167969,280.138671875,294.3341369628906,291.133056640625,1.0,0.2581027448177337,0.6903464198112488,0.6903464198112488,1.0,1.0,-1.061968207359314,0.4315906167030334,0.6303775906562805,0.173933744430542,0.0,0.0,0.5992353558540344,56.70514297485352,65.0,-23.064666748046875,-11724.185546875,170.43243408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,306.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.958984375,18000.0,0.0,0.0,0.2626601457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288855075836182,0.6288919448852539,-6.462157671194291e-06,0.0,0.000266566639766,0.0,0.0,45.87272644042969,0.0,0.0,0.0,0.4161810874938965,4.0,0.0,1.0
575340,293.1422119140625,297.1499938964844,293.1499938964844,0.0820822790265083,-1958.4700927734373,304.14813232421875,0.6722646951675415,0.1363286525011062,0.1243738308548927,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4667099714279175,0.050000000745058,0.0493901818990707,293.2599792480469,297.1499938964844,293.1499938964844,0.029691644012928,-822.751953125,304.1594543457031,0.5367689728736877,0.0719590932130813,0.0522031933069229,293.1816711425781,297.1499938964844,293.1499938964844,0.3658573627471924,-6782.2392578125,304.12841796875,0.9990000128746032,0.502382218837738,0.4313672184944153,293.3232116699219,297.1499938964844,293.1499938964844,0.0058323005214333,-2117.357666015625,298.60693359375,0.4667099714279175,0.050000000745058,0.23428575694561,291.1188659667969,291.1499938964844,259.3623046875,257.911865234375,280.126220703125,294.3363037109375,291.1171264648437,1.0,0.2612912058830261,0.690172553062439,0.690172553062439,1.0,1.0,-1.0700337886810305,0.4350249171257019,0.6350088119506836,0.1756306588649749,0.0,0.0,0.6044750213623047,58.490360260009766,53.0,-22.34611892700196,-11811.59765625,176.021240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,306.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.0390625,18000.0,0.0,0.0,0.2625769078731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377339959144592,0.6377405524253845,-6.520962415379472e-06,0.0,0.0002664821804501,0.0,0.0,47.11775207519531,0.0,0.0,0.0,0.41949063539505,4.0,0.0,1.0
575400,293.1422119140625,297.1499938964844,293.1499938964844,0.0820822790265083,-1958.4700927734373,304.14813232421875,0.6722646951675415,0.1363286525011062,0.1243738308548927,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4667099714279175,0.050000000745058,0.0493901818990707,293.2599792480469,297.1499938964844,293.1499938964844,0.029691644012928,-822.751953125,304.1594543457031,0.5367689728736877,0.0719590932130813,0.0522031933069229,293.1816711425781,297.1499938964844,293.1499938964844,0.3658573627471924,-6782.2392578125,304.12841796875,0.9990000128746032,0.502382218837738,0.4313672184944153,293.3232116699219,297.1499938964844,293.1499938964844,0.0058323005214333,-2117.357666015625,298.60693359375,0.4667099714279175,0.050000000745058,0.23428575694561,291.1188659667969,291.1499938964844,259.3623046875,257.911865234375,280.126220703125,294.3363037109375,291.1171264648437,1.0,0.2612912058830261,0.690172553062439,0.690172553062439,1.0,1.0,-1.0700337886810305,0.4350249171257019,0.6350088119506836,0.1756306588649749,0.0,0.0,0.6044750213623047,58.490360260009766,53.0,-22.34611892700196,-11811.59765625,176.021240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,306.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.0390625,18000.0,0.0,0.0,0.2625769078731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377339959144592,0.6377405524253845,-6.520962415379472e-06,0.0,0.0002664821804501,0.0,0.0,47.11775207519531,0.0,0.0,0.0,0.41949063539505,4.0,0.0,1.0
575460,293.1410827636719,297.1499938964844,293.1499938964844,0.0823705345392227,-1963.786865234375,304.1482849121094,0.675000011920929,0.136753037571907,0.1247056722640991,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4686710238456726,0.050000000745058,0.0493557564914226,293.25592041015625,297.1499938964844,293.1499938964844,0.0278792027384042,-801.6947021484375,304.1593017578125,0.5326281785964966,0.0699957385659217,0.0507742241024971,293.18701171875,297.1499938964844,293.1499938964844,0.3626847863197326,-6729.7587890625,304.1415100097656,0.9990000128746032,0.5004675388336182,0.4275670945644378,293.3226318359375,297.1499938964844,293.1499938964844,0.0057747196406126,-2099.8486328125,298.5473937988281,0.4686710238456726,0.050000000745058,0.2341224700212478,291.11669921875,291.1499938964844,259.3403625488281,257.8959655761719,280.1203918457031,294.3251953125,291.1189270019531,1.0,0.2589433491230011,0.689906895160675,0.689906895160675,1.0,1.0,-1.0639265775680542,0.432199627161026,0.6317269802093506,0.1746326684951782,0.0,0.0,0.6094920039176941,57.55062103271485,41.0,4.996229648590088,-11812.775390625,172.52735900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,306.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.08203125,18000.0,0.0,0.0,0.2629385590553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491337418556213,0.6491403579711914,-6.607341674680356e-06,0.0,0.000266849208856,0.0,0.0,48.81420135498047,0.0,0.0,0.0,0.4238159358501434,4.0,0.0,1.0
575520,293.1410827636719,297.1499938964844,293.1499938964844,0.0823705345392227,-1963.786865234375,304.1482849121094,0.675000011920929,0.136753037571907,0.1247056722640991,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4686710238456726,0.050000000745058,0.0493557564914226,293.25592041015625,297.1499938964844,293.1499938964844,0.0278792027384042,-801.6947021484375,304.1593017578125,0.5326281785964966,0.0699957385659217,0.0507742241024971,293.18701171875,297.1499938964844,293.1499938964844,0.3626847863197326,-6729.7587890625,304.1415100097656,0.9990000128746032,0.5004675388336182,0.4275670945644378,293.3226318359375,297.1499938964844,293.1499938964844,0.0057747196406126,-2099.8486328125,298.5473937988281,0.4686710238456726,0.050000000745058,0.2341224700212478,291.11669921875,291.1499938964844,259.3403625488281,257.8959655761719,280.1203918457031,294.3251953125,291.1189270019531,1.0,0.2589433491230011,0.689906895160675,0.689906895160675,1.0,1.0,-1.0639265775680542,0.432199627161026,0.6317269802093506,0.1746326684951782,0.0,0.0,0.6094920039176941,57.55062103271485,41.0,4.996229648590088,-11812.775390625,172.52735900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,306.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.08203125,18000.0,0.0,0.0,0.2629385590553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491337418556213,0.6491403579711914,-6.607341674680356e-06,0.0,0.000266849208856,0.0,0.0,48.81420135498047,0.0,0.0,0.0,0.4238159358501434,4.0,0.0,1.0
575580,293.1396789550781,297.1499938964844,293.1499938964844,0.0824178233742713,-1964.16796875,304.1487731933594,0.6835158467292786,0.1372600048780441,0.1250244677066803,294.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4752815365791321,0.050000000745058,0.0492334738373756,293.2513732910156,297.1499938964844,293.1499938964844,0.0263893343508243,-776.8589477539062,304.15869140625,0.5338532328605652,0.0682342574000358,0.0494142472743988,293.1774597167969,297.1499938964844,293.1499938964844,0.3485511839389801,-6510.54443359375,304.1681213378906,0.9990000128746032,0.5014354586601257,0.4137808680534363,293.3216552734375,297.1499938964844,293.1499938964844,0.0056983418762683,-2073.828125,298.50323486328125,0.4752815365791321,0.050000000745058,0.2335424125194549,291.1468505859375,291.1499938964844,259.31817626953125,257.8797607421875,280.10455322265625,294.27294921875,291.1512756347656,1.0,0.2524064779281616,0.6896412372589111,0.6896412372589111,1.0,1.0,-1.0452911853790283,0.42387256026268,0.6214185953140259,0.1712869256734848,0.0,0.0,0.6080989241600037,54.237979888916016,44.0,38.22432327270508,-11698.8046875,161.2817840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,306.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.2632455229759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514889597892761,0.6514955759048462,-6.6469037847127765e-06,0.0,0.0002671607362572,0.0,0.0,49.29743576049805,0.0,0.0,0.0,0.4248737394809723,4.0,0.0,1.0
575640,293.1396789550781,297.1499938964844,293.1499938964844,0.0824178233742713,-1964.16796875,304.1487731933594,0.6835158467292786,0.1372600048780441,0.1250244677066803,294.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4752815365791321,0.050000000745058,0.0492334738373756,293.2513732910156,297.1499938964844,293.1499938964844,0.0263893343508243,-776.8589477539062,304.15869140625,0.5338532328605652,0.0682342574000358,0.0494142472743988,293.1774597167969,297.1499938964844,293.1499938964844,0.3485511839389801,-6510.54443359375,304.1681213378906,0.9990000128746032,0.5014354586601257,0.4137808680534363,293.3216552734375,297.1499938964844,293.1499938964844,0.0056983418762683,-2073.828125,298.50323486328125,0.4752815365791321,0.050000000745058,0.2335424125194549,291.1468505859375,291.1499938964844,259.31817626953125,257.8797607421875,280.10455322265625,294.27294921875,291.1512756347656,1.0,0.2524064779281616,0.6896412372589111,0.6896412372589111,1.0,1.0,-1.0452911853790283,0.42387256026268,0.6214185953140259,0.1712869256734848,0.0,0.0,0.6080989241600037,54.237979888916016,44.0,38.22432327270508,-11698.8046875,161.2817840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,306.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.2632455229759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514889597892761,0.6514955759048462,-6.6469037847127765e-06,0.0,0.0002671607362572,0.0,0.0,49.29743576049805,0.0,0.0,0.0,0.4248737394809723,4.0,0.0,1.0
575700,293.1389465332031,297.1499938964844,293.1499938964844,0.0824497640132904,-1964.47802734375,304.1489562988281,0.6871235370635986,0.1375379860401153,0.1252246499061584,294.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4777182340621948,0.050000000745058,0.049186535179615,293.2489318847656,297.1499938964844,293.1499938964844,0.0256552267819643,-766.114013671875,304.158447265625,0.534000039100647,0.0674280226230621,0.0488001182675361,293.16845703125,297.1499938964844,293.1499938964844,0.3425879776477813,-6419.47216796875,304.175537109375,0.9990000128746032,0.5028576850891113,0.4083637595176697,293.32098388671875,297.1499938964844,293.1499938964844,0.0056615485809743,-2060.983154296875,298.483642578125,0.4777182340621948,0.050000000745058,0.2333197444677353,291.1659240722656,291.1499938964844,259.3069763183594,257.8715515136719,280.0895080566406,294.2367553710937,291.1697998046875,1.0,0.2502079606056213,0.6895084381103516,0.6895084381103516,1.0,1.0,-1.0379643440246582,0.4205936193466186,0.6173707246780396,0.169982224702835,0.0,0.0,0.6051205396652222,52.96521759033203,44.0,42.65348052978516,-11639.5556640625,157.00526428222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549377441406,306.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.271484375,18000.0,0.0,0.0,0.263218492269516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478496193885803,0.6478562951087952,-6.631192718487e-06,0.0,0.0002671333204489,0.0,0.0,48.818504333496094,0.0,0.0,0.0,0.4235813915729522,4.0,0.0,1.0
575760,293.13818359375,297.1499938964844,293.1499938964844,0.0825561881065368,-1966.2939453125,304.14892578125,0.6898605227470398,0.1378285884857177,0.1254483461380005,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4793945550918579,0.050000000745058,0.0491539016366004,293.2464294433594,297.1499938964844,293.1499938964844,0.0249994229525327,-756.458740234375,304.1581115722656,0.5334705114364624,0.0666683092713356,0.048227846622467,293.15985107421875,297.1499938964844,293.1499938964844,0.338352620601654,-6355.56396484375,304.1785583496094,0.9990000128746032,0.5043126940727234,0.4045553207397461,293.3201599121094,297.1499938964844,293.1499938964844,0.0056286533363163,-2049.93310546875,298.4615783691406,0.4793945550918579,0.050000000745058,0.2331649512052536,291.1781005859375,291.1499938964844,259.29571533203125,257.8632507324219,280.072998046875,294.2035217285156,291.1797790527344,1.0,0.248534694314003,0.6894945502281189,0.6894945502281189,1.0,1.0,-1.032748818397522,0.4182593822479248,0.6144894957542419,0.1691313683986663,0.0,0.0,0.6019797921180725,52.08059310913086,47.0,32.99810791015625,-11586.9521484375,154.0292205810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,306.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.58984375,18000.0,0.0,0.0,0.2630679607391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642086386680603,0.6420929431915283,-6.594940259674331e-06,0.0,0.0002669805544428,0.0,0.0,47.99980926513672,0.0,0.0,0.0,0.4214807748794555,4.0,0.0,1.0
575820,293.13653564453125,297.1499938964844,293.1499938964844,0.0829612165689468,-1973.7843017578125,304.14862060546875,0.6936072111129761,0.1384584456682205,0.1259627491235733,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4813341796398163,0.050000000745058,0.0491159819066524,293.2408142089844,297.1499938964844,293.1499938964844,0.0239286962896585,-740.5481567382812,304.1571655273437,0.5313417911529541,0.0653570219874382,0.0472293943166732,293.14581298828125,297.1499938964844,293.1499938964844,0.333400696516037,-6282.8857421875,304.17706298828125,0.9990000128746032,0.5069230198860168,0.4000843167304992,293.3182373046875,297.1499938964844,293.1499938964844,0.005573570728302,-2032.555908203125,298.4100036621094,0.4813341796398163,0.050000000745058,0.2329850792884826,291.1825256347656,291.1499938964844,259.27301025390625,257.84637451171875,280.0406494140625,294.1468200683594,291.1820678710937,1.0,0.2465992122888565,0.6894667148590088,0.6894667148590088,1.0,1.0,-1.026538372039795,0.4154458343982696,0.6110925078392029,0.1682239025831222,0.0,0.0,0.5971481800079346,51.0534553527832,50.0,8.32217788696289,-11519.0458984375,150.56427001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143249511719,306.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.458984375,18000.0,0.0,0.0,0.262444257736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312750577926636,0.6312816143035889,-6.511765150207793e-06,0.0,0.0002663475752342,0.0,0.0,46.39994812011719,0.0,0.0,0.0,0.4173834919929504,4.0,0.0,1.0
575880,293.13653564453125,297.1499938964844,293.1499938964844,0.0829612165689468,-1973.7843017578125,304.14862060546875,0.6936072111129761,0.1384584456682205,0.1259627491235733,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4813341796398163,0.050000000745058,0.0491159819066524,293.2408142089844,297.1499938964844,293.1499938964844,0.0239286962896585,-740.5481567382812,304.1571655273437,0.5313417911529541,0.0653570219874382,0.0472293943166732,293.14581298828125,297.1499938964844,293.1499938964844,0.333400696516037,-6282.8857421875,304.17706298828125,0.9990000128746032,0.5069230198860168,0.4000843167304992,293.3182373046875,297.1499938964844,293.1499938964844,0.005573570728302,-2032.555908203125,298.4100036621094,0.4813341796398163,0.050000000745058,0.2329850792884826,291.1825256347656,291.1499938964844,259.27301025390625,257.84637451171875,280.0406494140625,294.1468200683594,291.1820678710937,1.0,0.2465992122888565,0.6894667148590088,0.6894667148590088,1.0,1.0,-1.026538372039795,0.4154458343982696,0.6110925078392029,0.1682239025831222,0.0,0.0,0.5971481800079346,51.0534553527832,50.0,8.32217788696289,-11519.0458984375,150.56427001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143249511719,306.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.458984375,18000.0,0.0,0.0,0.262444257736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312750577926636,0.6312816143035889,-6.511765150207793e-06,0.0,0.0002663475752342,0.0,0.0,46.39994812011719,0.0,0.0,0.0,0.4173834919929504,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0835307165980339,-1984.5257568359373,304.14813232421875,0.6953979134559631,0.1391481459140777,0.1265614777803421,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4817650318145752,0.050000000745058,0.0491075552999973,293.234619140625,297.1499938964844,293.1499938964844,0.0231528170406818,-728.8886108398438,304.15606689453125,0.5283357501029968,0.0643171072006225,0.0464561581611633,293.13690185546875,297.1499938964844,293.1499938964844,0.3321996331214905,-6268.2236328125,304.1699523925781,0.9990000128746032,0.5088412761688232,0.3990837037563324,293.31610107421875,297.1499938964844,293.1499938964844,0.0055273384787142,-2018.862548828125,298.353759765625,0.4817650318145752,0.050000000745058,0.2329450994729995,291.1737365722656,291.1499938964844,259.25,257.8291015625,280.0095520019531,294.101806640625,291.1720886230469,1.0,0.2462273091077804,0.6894388794898987,0.6894388794898987,1.0,1.0,-1.0250684022903442,0.4147162735462188,0.6103521585464478,0.1681777834892273,0.0,0.0,0.5944635272026062,50.82781982421875,53.0,-10.327043533325195,-11500.798828125,149.77992248535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,306.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.705078125,18000.0,0.0,0.0,0.2615688741207123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240373253822327,0.6240437626838684,-6.449185093515553e-06,0.0,0.0002654591517057,0.0,0.0,45.30800247192383,0.0,0.0,0.0,0.414562851190567,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0835307165980339,-1984.5257568359373,304.14813232421875,0.6953979134559631,0.1391481459140777,0.1265614777803421,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4817650318145752,0.050000000745058,0.0491075552999973,293.234619140625,297.1499938964844,293.1499938964844,0.0231528170406818,-728.8886108398438,304.15606689453125,0.5283357501029968,0.0643171072006225,0.0464561581611633,293.13690185546875,297.1499938964844,293.1499938964844,0.3321996331214905,-6268.2236328125,304.1699523925781,0.9990000128746032,0.5088412761688232,0.3990837037563324,293.31610107421875,297.1499938964844,293.1499938964844,0.0055273384787142,-2018.862548828125,298.353759765625,0.4817650318145752,0.050000000745058,0.2329450994729995,291.1737365722656,291.1499938964844,259.25,257.8291015625,280.0095520019531,294.101806640625,291.1720886230469,1.0,0.2462273091077804,0.6894388794898987,0.6894388794898987,1.0,1.0,-1.0250684022903442,0.4147162735462188,0.6103521585464478,0.1681777834892273,0.0,0.0,0.5944635272026062,50.82781982421875,53.0,-10.327043533325195,-11500.798828125,149.77992248535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,306.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.705078125,18000.0,0.0,0.0,0.2615688741207123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240373253822327,0.6240437626838684,-6.449185093515553e-06,0.0,0.0002654591517057,0.0,0.0,45.30800247192383,0.0,0.0,0.0,0.414562851190567,4.0,0.0,1.0
576060,293.1331481933594,297.1499938964844,293.1499938964844,0.0842066332697868,-1997.3544921875,304.1476135253906,0.6955716013908386,0.139875054359436,0.1272215247154235,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4809893369674682,0.050000000745058,0.0491227321326732,293.2283935546875,297.1499938964844,293.1499938964844,0.0225538127124309,-719.823486328125,304.1550598144531,0.5244883298873901,0.0634316429495811,0.0458232872188091,293.1332702636719,297.1499938964844,293.1499938964844,0.3340338170528412,-6299.810546875,304.16021728515625,0.9990000128746032,0.509921669960022,0.4008833467960357,293.31396484375,297.1499938964844,293.1499938964844,0.0054868548177182,-2007.474609375,298.2947998046875,0.4809893369674682,0.050000000745058,0.2330171018838882,291.15740966796875,291.1499938964844,259.2225036621094,257.8077392578125,279.98028564453125,294.0694885253906,291.1552124023437,1.0,0.2471092343330383,0.6893585324287415,0.6893585324287415,1.0,1.0,-1.0273644924163818,0.4156284928321838,0.611735999584198,0.168805181980133,0.0,0.0,0.5945185422897339,51.243263244628906,56.0,-21.54199981689453,-11526.80078125,151.11647033691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,306.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.2606865763664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218777894973755,0.6218841671943665,-6.422229944291757e-06,0.0,0.0002645637432578,0.0,0.0,44.93848037719727,0.0,0.0,0.0,0.4136429131031036,4.0,0.0,1.0
576120,293.1331481933594,297.1499938964844,293.1499938964844,0.0842066332697868,-1997.3544921875,304.1476135253906,0.6955716013908386,0.139875054359436,0.1272215247154235,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4809893369674682,0.050000000745058,0.0491227321326732,293.2283935546875,297.1499938964844,293.1499938964844,0.0225538127124309,-719.823486328125,304.1550598144531,0.5244883298873901,0.0634316429495811,0.0458232872188091,293.1332702636719,297.1499938964844,293.1499938964844,0.3340338170528412,-6299.810546875,304.16021728515625,0.9990000128746032,0.509921669960022,0.4008833467960357,293.31396484375,297.1499938964844,293.1499938964844,0.0054868548177182,-2007.474609375,298.2947998046875,0.4809893369674682,0.050000000745058,0.2330171018838882,291.15740966796875,291.1499938964844,259.2225036621094,257.8077392578125,279.98028564453125,294.0694885253906,291.1552124023437,1.0,0.2471092343330383,0.6893585324287415,0.6893585324287415,1.0,1.0,-1.0273644924163818,0.4156284928321838,0.611735999584198,0.168805181980133,0.0,0.0,0.5945185422897339,51.243263244628906,56.0,-21.54199981689453,-11526.80078125,151.11647033691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,306.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.2606865763664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218777894973755,0.6218841671943665,-6.422229944291757e-06,0.0,0.0002645637432578,0.0,0.0,44.93848037719727,0.0,0.0,0.0,0.4136429131031036,4.0,0.0,1.0
576180,293.1315612792969,297.1499938964844,293.1499938964844,0.0849407315254211,-2011.31396484375,304.1471862792969,0.6944449543952942,0.1406197696924209,0.1279195696115493,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4792333841323852,0.050000000745058,0.0491570569574832,293.22235107421875,297.1499938964844,293.1499938964844,0.0220766719430685,-712.5629272460938,304.1541748046875,0.5200201272964478,0.0626701265573501,0.0452950149774551,293.1343994140625,297.1499938964844,293.1499938964844,0.3383033275604248,-6367.86572265625,304.1496887207031,0.9990000128746032,0.5101268887519836,0.4049239456653595,293.31201171875,297.1499938964844,293.1499938964844,0.0054498841054737,-1997.394287109375,298.2344055175781,0.4792333841323852,0.050000000745058,0.2331799119710922,291.1377258300781,291.1499938964844,259.18670654296875,257.77880859375,279.9506225585937,294.0479431152344,291.1352844238281,1.0,0.248993307352066,0.6892781257629395,0.6892781257629395,1.0,1.0,-1.032653570175171,0.4178511798381805,0.6148024201393127,0.1699928343296051,0.0,0.0,0.5974577069282532,52.17850875854492,59.0,-26.910757064819336,-11591.34765625,154.17620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,306.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.2600487470626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254004836082458,0.6254069209098816,-6.4371542976005e-06,0.0,0.0002639164449647,0.0,0.0,45.37746810913086,0.0,0.0,0.0,0.4148721098899841,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.0849407315254211,-2011.31396484375,304.1471862792969,0.6944449543952942,0.1406197696924209,0.1279195696115493,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4792333841323852,0.050000000745058,0.0491570569574832,293.22235107421875,297.1499938964844,293.1499938964844,0.0220766719430685,-712.5629272460938,304.1541748046875,0.5200201272964478,0.0626701265573501,0.0452950149774551,293.1343994140625,297.1499938964844,293.1499938964844,0.3383033275604248,-6367.86572265625,304.1496887207031,0.9990000128746032,0.5101268887519836,0.4049239456653595,293.31201171875,297.1499938964844,293.1499938964844,0.0054498841054737,-1997.394287109375,298.2344055175781,0.4792333841323852,0.050000000745058,0.2331799119710922,291.1377258300781,291.1499938964844,259.18670654296875,257.77880859375,279.9506225585937,294.0479431152344,291.1352844238281,1.0,0.248993307352066,0.6892781257629395,0.6892781257629395,1.0,1.0,-1.032653570175171,0.4178511798381805,0.6148024201393127,0.1699928343296051,0.0,0.0,0.5974577069282532,52.17850875854492,59.0,-26.910757064819336,-11591.34765625,154.17620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,306.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.2600487470626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254004836082458,0.6254069209098816,-6.4371542976005e-06,0.0,0.0002639164449647,0.0,0.0,45.37746810913086,0.0,0.0,0.0,0.4148721098899841,4.0,0.0,1.0
576300,293.130859375,297.1499938964844,293.1499938964844,0.085319347679615,-2018.5147705078125,304.1470031738281,0.6934860944747925,0.1409949660301208,0.1282778233289718,294.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4780399799346924,0.050000000745058,0.0491802990436553,293.21942138671875,297.1499938964844,293.1499938964844,0.0218755211681127,-709.4921875,304.1537780761719,0.5176379680633545,0.0623312406241893,0.0450655259191989,293.13653564453125,297.1499938964844,293.1499938964844,0.3411962389945984,-6413.048828125,304.1445007324219,0.9990000128746032,0.5099021792411804,0.407637357711792,293.3111572265625,297.1499938964844,293.1499938964844,0.0054322918877005,-1992.6500244140625,298.2039794921875,0.4780399799346924,0.050000000745058,0.2332901656627655,291.12744140625,291.1499938964844,259.16583251953125,257.7616577148437,279.935546875,294.0405578613281,291.1250305175781,1.0,0.2502459585666656,0.6892378926277161,0.6892378926277161,1.0,1.0,-1.0362248420715332,0.4193688035011291,0.616856038570404,0.170762151479721,0.0,0.0,0.5999937653541565,52.81111145019531,59.0,-27.98447799682617,-11636.0234375,156.25918579101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,306.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.23828125,18000.0,0.0,0.0,0.2598949372768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293337345123291,0.6293402314186096,-6.461122666223673e-06,0.0,0.0002637603320181,0.0,0.0,45.91241455078125,0.0,0.0,0.0,0.4163178503513336,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0857015550136566,-2025.7816162109373,304.1468505859375,0.69231116771698,0.1413707882165908,0.1286403536796569,294.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.476657509803772,0.050000000745058,0.0492070689797401,293.216552734375,297.1499938964844,293.1499938964844,0.0216960571706295,-706.7476196289062,304.1534118652344,0.515199601650238,0.0620185956358909,0.0448572933673858,293.1396484375,297.1499938964844,293.1499938964844,0.3445181250572204,-6464.43896484375,304.13946533203125,0.9990000128746032,0.5094648003578186,0.4107407033443451,293.3103332519531,297.1499938964844,293.1499938964844,0.0054150843061506,-1988.0115966796875,298.1734924316406,0.476657509803772,0.050000000745058,0.2334171533584594,291.11724853515625,291.1499938964844,259.14312744140625,257.7428283691406,279.9206848144531,294.0351257324219,291.1148986816406,1.0,0.2516739070415497,0.6891398429870605,0.6891398429870605,1.0,1.0,-1.0403189659118652,0.4211028516292572,0.6192160844802856,0.1716188490390777,0.0,0.0,0.6032016277313232,53.53942489624024,62.0,-28.22259521484375,-11687.6357421875,158.66761779785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,306.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.837890625,18000.0,0.0,0.0,0.2598845064640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634675920009613,0.6346824169158936,-6.496156856883317e-06,0.0,0.0002637497382238,0.0,0.0,46.65938949584961,0.0,0.0,0.0,0.4183109104633331,4.0,0.0,1.0
576420,293.1289367675781,297.1499938964844,293.1499938964844,0.0864686742424964,-2040.353515625,304.1466369628906,0.6894332766532898,0.142122134566307,0.129374697804451,294.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.4733562171459198,0.050000000745058,0.0492699891328811,293.2109375,297.1499938964844,293.1499938964844,0.0213968139141798,-702.1644287109375,304.1527709960937,0.5102621912956238,0.0614702180027961,0.0445020943880081,293.1483459472656,297.1499938964844,293.1499938964844,0.3522664904594421,-6582.90478515625,304.1300964355469,0.9990000128746032,0.5079657435417175,0.4179431796073913,293.3089294433594,297.1499938964844,293.1499938964844,0.0053813806734979,-1978.863037109375,298.11260986328125,0.4733562171459198,0.050000000745058,0.233715608716011,291.09771728515625,291.1499938964844,259.0923156738281,257.70025634765625,279.8905029296875,294.0295104980469,291.0955505371094,1.0,0.2549797296524048,0.6889437437057495,0.6889437437057495,1.0,1.0,-1.0498520135879517,0.4251602292060852,0.6246917247772217,0.173592060804367,0.0,0.0,0.6114931702613831,55.25003433227539,65.0,-27.121732711791992,-11809.04296875,164.3643035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,306.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.486328125,18000.0,0.0,0.0,0.2603782415390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494172811508179,0.6494238376617432,-6.599491825909354e-06,0.0,0.0002642507897689,0.0,0.0,48.79799270629883,0.0,0.0,0.0,0.4239048659801483,4.0,0.0,1.0
576480,293.1289367675781,297.1499938964844,293.1499938964844,0.0864686742424964,-2040.353515625,304.1466369628906,0.6894332766532898,0.142122134566307,0.129374697804451,294.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.4733562171459198,0.050000000745058,0.0492699891328811,293.2109375,297.1499938964844,293.1499938964844,0.0213968139141798,-702.1644287109375,304.1527709960937,0.5102621912956238,0.0614702180027961,0.0445020943880081,293.1483459472656,297.1499938964844,293.1499938964844,0.3522664904594421,-6582.90478515625,304.1300964355469,0.9990000128746032,0.5079657435417175,0.4179431796073913,293.3089294433594,297.1499938964844,293.1499938964844,0.0053813806734979,-1978.863037109375,298.11260986328125,0.4733562171459198,0.050000000745058,0.233715608716011,291.09771728515625,291.1499938964844,259.0923156738281,257.70025634765625,279.8905029296875,294.0295104980469,291.0955505371094,1.0,0.2549797296524048,0.6889437437057495,0.6889437437057495,1.0,1.0,-1.0498520135879517,0.4251602292060852,0.6246917247772217,0.173592060804367,0.0,0.0,0.6114931702613831,55.25003433227539,65.0,-27.121732711791992,-11809.04296875,164.3643035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,306.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.486328125,18000.0,0.0,0.0,0.2603782415390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494172811508179,0.6494238376617432,-6.599491825909354e-06,0.0,0.0002642507897689,0.0,0.0,48.79799270629883,0.0,0.0,0.0,0.4239048659801483,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.087234154343605,-2054.875244140625,304.146484375,0.6860355138778687,0.1428719013929367,0.1301179230213165,294.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.4693536162376404,0.050000000745058,0.0493435710668563,293.2055358886719,297.1499938964844,293.1499938964844,0.0211722292006015,-698.73486328125,304.1522216796875,0.5053924322128296,0.0610232092440128,0.0442257411777973,293.159912109375,297.1499938964844,293.1499938964844,0.3612278699874878,-6718.150390625,304.121826171875,0.9990000128746032,0.5056714415550232,0.4262121021747589,293.3078308105469,297.1499938964844,293.1499938964844,0.0053483108058571,-1969.765869140625,298.052001953125,0.4693536162376404,0.050000000745058,0.2340646535158157,291.0797119140625,291.1499938964844,259.0348205566406,257.651611328125,279.8597106933594,294.0301513671875,291.0777587890625,1.0,0.2587713897228241,0.6887475848197937,0.6887475848197937,1.0,1.0,-1.060843825340271,0.429860919713974,0.6309829950332642,0.1758546978235244,0.0,0.0,0.6220905780792236,57.24934387207031,68.0,-25.045196533203125,-11950.4970703125,171.0906219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,306.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.572265625,18000.0,0.0,0.0,0.2616551518440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692708730697632,0.6692776083946228,-6.747185580024961e-06,0.0,0.0002655467251315,0.0,0.0,51.82234954833984,0.0,0.0,0.0,0.431586354970932,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.087234154343605,-2054.875244140625,304.146484375,0.6860355138778687,0.1428719013929367,0.1301179230213165,294.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.4693536162376404,0.050000000745058,0.0493435710668563,293.2055358886719,297.1499938964844,293.1499938964844,0.0211722292006015,-698.73486328125,304.1522216796875,0.5053924322128296,0.0610232092440128,0.0442257411777973,293.159912109375,297.1499938964844,293.1499938964844,0.3612278699874878,-6718.150390625,304.121826171875,0.9990000128746032,0.5056714415550232,0.4262121021747589,293.3078308105469,297.1499938964844,293.1499938964844,0.0053483108058571,-1969.765869140625,298.052001953125,0.4693536162376404,0.050000000745058,0.2340646535158157,291.0797119140625,291.1499938964844,259.0348205566406,257.651611328125,279.8597106933594,294.0301513671875,291.0777587890625,1.0,0.2587713897228241,0.6887475848197937,0.6887475848197937,1.0,1.0,-1.060843825340271,0.429860919713974,0.6309829950332642,0.1758546978235244,0.0,0.0,0.6220905780792236,57.24934387207031,68.0,-25.045196533203125,-11950.4970703125,171.0906219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,306.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.572265625,18000.0,0.0,0.0,0.2616551518440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692708730697632,0.6692776083946228,-6.747185580024961e-06,0.0,0.0002655467251315,0.0,0.0,51.82234954833984,0.0,0.0,0.0,0.431586354970932,4.0,0.0,1.0
576660,293.126953125,297.1499938964844,293.1499938964844,0.087992712855339,-2069.2421875,304.1463928222656,0.6823074221611023,0.1436210423707962,0.1308685392141342,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.4646114408969879,0.050000000745058,0.0494259297847747,293.2002868652344,297.1499938964844,293.1499938964844,0.021018948405981,-696.4249267578125,304.1517333984375,0.5007214546203613,0.0606790445744991,0.0440273508429527,293.1736755371094,297.1499938964844,293.1499938964844,0.3711243867874145,-6865.7998046875,304.1147766113281,0.9990000128746032,0.5026330947875977,0.4352812170982361,293.30694580078125,297.1499938964844,293.1499938964844,0.0053155249916017,-1960.572998046875,297.99188232421875,0.4646114408969879,0.050000000745058,0.234455332159996,291.0636291503906,291.1499938964844,258.97125244140625,257.5973815917969,279.8292236328125,294.0365905761719,291.0619812011719,1.0,0.2629331052303314,0.6884651184082031,0.6884651184082031,1.0,1.0,-1.0729594230651855,0.4350386261940002,0.6379207372665405,0.1783267557621002,0.0,0.0,0.6347037553787231,59.48610305786133,56.0,-22.22477531433105,-12107.7470703125,178.70217895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,306.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17759.498046875,18000.0,0.0,0.0,0.2637815475463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938663125038147,0.6938732862472534,-6.939906143088592e-06,0.0,0.0002677047159522,0.0,0.0,55.78401947021485,0.0,0.0,0.0,0.4412874281406402,4.0,0.0,1.0
576720,293.126953125,297.1499938964844,293.1499938964844,0.087992712855339,-2069.2421875,304.1463928222656,0.6823074221611023,0.1436210423707962,0.1308685392141342,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.4646114408969879,0.050000000745058,0.0494259297847747,293.2002868652344,297.1499938964844,293.1499938964844,0.021018948405981,-696.4249267578125,304.1517333984375,0.5007214546203613,0.0606790445744991,0.0440273508429527,293.1736755371094,297.1499938964844,293.1499938964844,0.3711243867874145,-6865.7998046875,304.1147766113281,0.9990000128746032,0.5026330947875977,0.4352812170982361,293.30694580078125,297.1499938964844,293.1499938964844,0.0053155249916017,-1960.572998046875,297.99188232421875,0.4646114408969879,0.050000000745058,0.234455332159996,291.0636291503906,291.1499938964844,258.97125244140625,257.5973815917969,279.8292236328125,294.0365905761719,291.0619812011719,1.0,0.2629331052303314,0.6884651184082031,0.6884651184082031,1.0,1.0,-1.0729594230651855,0.4350386261940002,0.6379207372665405,0.1783267557621002,0.0,0.0,0.6347037553787231,59.48610305786133,56.0,-22.22477531433105,-12107.7470703125,178.70217895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,306.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17759.498046875,18000.0,0.0,0.0,0.2637815475463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938663125038147,0.6938732862472534,-6.939906143088592e-06,0.0,0.0002677047159522,0.0,0.0,55.78401947021485,0.0,0.0,0.0,0.4412874281406402,4.0,0.0,1.0
576780,293.1258850097656,297.1499938964844,293.1499938964844,0.0885695442557334,-2079.947509765625,304.1466369628906,0.6849693059921265,0.1444215625524521,0.1315479278564453,294.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.4659612476825714,0.050000000745058,0.0494030304253101,293.1945495605469,297.1499938964844,293.1499938964844,0.0208661723881959,-693.913330078125,304.15142822265625,0.5011203289031982,0.0605651177465915,0.0438713617622852,293.1822814941406,297.1499938964844,293.1499938964844,0.3694590926170349,-6834.30810546875,304.1299133300781,0.9990000128746032,0.5002606511116028,0.4327815473079681,293.3060302734375,297.1499938964844,293.1499938964844,0.0052684498950839,-1945.342529296875,297.9390869140625,0.4659612476825714,0.050000000745058,0.2343467026948928,291.0623779296875,291.1499938964844,258.902099609375,257.5380859375,279.80419921875,294.0269775390625,291.0647277832031,1.0,0.2613922655582428,0.6881826519966125,0.6881826519966125,1.0,1.0,-1.070437788963318,0.4337005913257599,0.6367371678352356,0.1782527714967727,0.0,0.0,0.6469101905822754,58.88642501831055,44.0,6.2685723304748535,-12171.3896484375,176.86036682128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,306.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17742.859375,18000.0,0.0,0.0,0.2666005790233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211467623710632,0.7211539149284363,-7.170554454205558e-06,0.0,0.0002705656806938,0.0,0.0,60.49625015258789,0.0,0.0,0.0,0.4522373080253601,4.0,0.0,1.0
576840,293.1258850097656,297.1499938964844,293.1499938964844,0.0885695442557334,-2079.947509765625,304.1466369628906,0.6849693059921265,0.1444215625524521,0.1315479278564453,294.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.4659612476825714,0.050000000745058,0.0494030304253101,293.1945495605469,297.1499938964844,293.1499938964844,0.0208661723881959,-693.913330078125,304.15142822265625,0.5011203289031982,0.0605651177465915,0.0438713617622852,293.1822814941406,297.1499938964844,293.1499938964844,0.3694590926170349,-6834.30810546875,304.1299133300781,0.9990000128746032,0.5002606511116028,0.4327815473079681,293.3060302734375,297.1499938964844,293.1499938964844,0.0052684498950839,-1945.342529296875,297.9390869140625,0.4659612476825714,0.050000000745058,0.2343467026948928,291.0623779296875,291.1499938964844,258.902099609375,257.5380859375,279.80419921875,294.0269775390625,291.0647277832031,1.0,0.2613922655582428,0.6881826519966125,0.6881826519966125,1.0,1.0,-1.070437788963318,0.4337005913257599,0.6367371678352356,0.1782527714967727,0.0,0.0,0.6469101905822754,58.88642501831055,44.0,6.2685723304748535,-12171.3896484375,176.86036682128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,306.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17742.859375,18000.0,0.0,0.0,0.2666005790233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211467623710632,0.7211539149284363,-7.170554454205558e-06,0.0,0.0002705656806938,0.0,0.0,60.49625015258789,0.0,0.0,0.0,0.4522373080253601,4.0,0.0,1.0
576900,293.125244140625,297.1499938964844,293.1499938964844,0.0887436345219612,-2082.94970703125,304.1469421386719,0.6885913014411926,0.1448529660701751,0.1318799257278442,294.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.4687050580978393,0.050000000745058,0.0493551157414913,293.1918334960937,297.1499938964844,293.1499938964844,0.020790658891201,-692.499755859375,304.1513061523437,0.5031829476356506,0.060533408075571,0.0438304804265499,293.1805114746094,297.1499938964844,293.1499938964844,0.3641300201416015,-6750.41552734375,304.1432800292969,0.9990000128746032,0.5001910328865051,0.4274996221065521,293.305419921875,297.1499938964844,293.1499938964844,0.0052377847023308,-1934.3218994140625,297.91998291015625,0.4687050580978393,0.050000000745058,0.2341194301843643,291.0760498046875,291.1499938964844,258.8656005859375,257.50665283203125,279.7881774902344,294.006103515625,291.0799560546875,1.0,0.2589483261108398,0.6880414485931396,0.6880414485931396,1.0,1.0,-1.064119577407837,0.4307847619056701,0.633334755897522,0.1773255765438079,0.0,0.0,0.6505047082901001,57.60367965698242,44.0,25.96741485595703,-12159.8564453125,172.67919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696533203125,306.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.412109375,18000.0,0.0,0.0,0.2680786252021789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317931056022644,0.731800377368927,-7.273883511516033e-06,0.0,0.0002720657212194,0.0,0.0,62.48599243164063,0.0,0.0,0.0,0.4566235840320587,4.0,0.0,1.0
576960,293.12451171875,297.1499938964844,293.1499938964844,0.0888769403100013,-2085.112060546875,304.1472473144531,0.6935592293739319,0.1453084647655487,0.1322141736745834,294.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4723739922046661,0.050000000745058,0.0492882952094078,293.1890563964844,297.1499938964844,293.1499938964844,0.0206822883337736,-690.472900390625,304.1512756347656,0.5061817169189453,0.0605468079447746,0.0437686927616596,293.17462158203125,297.1499938964844,293.1499938964844,0.3563787937164306,-6630.0888671875,304.1585998535156,0.9990000128746032,0.5009618401527405,0.4200218617916107,293.3046875,297.1499938964844,293.1499938964844,0.0052041071467101,-1921.8896484375,297.9041442871094,0.4723739922046661,0.050000000745058,0.2338024526834488,291.0953369140625,291.1499938964844,258.82794189453125,257.4741516113281,279.76922607421875,293.97467041015625,291.100341796875,1.0,0.255540668964386,0.6879371404647827,0.6879371404647827,1.0,1.0,-1.055012583732605,0.4266321361064911,0.6283804774284363,0.1759500056505203,0.0,0.0,0.6522346138954163,55.81056213378906,47.0,42.91283416748047,-12120.15234375,166.8269805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513061523437,306.72900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.015625,18000.0,0.0,0.0,0.269486665725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738915741443634,0.7389231324195862,-7.351427029789193e-06,0.0,0.000273494690191,0.0,0.0,63.89474868774414,0.0,0.0,0.0,0.4596336185932159,4.0,0.0,1.0
577020,293.1230163574219,297.1499938964844,293.1499938964844,0.089239165186882,-2091.2939453125,304.1475524902344,0.6999921798706055,0.1462575644254684,0.1329852640628814,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4762552976608276,0.050000000745058,0.0492147579789161,293.18316650390625,297.1499938964844,293.1499938964844,0.020635625347495,-689.2696533203125,304.1509094238281,0.5102149844169617,0.0607541836798191,0.0438195280730724,293.1582336425781,297.1499938964844,293.1499938964844,0.3468765318393707,-6484.994140625,304.1710510253906,0.9990000128746032,0.5036612153053284,0.411634236574173,293.3028564453125,297.1499938964844,293.1499938964844,0.0051442412659525,-1899.6644287109373,297.8739318847656,0.4762552976608276,0.050000000745058,0.233453631401062,291.1337890625,291.1499938964844,258.74932861328125,257.4061279296875,279.7170104980469,293.9051208496094,291.1365661621094,1.0,0.2522679269313812,0.6877285838127136,0.6877285838127136,1.0,1.0,-1.045419692993164,0.4221630394458771,0.6232566833496094,0.1747085154056549,0.0,0.0,0.6515887975692749,53.84719467163086,50.0,43.18476486206055,-12077.3955078125,160.623291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,306.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.158203125,18000.0,0.0,0.0,0.2719312310218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425130605697632,0.7425204515457153,-7.4129934546363074e-06,0.0,0.0002759756171144,0.0,0.0,64.76392364501953,0.0,0.0,0.0,0.4613650143146515,4.0,0.0,1.0
