time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1230163574219,297.1499938964844,293.1499938964844,0.089239165186882,-2091.2939453125,304.1475524902344,0.6999921798706055,0.1462575644254684,0.1329852640628814,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4762552976608276,0.050000000745058,0.0492147579789161,293.18316650390625,297.1499938964844,293.1499938964844,0.020635625347495,-689.2696533203125,304.1509094238281,0.5102149844169617,0.0607541836798191,0.0438195280730724,293.1582336425781,297.1499938964844,293.1499938964844,0.3468765318393707,-6484.994140625,304.1710510253906,0.9990000128746032,0.5036612153053284,0.411634236574173,293.3028564453125,297.1499938964844,293.1499938964844,0.0051442412659525,-1899.6644287109373,297.8739318847656,0.4762552976608276,0.050000000745058,0.233453631401062,291.1337890625,291.1499938964844,258.74932861328125,257.4061279296875,279.7170104980469,293.9051208496094,291.1365661621094,1.0,0.2522679269313812,0.6877285838127136,0.6877285838127136,1.0,1.0,-1.045419692993164,0.4221630394458771,0.6232566833496094,0.1747085154056549,0.0,0.0,0.6515887975692749,53.84719467163086,50.0,43.18476486206055,-12077.3955078125,160.623291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,306.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.158203125,18000.0,0.0,0.0,0.2719312310218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425130605697632,0.7425204515457153,-7.4129934546363074e-06,0.0,0.0002759756171144,0.0,0.0,64.76392364501953,0.0,0.0,0.0,0.4613650143146515,4.0,0.0,1.0
577140,293.1214294433594,297.1499938964844,293.1499938964844,0.0898517966270446,-2102.542724609375,304.1473388671875,0.7038986086845398,0.1472638696432113,0.1338438689708709,294.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4779576659202575,0.050000000745058,0.0491818264126777,293.17706298828125,297.1499938964844,293.1499938964844,0.0208075772970914,-691.977783203125,304.1503295898437,0.5129859447479248,0.0611510090529918,0.0440401174128055,293.1449890136719,297.1499938964844,293.1499938964844,0.3423612713813782,-6418.265625,304.1713562011719,0.9990000128746032,0.506144106388092,0.4078228771686554,293.3006286621094,297.1499938964844,293.1499938964844,0.0050962693057954,-1882.9918212890625,297.834228515625,0.4779576659202575,0.050000000745058,0.2332974076271057,291.1484375,291.1499938964844,258.6668395996094,257.3345031738281,279.6648864746094,293.8515625,291.1492004394531,1.0,0.2508509457111358,0.6875199675559998,0.6875199675559998,1.0,1.0,-1.0419117212295532,0.4203759729862213,0.6215357184410095,0.1745843887329101,0.0,0.0,0.6506337523460388,52.98408889770508,53.0,21.770566940307617,-12073.0498046875,158.12158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302490234375,306.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2739041149616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741026759147644,0.7410341501235962,-7.408063538605347e-06,0.0,0.0002779778733383,0.0,0.0,64.54181671142578,0.0,0.0,0.0,0.4608722925186157,4.0,0.0,1.0
577200,293.1214294433594,297.1499938964844,293.1499938964844,0.0898517966270446,-2102.542724609375,304.1473388671875,0.7038986086845398,0.1472638696432113,0.1338438689708709,294.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4779576659202575,0.050000000745058,0.0491818264126777,293.17706298828125,297.1499938964844,293.1499938964844,0.0208075772970914,-691.977783203125,304.1503295898437,0.5129859447479248,0.0611510090529918,0.0440401174128055,293.1449890136719,297.1499938964844,293.1499938964844,0.3423612713813782,-6418.265625,304.1713562011719,0.9990000128746032,0.506144106388092,0.4078228771686554,293.3006286621094,297.1499938964844,293.1499938964844,0.0050962693057954,-1882.9918212890625,297.834228515625,0.4779576659202575,0.050000000745058,0.2332974076271057,291.1484375,291.1499938964844,258.6668395996094,257.3345031738281,279.6648864746094,293.8515625,291.1492004394531,1.0,0.2508509457111358,0.6875199675559998,0.6875199675559998,1.0,1.0,-1.0419117212295532,0.4203759729862213,0.6215357184410095,0.1745843887329101,0.0,0.0,0.6506337523460388,52.98408889770508,53.0,21.770566940307617,-12073.0498046875,158.12158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302490234375,306.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2739041149616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741026759147644,0.7410341501235962,-7.408063538605347e-06,0.0,0.0002779778733383,0.0,0.0,64.54181671142578,0.0,0.0,0.0,0.4608722925186157,4.0,0.0,1.0
577260,293.1197814941406,297.1499938964844,293.1499938964844,0.0906307697296142,-2117.1123046875,304.1469116210937,0.7059139013290405,0.1483191400766372,0.1347771286964416,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4781677722930908,0.050000000745058,0.0491777323186397,293.1709289550781,297.1499938964844,293.1499938964844,0.0211470685899257,-697.5768432617188,304.149658203125,0.5148101449012756,0.0617078728973865,0.0443992391228675,293.1366577148437,297.1499938964844,293.1499938964844,0.3414840996265411,-6407.84375,304.16558837890625,0.9990000128746032,0.507972776889801,0.4073476493358612,293.2981872558594,297.1499938964844,293.1499938964844,0.0050562554970383,-1869.8575439453125,297.7890625,0.4781677722930908,0.050000000745058,0.2332779914140701,291.14923095703125,291.1499938964844,258.5809631347656,257.2597351074219,279.6138916015625,293.8140563964844,291.14862060546875,1.0,0.2509255707263946,0.6874676942825317,0.6874676942825317,1.0,1.0,-1.0428630113601685,0.4206006526947021,0.6222622990608215,0.175278902053833,0.0,0.0,0.6505661010742188,52.90289306640625,56.0,2.599659442901612,-12111.0556640625,158.23941040039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705017089844,306.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.275503933429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400508522987366,0.7400582432746887,-7.397770787065383e-06,0.0,0.0002796014596242,0.0,0.0,64.34891510009766,0.0,0.0,0.0,0.4604837000370025,4.0,0.0,1.0
577320,293.1197814941406,297.1499938964844,293.1499938964844,0.0906307697296142,-2117.1123046875,304.1469116210937,0.7059139013290405,0.1483191400766372,0.1347771286964416,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4781677722930908,0.050000000745058,0.0491777323186397,293.1709289550781,297.1499938964844,293.1499938964844,0.0211470685899257,-697.5768432617188,304.149658203125,0.5148101449012756,0.0617078728973865,0.0443992391228675,293.1366577148437,297.1499938964844,293.1499938964844,0.3414840996265411,-6407.84375,304.16558837890625,0.9990000128746032,0.507972776889801,0.4073476493358612,293.2981872558594,297.1499938964844,293.1499938964844,0.0050562554970383,-1869.8575439453125,297.7890625,0.4781677722930908,0.050000000745058,0.2332779914140701,291.14923095703125,291.1499938964844,258.5809631347656,257.2597351074219,279.6138916015625,293.8140563964844,291.14862060546875,1.0,0.2509255707263946,0.6874676942825317,0.6874676942825317,1.0,1.0,-1.0428630113601685,0.4206006526947021,0.6222622990608215,0.175278902053833,0.0,0.0,0.6505661010742188,52.90289306640625,56.0,2.599659442901612,-12111.0556640625,158.23941040039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705017089844,306.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.275503933429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400508522987366,0.7400582432746887,-7.397770787065383e-06,0.0,0.0002796014596242,0.0,0.0,64.34891510009766,0.0,0.0,0.0,0.4604837000370025,4.0,0.0,1.0
577380,293.1181945800781,297.1499938964844,293.1499938964844,0.0915307775139808,-2134.083984375,304.1464538574219,0.7063866853713989,0.1494055241346359,0.1357643455266952,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4771895706653595,0.050000000745058,0.0491966977715492,293.1649169921875,297.1499938964844,293.1499938964844,0.0216262061148881,-705.4766235351562,304.1489562988281,0.5158401131629944,0.0623952597379684,0.0448719449341297,293.1333312988281,297.1499938964844,293.1499938964844,0.3435879051685333,-6442.81201171875,304.1568298339844,0.9990000128746032,0.5089923143386841,0.409551054239273,293.2958374023437,297.1499938964844,293.1499938964844,0.005021758377552,-1859.1785888671875,297.7398376464844,0.4771895706653595,0.050000000745058,0.2333679497241974,291.1402282714844,291.1499938964844,258.4923095703125,257.182373046875,279.5646667480469,293.7900695800781,291.1387939453125,1.0,0.2521956861019134,0.687415361404419,0.687415361404419,1.0,1.0,-1.0473895072937012,0.4224150478839874,0.6249744892120361,0.1765898019075393,0.0,0.0,0.652389407157898,53.446895599365234,59.0,-11.26792049407959,-12188.0712890625,160.4581756591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,306.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.904296875,18000.0,0.0,0.0,0.2768929004669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7421779036521912,0.7421853542327881,-7.409462796204025e-06,0.0,0.0002810110745485,0.0,0.0,64.6975326538086,0.0,0.0,0.0,0.4613211750984192,4.0,0.0,1.0
577440,293.1181945800781,297.1499938964844,293.1499938964844,0.0915307775139808,-2134.083984375,304.1464538574219,0.7063866853713989,0.1494055241346359,0.1357643455266952,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4771895706653595,0.050000000745058,0.0491966977715492,293.1649169921875,297.1499938964844,293.1499938964844,0.0216262061148881,-705.4766235351562,304.1489562988281,0.5158401131629944,0.0623952597379684,0.0448719449341297,293.1333312988281,297.1499938964844,293.1499938964844,0.3435879051685333,-6442.81201171875,304.1568298339844,0.9990000128746032,0.5089923143386841,0.409551054239273,293.2958374023437,297.1499938964844,293.1499938964844,0.005021758377552,-1859.1785888671875,297.7398376464844,0.4771895706653595,0.050000000745058,0.2333679497241974,291.1402282714844,291.1499938964844,258.4923095703125,257.182373046875,279.5646667480469,293.7900695800781,291.1387939453125,1.0,0.2521956861019134,0.687415361404419,0.687415361404419,1.0,1.0,-1.0473895072937012,0.4224150478839874,0.6249744892120361,0.1765898019075393,0.0,0.0,0.652389407157898,53.446895599365234,59.0,-11.26792049407959,-12188.0712890625,160.4581756591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,306.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.904296875,18000.0,0.0,0.0,0.2768929004669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7421779036521912,0.7421853542327881,-7.409462796204025e-06,0.0,0.0002810110745485,0.0,0.0,64.6975326538086,0.0,0.0,0.0,0.4613211750984192,4.0,0.0,1.0
577500,293.1174621582031,297.1499938964844,293.1499938964844,0.0920108631253242,-2143.160888671875,304.1462097167969,0.706146240234375,0.149955078959465,0.1362718641757965,294.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4763245582580566,0.050000000745058,0.0492133870720863,293.1620178222656,297.1499938964844,293.1499938964844,0.0219095777720212,-710.105712890625,304.1486511230469,0.5161060094833374,0.0627792552113533,0.0451435558497905,293.1334533691406,297.1499938964844,293.1499938964844,0.3455665707588196,-6474.1826171875,304.1520080566406,0.9990000128746032,0.5091823935508728,0.4114801585674286,293.2947082519531,297.1499938964844,293.1499938964844,0.0050060120411217,-1854.478271484375,297.7142028808594,0.4763245582580566,0.050000000745058,0.2334471195936203,291.13348388671875,291.1499938964844,258.4471130371094,257.14288330078125,279.5406799316406,293.7823791503906,291.1317749023437,1.0,0.2531997263431549,0.6873891949653625,0.6873891949653625,1.0,1.0,-1.0507546663284302,0.4238135814666748,0.6269411444664001,0.1774329245090484,0.0,0.0,0.6541665196418762,53.91426849365234,59.0,-15.990626335144045,-12239.8134765625,162.2303466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,306.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.583984375,18000.0,0.0,0.0,0.2775697708129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449377775192261,0.744945228099823,-7.429337529174518e-06,0.0,0.0002816980413626,0.0,0.0,65.18338775634766,0.0,0.0,0.0,0.4624275267124176,4.0,0.0,1.0
577560,293.11676025390625,297.1499938964844,293.1499938964844,0.0925042405724525,-2152.4951171875,304.1460266113281,0.7056376338005066,0.1505066007375717,0.1367858648300171,294.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4752363562583923,0.050000000745058,0.049234252423048,293.1591491699219,297.1499938964844,293.1499938964844,0.0222182068973779,-715.1033325195312,304.1483154296875,0.5162310004234314,0.0631860643625259,0.0454352162778377,293.1346435546875,297.1499938964844,293.1499938964844,0.3480733036994934,-6513.35205078125,304.1470947265625,0.9990000128746032,0.5091588497161865,0.4138789176940918,293.29364013671875,297.1499938964844,293.1499938964844,0.0049909809604287,-1850.06884765625,297.6881408691406,0.4752363562583923,0.050000000745058,0.2335460931062698,291.12579345703125,291.1499938964844,258.40142822265625,257.1029052734375,279.5174865722656,293.77716064453125,291.1239318847656,1.0,0.2544131875038147,0.6872917413711548,0.6872917413711548,1.0,1.0,-1.0547442436218262,0.4254750311374664,0.6292691826820374,0.1783653795719146,0.0,0.0,0.6565489768981934,54.49469375610352,62.0,-19.350494384765625,-12299.134765625,164.3907470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74444580078125,306.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.025390625,18000.0,0.0,0.0,0.2782680690288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489603161811829,0.7489678263664246,-7.460274900950026e-06,0.0,0.0002824067196343,0.0,0.0,65.90889739990234,0.0,0.0,0.0,0.4640534520149231,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0935146510601043,-2171.6103515625,304.1456604003906,0.7039432525634766,0.1516101658344268,0.1378265172243118,294.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4724399447441101,0.050000000745058,0.0492870099842548,293.1537170410156,297.1499938964844,293.1499938964844,0.0229017902165651,-726.0026245117188,304.1477355957031,0.5161274075508118,0.0640583261847496,0.0460703298449516,293.1399841308594,297.1499938964844,293.1499938964844,0.3544480502605438,-6611.4736328125,304.137451171875,0.9990000128746032,0.5084744095802307,0.4198825359344482,293.29168701171875,297.1499938964844,293.1499938964844,0.0049624247476458,-1841.816650390625,297.63525390625,0.4724399447441101,0.050000000745058,0.2337963581085205,291.10906982421875,291.1499938964844,258.3088684082031,257.0218200683594,279.47235107421875,293.7733154296875,291.10711669921875,1.0,0.2573782801628113,0.6870967745780945,0.6870967745780945,1.0,1.0,-1.0643244981765747,0.4295149445533752,0.6348095536231995,0.1804976910352707,0.0,0.0,0.6631156206130981,55.953887939453125,65.0,-22.97344398498535,-12437.875,169.75262451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.749267578125,306.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.923828125,18000.0,0.0,0.0,0.2798236608505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609295845031738,0.7609370946884155,-7.558235665783286e-06,0.0,0.0002839854569174,0.0,0.0,68.13744354248047,0.0,0.0,0.0,0.4689442217350006,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0935146510601043,-2171.6103515625,304.1456604003906,0.7039432525634766,0.1516101658344268,0.1378265172243118,294.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4724399447441101,0.050000000745058,0.0492870099842548,293.1537170410156,297.1499938964844,293.1499938964844,0.0229017902165651,-726.0026245117188,304.1477355957031,0.5161274075508118,0.0640583261847496,0.0460703298449516,293.1399841308594,297.1499938964844,293.1499938964844,0.3544480502605438,-6611.4736328125,304.137451171875,0.9990000128746032,0.5084744095802307,0.4198825359344482,293.29168701171875,297.1499938964844,293.1499938964844,0.0049624247476458,-1841.816650390625,297.63525390625,0.4724399447441101,0.050000000745058,0.2337963581085205,291.10906982421875,291.1499938964844,258.3088684082031,257.0218200683594,279.47235107421875,293.7733154296875,291.10711669921875,1.0,0.2573782801628113,0.6870967745780945,0.6870967745780945,1.0,1.0,-1.0643244981765747,0.4295149445533752,0.6348095536231995,0.1804976910352707,0.0,0.0,0.6631156206130981,55.953887939453125,65.0,-22.97344398498535,-12437.875,169.75262451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.749267578125,306.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.923828125,18000.0,0.0,0.0,0.2798236608505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609295845031738,0.7609370946884155,-7.558235665783286e-06,0.0,0.0002839854569174,0.0,0.0,68.13744354248047,0.0,0.0,0.0,0.4689442217350006,4.0,0.0,1.0
577740,293.1143493652344,297.1499938964844,293.1499938964844,0.0945412963628768,-2191.015869140625,304.1453857421875,0.7015408277511597,0.1527082771062851,0.1388756483793258,294.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4688600301742553,0.050000000745058,0.0493522733449935,293.1486511230469,297.1499938964844,293.1499938964844,0.0236617401242256,-737.8572387695312,304.1472473144531,0.5156584978103638,0.0649940520524978,0.0467620491981506,293.1487121582031,297.1499938964844,293.1499938964844,0.3623255491256714,-6730.95849609375,304.1285400390625,0.9990000128746032,0.506964385509491,0.4271923899650574,293.2900695800781,297.1499938964844,293.1499938964844,0.0049352156929671,-1834.02783203125,297.581787109375,0.4688600301742553,0.050000000745058,0.2341059297323227,291.0917053222656,291.1499938964844,258.21514892578125,256.9396057128906,279.4286193847656,293.7772521972656,291.0897521972656,1.0,0.2609272003173828,0.686901867389679,0.686901867389679,1.0,1.0,-1.0756371021270752,0.4343379139900207,0.6412991881370544,0.1829203963279724,0.0,0.0,0.6720526814460754,57.75105667114258,68.0,-24.06173515319824,-12598.4375,176.3238067626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234191894531,306.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17820.03125,18000.0,0.0,0.0,0.2817277610301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781485915184021,0.7781562805175781,-7.706977157795336e-06,0.0,0.0002859178639482,0.0,0.0,71.47762298583984,0.0,0.0,0.0,0.4760729670524597,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0945412963628768,-2191.015869140625,304.1453857421875,0.7015408277511597,0.1527082771062851,0.1388756483793258,294.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4688600301742553,0.050000000745058,0.0493522733449935,293.1486511230469,297.1499938964844,293.1499938964844,0.0236617401242256,-737.8572387695312,304.1472473144531,0.5156584978103638,0.0649940520524978,0.0467620491981506,293.1487121582031,297.1499938964844,293.1499938964844,0.3623255491256714,-6730.95849609375,304.1285400390625,0.9990000128746032,0.506964385509491,0.4271923899650574,293.2900695800781,297.1499938964844,293.1499938964844,0.0049352156929671,-1834.02783203125,297.581787109375,0.4688600301742553,0.050000000745058,0.2341059297323227,291.0917053222656,291.1499938964844,258.21514892578125,256.9396057128906,279.4286193847656,293.7772521972656,291.0897521972656,1.0,0.2609272003173828,0.686901867389679,0.686901867389679,1.0,1.0,-1.0756371021270752,0.4343379139900207,0.6412991881370544,0.1829203963279724,0.0,0.0,0.6720526814460754,57.75105667114258,68.0,-24.06173515319824,-12598.4375,176.3238067626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234191894531,306.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17820.03125,18000.0,0.0,0.0,0.2817277610301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781485915184021,0.7781562805175781,-7.706977157795336e-06,0.0,0.0002859178639482,0.0,0.0,71.47762298583984,0.0,0.0,0.0,0.4760729670524597,4.0,0.0,1.0
577860,293.1134338378906,297.1499938964844,293.1499938964844,0.0955699905753135,-2210.427001953125,304.1452331542969,0.6986352801322937,0.1537973433732986,0.1399268507957458,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4644923806190491,0.050000000745058,0.0494277887046337,293.14373779296875,297.1499938964844,293.1499938964844,0.0244978815317153,-750.6025390625,304.1467590332031,0.5149876475334167,0.0660215020179748,0.0475100986659526,293.1603088378906,297.1499938964844,293.1499938964844,0.371375560760498,-6866.556640625,304.1206359863281,0.9990000128746032,0.5046511292457581,0.4354973435401916,293.2887268066406,297.1499938964844,293.1499938964844,0.0049087693914771,-1826.4337158203125,297.5281982421875,0.4644923806190491,0.050000000745058,0.2344641387462616,291.0747985839844,291.1499938964844,258.1208801269531,256.8567810058594,279.3870849609375,293.7876892089844,291.0729675292969,1.0,0.2649241983890533,0.686606228351593,0.686606228351593,1.0,1.0,-1.0882848501205444,0.439745545387268,0.6485393643379211,0.1855407804250717,0.0,0.0,0.6832212209701538,59.82494354248047,56.0,-23.45467758178711,-12775.56640625,183.927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664123535156,306.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.443359375,18000.0,0.0,0.0,0.2841098308563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004783987998962,0.8004862666130066,-7.908916813903488e-06,0.0,0.0002883353736251,0.0,0.0,76.01907348632812,0.0,0.0,0.0,0.4854405224323272,4.0,0.0,1.0
577920,293.1134338378906,297.1499938964844,293.1499938964844,0.0955699905753135,-2210.427001953125,304.1452331542969,0.6986352801322937,0.1537973433732986,0.1399268507957458,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4644923806190491,0.050000000745058,0.0494277887046337,293.14373779296875,297.1499938964844,293.1499938964844,0.0244978815317153,-750.6025390625,304.1467590332031,0.5149876475334167,0.0660215020179748,0.0475100986659526,293.1603088378906,297.1499938964844,293.1499938964844,0.371375560760498,-6866.556640625,304.1206359863281,0.9990000128746032,0.5046511292457581,0.4354973435401916,293.2887268066406,297.1499938964844,293.1499938964844,0.0049087693914771,-1826.4337158203125,297.5281982421875,0.4644923806190491,0.050000000745058,0.2344641387462616,291.0747985839844,291.1499938964844,258.1208801269531,256.8567810058594,279.3870849609375,293.7876892089844,291.0729675292969,1.0,0.2649241983890533,0.686606228351593,0.686606228351593,1.0,1.0,-1.0882848501205444,0.439745545387268,0.6485393643379211,0.1855407804250717,0.0,0.0,0.6832212209701538,59.82494354248047,56.0,-23.45467758178711,-12775.56640625,183.927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664123535156,306.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.443359375,18000.0,0.0,0.0,0.2841098308563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004783987998962,0.8004862666130066,-7.908916813903488e-06,0.0,0.0002883353736251,0.0,0.0,76.01907348632812,0.0,0.0,0.0,0.4854405224323272,4.0,0.0,1.0
577980,293.1124572753906,297.1499938964844,293.1499938964844,0.0964114218950271,-2226.05908203125,304.1454162597656,0.7021831274032593,0.1549261510372162,0.1408976018428802,294.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.4662208557128906,0.050000000745058,0.0493984259665012,293.1363830566406,297.1499938964844,293.1499938964844,0.0256031136959791,-766.8339233398438,304.14599609375,0.52077317237854,0.0676673054695129,0.0485348254442215,293.1685791015625,297.1499938964844,293.1499938964844,0.368966668844223,-6824.6318359375,304.13507080078125,0.9990000128746032,0.5026818513870239,0.4322920441627502,293.2873840332031,297.1499938964844,293.1499938964844,0.0048699402250349,-1813.4814453125,297.4818725585937,0.4662208557128906,0.050000000745058,0.2343248724937439,291.071533203125,291.1499938964844,258.02655029296875,256.7738647460937,279.35504150390625,293.78057861328125,291.0736389160156,1.0,0.2632907927036285,0.6863106489181519,0.6863106489181519,1.0,1.0,-1.0866388082504272,0.4387072622776031,0.6479315161705017,0.1858678162097931,0.0,0.0,0.694330096244812,59.077415466308594,44.0,3.645246744155884,-12853.162109375,182.0453186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59747314453125,306.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17744.7890625,18000.0,0.0,0.0,0.286876916885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260790109634399,0.8260871767997742,-8.156883268384263e-06,0.0,0.0002911436022259,0.0,0.0,81.55668640136719,0.0,0.0,0.0,0.4962905645370483,4.0,0.0,1.0
578040,293.1124572753906,297.1499938964844,293.1499938964844,0.0964114218950271,-2226.05908203125,304.1454162597656,0.7021831274032593,0.1549261510372162,0.1408976018428802,294.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.4662208557128906,0.050000000745058,0.0493984259665012,293.1363830566406,297.1499938964844,293.1499938964844,0.0256031136959791,-766.8339233398438,304.14599609375,0.52077317237854,0.0676673054695129,0.0485348254442215,293.1685791015625,297.1499938964844,293.1499938964844,0.368966668844223,-6824.6318359375,304.13507080078125,0.9990000128746032,0.5026818513870239,0.4322920441627502,293.2873840332031,297.1499938964844,293.1499938964844,0.0048699402250349,-1813.4814453125,297.4818725585937,0.4662208557128906,0.050000000745058,0.2343248724937439,291.071533203125,291.1499938964844,258.02655029296875,256.7738647460937,279.35504150390625,293.78057861328125,291.0736389160156,1.0,0.2632907927036285,0.6863106489181519,0.6863106489181519,1.0,1.0,-1.0866388082504272,0.4387072622776031,0.6479315161705017,0.1858678162097931,0.0,0.0,0.694330096244812,59.077415466308594,44.0,3.645246744155884,-12853.162109375,182.0453186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59747314453125,306.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17744.7890625,18000.0,0.0,0.0,0.286876916885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260790109634399,0.8260871767997742,-8.156883268384263e-06,0.0,0.0002911436022259,0.0,0.0,81.55668640136719,0.0,0.0,0.0,0.4962905645370483,4.0,0.0,1.0
578100,293.11187744140625,297.1499938964844,293.1499938964844,0.0967015773057937,-2231.20263671875,304.1457214355469,0.7062446475028992,0.1555158942937851,0.1413709819316864,294.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.4691038429737091,0.050000000745058,0.049347847700119,293.1339111328125,297.1499938964844,293.1499938964844,0.0261063110083341,-773.9215698242188,304.14581298828125,0.525607705116272,0.0683314800262451,0.0490361787378788,293.1661071777344,297.1499938964844,293.1499938964844,0.3633036613464355,-6736.04296875,304.1481018066406,0.9990000128746032,0.5029287934303284,0.4267082512378692,293.28662109375,297.1499938964844,293.1499938964844,0.0048440992832183,-1803.7998046875,297.4667358398437,0.4691038429737091,0.050000000745058,0.2340849339962005,291.0846862792969,291.1499938964844,257.9795837402344,256.7325439453125,279.3387145996094,293.7627258300781,291.08856201171875,1.0,0.2608217597007751,0.6861628293991089,0.6861628293991089,1.0,1.0,-1.0807603597640991,0.4359135925769806,0.6448467969894409,0.1852043569087982,0.0,0.0,0.6974071860313416,57.73518371582031,44.0,24.562562942504883,-12847.83984375,177.81048583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5749816894531,306.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17787.908203125,18000.0,0.0,0.0,0.2882314622402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360937833786011,0.8361020684242249,-8.26771884021582e-06,0.0,0.0002925182925537,0.0,0.0,83.89102172851562,0.0,0.0,0.0,0.5006089210510254,4.0,0.0,1.0
578160,293.1112365722656,297.1499938964844,293.1499938964844,0.096933513879776,-2235.156982421875,304.1460876464844,0.7115471363067627,0.1561247259378433,0.1418432742357254,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.4728610813617706,0.050000000745058,0.049279049038887,293.1328125,297.1499938964844,293.1499938964844,0.026389280334115,-777.71875,304.14605712890625,0.5308716893196106,0.0687521696090698,0.0493539907038211,293.15838623046875,297.1499938964844,293.1499938964844,0.3552465736865997,-6611.36767578125,304.1631164550781,0.9990000128746032,0.504235565662384,0.4189934432506561,293.2857360839844,297.1499938964844,293.1499938964844,0.0048152492381632,-1792.6229248046875,297.4556579589844,0.4728610813617706,0.050000000745058,0.2337585985660553,291.10479736328125,291.1499938964844,257.9327697753906,256.6913452148437,279.3218078613281,293.7361145019531,291.110107421875,1.0,0.2573980093002319,0.6860479712486267,0.6860479712486267,1.0,1.0,-1.071976900100708,0.4318175613880157,0.6401593089103699,0.1840951740741729,0.0,0.0,0.6984341740608215,55.898555755615234,47.0,44.17555618286133,-12812.38671875,171.86489868164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679626464844,306.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17856.611328125,18000.0,0.0,0.0,0.2894616723060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423934578895569,0.8424018025398254,-8.347466064151376e-06,0.0,0.0002937668177764,0.0,0.0,85.45562744140625,0.0,0.0,0.0,0.5033826231956482,4.0,0.0,1.0
578220,293.1099548339844,297.1499938964844,293.1499938964844,0.0974536761641502,-2244.129150390625,304.1465148925781,0.718184769153595,0.1573629826307296,0.1428762078285217,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4768823087215423,0.050000000745058,0.0492025017738342,293.1288452148437,297.1499938964844,293.1499938964844,0.0270431265234947,-786.3179321289062,304.146240234375,0.5386210083961487,0.0699825286865234,0.0500630997121334,293.13885498046875,297.1499938964844,293.1499938964844,0.3451546132564544,-6457.70556640625,304.175048828125,0.9990000128746032,0.5079843401908875,0.4102374017238617,293.28369140625,297.1499938964844,293.1499938964844,0.0047632758505642,-1772.177734375,297.4366149902344,0.4768823087215423,0.050000000745058,0.2333954721689224,291.1483154296875,291.1499938964844,257.840087890625,256.6097412109375,279.2733764648437,293.6765441894531,291.1517028808594,1.0,0.2541142702102661,0.6858181953430176,0.6858181953430176,1.0,1.0,-1.0630251169204712,0.427522599697113,0.6355025172233582,0.1832298189401626,0.0,0.0,0.6955388188362122,53.87026977539063,50.0,49.23926544189453,-12780.78515625,165.60911560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5994873046875,306.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.2914274632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426316976547241,0.8426401019096375,-8.385648470721208e-06,0.0,0.0002957618271466,0.0,0.0,85.78372955322266,0.0,0.0,0.0,0.5037029385566711,4.0,0.0,1.0
578280,293.1099548339844,297.1499938964844,293.1499938964844,0.0974536761641502,-2244.129150390625,304.1465148925781,0.718184769153595,0.1573629826307296,0.1428762078285217,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4768823087215423,0.050000000745058,0.0492025017738342,293.1288452148437,297.1499938964844,293.1499938964844,0.0270431265234947,-786.3179321289062,304.146240234375,0.5386210083961487,0.0699825286865234,0.0500630997121334,293.13885498046875,297.1499938964844,293.1499938964844,0.3451546132564544,-6457.70556640625,304.175048828125,0.9990000128746032,0.5079843401908875,0.4102374017238617,293.28369140625,297.1499938964844,293.1499938964844,0.0047632758505642,-1772.177734375,297.4366149902344,0.4768823087215423,0.050000000745058,0.2333954721689224,291.1483154296875,291.1499938964844,257.840087890625,256.6097412109375,279.2733764648437,293.6765441894531,291.1517028808594,1.0,0.2541142702102661,0.6858181953430176,0.6858181953430176,1.0,1.0,-1.0630251169204712,0.427522599697113,0.6355025172233582,0.1832298189401626,0.0,0.0,0.6955388188362122,53.87026977539063,50.0,49.23926544189453,-12780.78515625,165.60911560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5994873046875,306.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.2914274632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426316976547241,0.8426401019096375,-8.385648470721208e-06,0.0,0.0002957618271466,0.0,0.0,85.78372955322266,0.0,0.0,0.0,0.5037029385566711,4.0,0.0,1.0
578340,293.1086730957031,297.1499938964844,293.1499938964844,0.0982315018773078,-2258.306884765625,304.1463623046875,0.7222310900688171,0.1586373299360275,0.1439771950244903,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4787166118621826,0.050000000745058,0.0491668842732906,293.1239318847656,297.1499938964844,293.1499938964844,0.0278952158987522,-801.0631713867188,304.1460876464844,0.5453621745109558,0.0715152472257614,0.0510700419545173,293.1233215332031,297.1499938964844,293.1499938964844,0.3401393592357635,-6383.69873046875,304.1748352050781,0.9990000128746032,0.511430025100708,0.4061005413532257,293.28131103515625,297.1499938964844,293.1499938964844,0.0047220159322023,-1757.0108642578125,297.4066772460937,0.4787166118621826,0.050000000745058,0.2332265228033065,291.16717529296875,291.1499938964844,257.7490234375,256.5295715332031,279.2245788574219,293.63232421875,291.1681823730469,1.0,0.2527132630348205,0.6855884194374084,0.6855884194374084,1.0,1.0,-1.06034255027771,0.4260396063327789,0.6343029737472534,0.1833982914686203,0.0,0.0,0.6917691230773926,52.95171356201172,53.0,26.57031440734864,-12781.642578125,163.19158935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678771972656,307.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.041015625,18000.0,0.0,0.0,0.292816013097763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354958891868591,0.8355041742324829,-8.326132046931889e-06,0.0,0.0002971710346173,0.0,0.0,84.24307250976562,0.0,0.0,0.0,0.5007690787315369,4.0,0.0,1.0
578400,293.1086730957031,297.1499938964844,293.1499938964844,0.0982315018773078,-2258.306884765625,304.1463623046875,0.7222310900688171,0.1586373299360275,0.1439771950244903,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4787166118621826,0.050000000745058,0.0491668842732906,293.1239318847656,297.1499938964844,293.1499938964844,0.0278952158987522,-801.0631713867188,304.1460876464844,0.5453621745109558,0.0715152472257614,0.0510700419545173,293.1233215332031,297.1499938964844,293.1499938964844,0.3401393592357635,-6383.69873046875,304.1748352050781,0.9990000128746032,0.511430025100708,0.4061005413532257,293.28131103515625,297.1499938964844,293.1499938964844,0.0047220159322023,-1757.0108642578125,297.4066772460937,0.4787166118621826,0.050000000745058,0.2332265228033065,291.16717529296875,291.1499938964844,257.7490234375,256.5295715332031,279.2245788574219,293.63232421875,291.1681823730469,1.0,0.2527132630348205,0.6855884194374084,0.6855884194374084,1.0,1.0,-1.06034255027771,0.4260396063327789,0.6343029737472534,0.1833982914686203,0.0,0.0,0.6917691230773926,52.95171356201172,53.0,26.57031440734864,-12781.642578125,163.19158935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678771972656,307.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.041015625,18000.0,0.0,0.0,0.292816013097763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354958891868591,0.8355041742324829,-8.326132046931889e-06,0.0,0.0002971710346173,0.0,0.0,84.24307250976562,0.0,0.0,0.0,0.5007690787315369,4.0,0.0,1.0
578460,293.1073913574219,297.1499938964844,293.1499938964844,0.0992053002119064,-2276.385009765625,304.1459350585937,0.7244430780410767,0.1599424332380294,0.1451364606618881,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4790375232696533,0.050000000745058,0.049160610884428,293.11895751953125,297.1499938964844,293.1499938964844,0.0290030241012573,-818.1344604492188,304.1455078125,0.5508005023002625,0.0731825157999992,0.0522100254893302,293.1131896972656,297.1499938964844,293.1499938964844,0.3389515876770019,-6368.93408203125,304.1684265136719,0.9990000128746032,0.5141669511795044,0.4053690731525421,293.2787780761719,297.1499938964844,293.1499938964844,0.0046888152137398,-1745.7193603515625,297.3687438964844,0.4790375232696533,0.050000000745058,0.2331967651844024,291.1681823730469,291.1499938964844,257.6601257324219,256.4512939453125,279.1773681640625,293.6038818359375,291.1673889160156,1.0,0.2528248429298401,0.6855168342590332,0.6855168342590332,1.0,1.0,-1.0621798038482666,0.426631212234497,0.6355485916137695,0.1843170672655105,0.0,0.0,0.6891173124313354,52.82793426513672,56.0,2.945204019546509,-12820.251953125,163.48587036132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74932861328125,307.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.24609375,18000.0,0.0,0.0,0.2937671542167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284493684768677,0.8284575939178467,-8.25362167233834e-06,0.0,0.0002981363213621,0.0,0.0,82.63518524169922,0.0,0.0,0.0,0.4977708756923675,4.0,0.0,1.0
578520,293.1073913574219,297.1499938964844,293.1499938964844,0.0992053002119064,-2276.385009765625,304.1459350585937,0.7244430780410767,0.1599424332380294,0.1451364606618881,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4790375232696533,0.050000000745058,0.049160610884428,293.11895751953125,297.1499938964844,293.1499938964844,0.0290030241012573,-818.1344604492188,304.1455078125,0.5508005023002625,0.0731825157999992,0.0522100254893302,293.1131896972656,297.1499938964844,293.1499938964844,0.3389515876770019,-6368.93408203125,304.1684265136719,0.9990000128746032,0.5141669511795044,0.4053690731525421,293.2787780761719,297.1499938964844,293.1499938964844,0.0046888152137398,-1745.7193603515625,297.3687438964844,0.4790375232696533,0.050000000745058,0.2331967651844024,291.1681823730469,291.1499938964844,257.6601257324219,256.4512939453125,279.1773681640625,293.6038818359375,291.1673889160156,1.0,0.2528248429298401,0.6855168342590332,0.6855168342590332,1.0,1.0,-1.0621798038482666,0.426631212234497,0.6355485916137695,0.1843170672655105,0.0,0.0,0.6891173124313354,52.82793426513672,56.0,2.945204019546509,-12820.251953125,163.48587036132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74932861328125,307.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.24609375,18000.0,0.0,0.0,0.2937671542167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284493684768677,0.8284575939178467,-8.25362167233834e-06,0.0,0.0002981363213621,0.0,0.0,82.63518524169922,0.0,0.0,0.0,0.4977708756923675,4.0,0.0,1.0
578580,293.1062316894531,297.1499938964844,293.1499938964844,0.1003253161907196,-2297.333740234375,304.1454467773437,0.7251793146133423,0.1612613499164581,0.1463344097137451,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4781535565853119,0.050000000745058,0.0491778030991554,293.1141662597656,297.1499938964844,293.1499938964844,0.030878197401762,-838.8384399414062,304.1440124511719,0.5550057291984558,0.0749423652887344,0.0534379556775093,293.1086120605469,297.1499938964844,293.1499938964844,0.3409077525138855,-6402.0966796875,304.1589660644531,0.9990000128746032,0.5160414576530457,0.4073780477046966,293.2763061523437,297.1499938964844,293.1499938964844,0.0046614068560302,-1737.2236328125,297.3245849609375,0.4781535565853119,0.050000000745058,0.2332783341407776,291.156005859375,291.1499938964844,257.5740051269531,256.37548828125,279.1326904296875,293.5884704589844,291.154052734375,1.0,0.2541473805904388,0.685445249080658,0.685445249080658,1.0,1.0,-1.0676201581954956,0.4288531839847564,0.6387670040130615,0.1857937127351761,0.0,0.0,0.6890186071395874,53.3397331237793,59.0,-15.31442928314209,-12896.5849609375,165.95509338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,307.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.896484375,18000.0,0.0,0.0,0.2944859862327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255159258842468,0.825524091720581,-8.213677574531175e-06,0.0,0.0002988658670801,0.0,0.0,81.89817810058594,0.0,0.0,0.0,0.4964774847030639,4.0,0.0,1.0
578640,293.1062316894531,297.1499938964844,293.1499938964844,0.1003253161907196,-2297.333740234375,304.1454467773437,0.7251793146133423,0.1612613499164581,0.1463344097137451,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4781535565853119,0.050000000745058,0.0491778030991554,293.1141662597656,297.1499938964844,293.1499938964844,0.030878197401762,-838.8384399414062,304.1440124511719,0.5550057291984558,0.0749423652887344,0.0534379556775093,293.1086120605469,297.1499938964844,293.1499938964844,0.3409077525138855,-6402.0966796875,304.1589660644531,0.9990000128746032,0.5160414576530457,0.4073780477046966,293.2763061523437,297.1499938964844,293.1499938964844,0.0046614068560302,-1737.2236328125,297.3245849609375,0.4781535565853119,0.050000000745058,0.2332783341407776,291.156005859375,291.1499938964844,257.5740051269531,256.37548828125,279.1326904296875,293.5884704589844,291.154052734375,1.0,0.2541473805904388,0.685445249080658,0.685445249080658,1.0,1.0,-1.0676201581954956,0.4288531839847564,0.6387670040130615,0.1857937127351761,0.0,0.0,0.6890186071395874,53.3397331237793,59.0,-15.31442928314209,-12896.5849609375,165.95509338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,307.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.896484375,18000.0,0.0,0.0,0.2944859862327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255159258842468,0.825524091720581,-8.213677574531175e-06,0.0,0.0002988658670801,0.0,0.0,81.89817810058594,0.0,0.0,0.0,0.4964774847030639,4.0,0.0,1.0
578700,293.1056823730469,297.1499938964844,293.1499938964844,0.1009209901094436,-2308.492431640625,304.1451721191406,0.7250913381576538,0.1619206666946411,0.1469415575265884,294.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4773326516151428,0.050000000745058,0.049193724989891,293.11187744140625,297.1499938964844,293.1499938964844,0.0316720232367515,-849.4573974609375,304.1436462402344,0.5567015409469604,0.0758476108312606,0.054076712578535,293.1082458496094,297.1499938964844,293.1499938964844,0.3428581953048706,-6433.2685546875,304.15380859375,0.9990000128746032,0.5166387557983398,0.4092284739017486,293.275146484375,297.1499938964844,293.1499938964844,0.0046492675319314,-1733.700927734375,297.3009338378906,0.4773326516151428,0.050000000745058,0.233353853225708,291.1467590332031,291.1499938964844,257.5321350097656,256.3386535644531,279.1112670898437,293.5848083496094,291.1444702148437,1.0,0.2551814615726471,0.685409426689148,0.685409426689148,1.0,1.0,-1.0714459419250488,0.4304662346839905,0.6409796476364136,0.1867000013589859,0.0,0.0,0.6901528835296631,53.7938346862793,59.0,-21.716806411743164,-12948.1845703125,167.875244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,307.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.2948344051837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263891935348511,0.8263974189758301,-8.215175512304995e-06,0.0,0.0002992194204125,0.0,0.0,82.03935241699219,0.0,0.0,0.0,0.4968180358409881,4.0,0.0,1.0
578760,293.1051940917969,297.1499938964844,293.1499938964844,0.1015313789248466,-2319.924072265625,304.1449584960937,0.7247443199157715,0.1625775098800659,0.147551342844963,294.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.476286917924881,0.050000000745058,0.0492139048874378,293.1096496582031,297.1499938964844,293.1499938964844,0.0324949510395526,-860.3851928710938,304.143310546875,0.5581590533256531,0.0767667219042778,0.0547291114926338,293.10906982421875,297.1499938964844,293.1499938964844,0.34536212682724,-6472.62548828125,304.1485595703125,0.9990000128746032,0.5170072317123413,0.4115619361400604,293.2740478515625,297.1499938964844,293.1499938964844,0.0046378332190215,-1730.4927978515625,297.276611328125,0.476286917924881,0.050000000745058,0.2334495782852172,291.1362609863281,291.1499938964844,257.4911499023437,256.3026123046875,279.0909729003906,293.5834350585937,291.1337890625,1.0,0.2564281821250915,0.6852977871894836,0.6852977871894836,1.0,1.0,-1.075900316238403,0.4323481619358063,0.6435521245002747,0.1876824498176574,0.0,0.0,0.692118227481842,54.36317443847656,62.0,-26.298095703125,-13007.70703125,170.1995086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,307.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.416015625,18000.0,0.0,0.0,0.2952161431312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829026460647583,0.8290347456932068,-8.233688276959583e-06,0.0,0.0002996068506035,0.0,0.0,82.57176208496094,0.0,0.0,0.0,0.4979100227355957,4.0,0.0,1.0
578820,293.1044006347656,297.1499938964844,293.1499938964844,0.1027733832597732,-2343.14892578125,304.1445617675781,0.7233942747116089,0.1638780832290649,0.1487716138362884,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4735793471336365,0.050000000745058,0.0492654666304588,293.10546875,297.1499938964844,293.1499938964844,0.0342108830809593,-882.9351196289062,304.1427001953125,0.5604573488235474,0.0786385983228683,0.0560677424073219,293.1139221191406,297.1499938964844,293.1499938964844,0.3517789542675018,-6571.83056640625,304.13836669921875,0.9990000128746032,0.5170638561248779,0.41746386885643,293.2721252441406,297.1499938964844,293.1499938964844,0.0046163965016603,-1724.6585693359375,297.22686767578125,0.4735793471336365,0.050000000745058,0.2336941659450531,291.1134948730469,291.1499938964844,257.41217041015625,256.23321533203125,279.0522766113281,293.5866394042969,291.11090087890625,1.0,0.2594649791717529,0.6850745677947998,0.6850745677947998,1.0,1.0,-1.086410403251648,0.4368439316749573,0.6495664715766907,0.1898800283670425,0.0,0.0,0.6984894871711731,55.80438995361328,65.0,-31.1085262298584,-13147.875,175.92747497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,307.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.14453125,18000.0,0.0,0.0,0.2961931824684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839714527130127,0.8397228121757507,-8.325197995873168e-06,0.0,0.000300598447211,0.0,0.0,84.87690734863281,0.0,0.0,0.0,0.5024259090423584,4.0,0.0,1.0
