time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1044006347656,297.1499938964844,293.1499938964844,0.1027733832597732,-2343.14892578125,304.1445617675781,0.7233942747116089,0.1638780832290649,0.1487716138362884,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4735793471336365,0.050000000745058,0.0492654666304588,293.10546875,297.1499938964844,293.1499938964844,0.0342108830809593,-882.9351196289062,304.1427001953125,0.5604573488235474,0.0786385983228683,0.0560677424073219,293.1139221191406,297.1499938964844,293.1499938964844,0.3517789542675018,-6571.83056640625,304.13836669921875,0.9990000128746032,0.5170638561248779,0.41746386885643,293.2721252441406,297.1499938964844,293.1499938964844,0.0046163965016603,-1724.6585693359375,297.22686767578125,0.4735793471336365,0.050000000745058,0.2336941659450531,291.1134948730469,291.1499938964844,257.41217041015625,256.23321533203125,279.0522766113281,293.5866394042969,291.11090087890625,1.0,0.2594649791717529,0.6850745677947998,0.6850745677947998,1.0,1.0,-1.086410403251648,0.4368439316749573,0.6495664715766907,0.1898800283670425,0.0,0.0,0.6984894871711731,55.80438995361328,65.0,-31.1085262298584,-13147.875,175.92747497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,307.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.14453125,18000.0,0.0,0.0,0.2961931824684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839714527130127,0.8397228121757507,-8.325197995873168e-06,0.0,0.000300598447211,0.0,0.0,84.87690734863281,0.0,0.0,0.0,0.5024259090423584,4.0,0.0,1.0
578940,293.1037902832031,297.1499938964844,293.1499938964844,0.1040212363004684,-2366.41552734375,304.144287109375,0.7213435173034668,0.1651542782783508,0.1499837934970855,294.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4701005518436432,0.050000000745058,0.0493297614157199,293.10162353515625,297.1499938964844,293.1499938964844,0.0359978266060352,-906.14501953125,304.14215087890625,0.5620803236961365,0.080543003976345,0.0574412494897842,293.1225891113281,297.1499938964844,293.1499938964844,0.3597425520420074,-6693.02392578125,304.1289978027344,0.9990000128746032,0.516232430934906,0.424707680940628,293.2705078125,297.1499938964844,293.1499938964844,0.0045960615389049,-1719.2154541015625,297.1764221191406,0.4701005518436432,0.050000000745058,0.2339991480112075,291.0902099609375,291.1499938964844,257.3375549316406,256.16778564453125,279.0160217285156,293.5965881347656,291.0876770019531,1.0,0.263092041015625,0.6848512887954712,0.6848512887954712,1.0,1.0,-1.0986510515213013,0.4421401917934418,0.6565108299255371,0.1923248320817947,0.0,0.0,0.7080206274986267,57.58897018432617,68.0,-32.19094467163086,-13310.7763671875,182.91343688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,307.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.6875,18000.0,0.0,0.0,0.2976190745830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8575068712234497,0.8575153350830078,-8.491733751725405e-06,0.0,0.000302045547869,0.0,0.0,88.91048431396484,0.0,0.0,0.0,0.5100538730621338,4.0,0.0,1.0
579000,293.1037902832031,297.1499938964844,293.1499938964844,0.1040212363004684,-2366.41552734375,304.144287109375,0.7213435173034668,0.1651542782783508,0.1499837934970855,294.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4701005518436432,0.050000000745058,0.0493297614157199,293.10162353515625,297.1499938964844,293.1499938964844,0.0359978266060352,-906.14501953125,304.14215087890625,0.5620803236961365,0.080543003976345,0.0574412494897842,293.1225891113281,297.1499938964844,293.1499938964844,0.3597425520420074,-6693.02392578125,304.1289978027344,0.9990000128746032,0.516232430934906,0.424707680940628,293.2705078125,297.1499938964844,293.1499938964844,0.0045960615389049,-1719.2154541015625,297.1764221191406,0.4701005518436432,0.050000000745058,0.2339991480112075,291.0902099609375,291.1499938964844,257.3375549316406,256.16778564453125,279.0160217285156,293.5965881347656,291.0876770019531,1.0,0.263092041015625,0.6848512887954712,0.6848512887954712,1.0,1.0,-1.0986510515213013,0.4421401917934418,0.6565108299255371,0.1923248320817947,0.0,0.0,0.7080206274986267,57.58897018432617,68.0,-32.19094467163086,-13310.7763671875,182.91343688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,307.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.6875,18000.0,0.0,0.0,0.2976190745830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8575068712234497,0.8575153350830078,-8.491733751725405e-06,0.0,0.000302045547869,0.0,0.0,88.91048431396484,0.0,0.0,0.0,0.5100538730621338,4.0,0.0,1.0
579060,293.1034240722656,297.1499938964844,293.1499938964844,0.1052546426653862,-2389.330810546875,304.1441345214844,0.7187658548355103,0.1664008498191833,0.1511802673339843,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.46585413813591,0.050000000745058,0.0494045317173004,293.09814453125,297.1499938964844,293.1499938964844,0.0378318317234516,-929.7578735351562,304.1417236328125,0.563186526298523,0.0824752300977706,0.0588397532701492,293.1343688964844,297.1499938964844,293.1499938964844,0.3689077794551849,-6830.7158203125,304.1207580566406,0.9990000128746032,0.5145418643951416,0.4329791963100433,293.2692565917969,297.1499938964844,293.1499938964844,0.0045761694200336,-1713.841064453125,297.1259765625,0.46585413813591,0.050000000745058,0.2343538254499435,291.0679016113281,291.1499938964844,257.2679138183594,256.1068725585937,278.9833679199219,293.61236572265625,291.0655822753906,1.0,0.2671714723110199,0.6845253109931946,0.6845253109931946,1.0,1.0,-1.1122088432312012,0.4480278491973877,0.6641809344291687,0.194923460483551,0.0,0.0,0.7204737067222595,59.65542221069336,71.0,-30.91401100158692,-13490.0654296875,190.9734344482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78082275390625,307.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17733.583984375,18000.0,0.0,0.0,0.2996448278427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819798231124878,0.8819885849952698,-8.734162292967085e-06,0.0,0.0003041013842448,0.0,0.0,94.75008392333984,0.0,0.0,0.0,0.5206787586212158,4.0,0.0,1.0
579120,293.1034240722656,297.1499938964844,293.1499938964844,0.1052546426653862,-2389.330810546875,304.1441345214844,0.7187658548355103,0.1664008498191833,0.1511802673339843,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.46585413813591,0.050000000745058,0.0494045317173004,293.09814453125,297.1499938964844,293.1499938964844,0.0378318317234516,-929.7578735351562,304.1417236328125,0.563186526298523,0.0824752300977706,0.0588397532701492,293.1343688964844,297.1499938964844,293.1499938964844,0.3689077794551849,-6830.7158203125,304.1207580566406,0.9990000128746032,0.5145418643951416,0.4329791963100433,293.2692565917969,297.1499938964844,293.1499938964844,0.0045761694200336,-1713.841064453125,297.1259765625,0.46585413813591,0.050000000745058,0.2343538254499435,291.0679016113281,291.1499938964844,257.2679138183594,256.1068725585937,278.9833679199219,293.61236572265625,291.0655822753906,1.0,0.2671714723110199,0.6845253109931946,0.6845253109931946,1.0,1.0,-1.1122088432312012,0.4480278491973877,0.6641809344291687,0.194923460483551,0.0,0.0,0.7204737067222595,59.65542221069336,71.0,-30.91401100158692,-13490.0654296875,190.9734344482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78082275390625,307.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17733.583984375,18000.0,0.0,0.0,0.2996448278427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819798231124878,0.8819885849952698,-8.734162292967085e-06,0.0,0.0003041013842448,0.0,0.0,94.75008392333984,0.0,0.0,0.0,0.5206787586212158,4.0,0.0,1.0
579180,293.1032409667969,297.1499938964844,293.1499938964844,0.1064640581607818,-2411.718994140625,304.1440734863281,0.7158304452896118,0.1676154136657714,0.152355819940567,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.4608892500400543,0.050000000745058,0.0494872257113456,293.0916442871094,297.1499938964844,293.1499938964844,0.0400423854589462,-958.0484619140624,304.1407470703125,0.5650379061698914,0.085096925497055,0.0605391152203083,293.1510314941406,297.1499938964844,293.1499938964844,0.3789341449737549,-6979.58984375,304.11383056640625,0.9990000128746032,0.5115762948989868,0.4419468343257904,293.2682800292969,297.1499938964844,293.1499938964844,0.0045563536696136,-1708.379638671875,297.07586669921875,0.4608892500400543,0.050000000745058,0.2347460836172104,291.047119140625,291.1499938964844,257.20379638671875,256.05096435546875,278.952880859375,293.632080078125,291.0449523925781,1.0,0.2715984582901001,0.6841993927955627,0.6841993927955627,1.0,1.0,-1.1269925832748413,0.4544941782951355,0.6724984645843506,0.1976830214262008,0.0,0.0,0.7355901002883911,61.93837356567383,59.0,-29.1860466003418,-13683.095703125,200.0073089599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6767272949219,307.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17668.138671875,18000.0,0.0,0.0,0.3023614287376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124332666397096,0.9124423265457152,-9.051199413079304e-06,0.0,0.0003068584192078,0.0,0.0,102.45513153076172,0.0,0.0,0.0,0.5340695381164551,4.0,0.0,1.0
579240,293.1032409667969,297.1499938964844,293.1499938964844,0.1064640581607818,-2411.718994140625,304.1440734863281,0.7158304452896118,0.1676154136657714,0.152355819940567,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.4608892500400543,0.050000000745058,0.0494872257113456,293.0916442871094,297.1499938964844,293.1499938964844,0.0400423854589462,-958.0484619140624,304.1407470703125,0.5650379061698914,0.085096925497055,0.0605391152203083,293.1510314941406,297.1499938964844,293.1499938964844,0.3789341449737549,-6979.58984375,304.11383056640625,0.9990000128746032,0.5115762948989868,0.4419468343257904,293.2682800292969,297.1499938964844,293.1499938964844,0.0045563536696136,-1708.379638671875,297.07586669921875,0.4608892500400543,0.050000000745058,0.2347460836172104,291.047119140625,291.1499938964844,257.20379638671875,256.05096435546875,278.952880859375,293.632080078125,291.0449523925781,1.0,0.2715984582901001,0.6841993927955627,0.6841993927955627,1.0,1.0,-1.1269925832748413,0.4544941782951355,0.6724984645843506,0.1976830214262008,0.0,0.0,0.7355901002883911,61.93837356567383,59.0,-29.1860466003418,-13683.095703125,200.0073089599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6767272949219,307.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17668.138671875,18000.0,0.0,0.0,0.3023614287376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124332666397096,0.9124423265457152,-9.051199413079304e-06,0.0,0.0003068584192078,0.0,0.0,102.45513153076172,0.0,0.0,0.0,0.5340695381164551,4.0,0.0,1.0
579300,293.1031494140625,297.1499938964844,293.1499938964844,0.1070142388343811,-2421.847900390625,304.1441650390625,0.7165641188621521,0.1682264655828476,0.1529007256031036,294.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.4607905745506286,0.050000000745058,0.0494888573884964,293.0868835449219,297.1499938964844,293.1499938964844,0.0414679981768131,-976.2239379882812,304.13983154296875,0.5691853165626526,0.0867706388235092,0.0616540238261222,293.1598205566406,297.1499938964844,293.1499938964844,0.3798054158687591,-6989.650390625,304.11895751953125,0.9990000128746032,0.5098327398300171,0.442124605178833,293.267822265625,297.1499938964844,293.1499938964844,0.0045428196899592,-1704.2015380859375,297.05181884765625,0.4607905745506286,0.050000000745058,0.2347538322210312,291.0385131835937,291.1499938964844,257.1739807128906,256.0250549316406,278.9447631835937,293.6396484375,291.0377197265625,1.0,0.2715603709220886,0.684036374092102,0.684036374092102,1.0,1.0,-1.1292155981063845,0.4553661346435547,0.6738494634628296,0.1982867270708084,0.0,0.0,0.7439143061637878,62.013633728027344,59.0,-20.911033630371094,-13740.005859375,200.8668670654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171264648437,307.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17638.4453125,18000.0,0.0,0.0,0.3039639592170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296826124191284,0.9296918511390686,-9.23743937164545e-06,0.0,0.0003084847703576,0.0,0.0,107.03463745117188,0.0,0.0,0.0,0.5417184233665466,4.0,0.0,1.0
579360,293.1029968261719,297.1499938964844,293.1499938964844,0.1074460074305534,-2429.60791015625,304.1444396972656,0.7189034223556519,0.1688496619462967,0.1534284502267837,294.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4624495208263397,0.050000000745058,0.049461230635643,293.0828552246094,297.1499938964844,293.1499938964844,0.042854655534029,-993.7869873046876,304.13916015625,0.5749650597572327,0.0883601456880569,0.0627829059958458,293.1644592285156,297.1499938964844,293.1499938964844,0.3771669566631317,-6946.447265625,304.12945556640625,0.9990000128746032,0.5087907910346985,0.4391533434391022,293.26727294921875,297.1499938964844,293.1499938964844,0.004525086376816,-1697.80859375,297.0339050292969,0.4624495208263397,0.050000000745058,0.2346227765083313,291.040771484375,291.1499938964844,257.1457214355469,256.0005798339844,278.9394836425781,293.6386413574219,291.0426940917969,1.0,0.2703362703323364,0.683842658996582,0.683842658996582,1.0,1.0,-1.1274499893188477,0.4544227123260498,0.6730272173881531,0.198230355978012,0.0,0.0,0.7510328888893127,61.29922866821289,47.0,-0.3347341120243072,-13766.4423828125,198.92691040039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5634460449219,307.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17637.9609375,18000.0,0.0,0.0,0.3056221306324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9468492269515992,0.9468586444854736,-9.432947081222665e-06,0.0,0.0003101676120422,0.0,0.0,111.7970733642578,0.0,0.0,0.0,0.5493409633636475,4.0,0.0,1.0
579420,293.1025390625,297.1499938964844,293.1499938964844,0.1080171316862106,-2439.30712890625,304.1453552246094,0.72711580991745,0.1701311469078064,0.1544558405876159,294.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4693104326725006,0.050000000745058,0.0493438728153705,293.08013916015625,297.1499938964844,293.1499938964844,0.0448334589600563,-1018.5277709960938,304.1395568847656,0.5881072878837585,0.0906274542212486,0.0645208284258842,293.1575927734375,297.1499938964844,293.1499938964844,0.3638738989830017,-6739.57421875,304.1586608886719,0.9990000128746032,0.5097709894180298,0.4262944161891937,293.2660217285156,297.1499938964844,293.1499938964844,0.0044782934710383,-1679.2080078125,297.0152587890625,0.4693104326725006,0.050000000745058,0.2340660989284515,291.0751953125,291.1499938964844,257.0942687988281,255.9562530517578,278.9296264648437,293.6072692871094,291.0807800292969,1.0,0.2647945880889892,0.6834552884101868,0.6834552884101868,1.0,1.0,-1.1145305633544922,0.448265790939331,0.6662647724151611,0.1966446191072464,0.0,0.0,0.7590758800506592,58.185150146484375,50.0,45.83287048339844,-13729.7236328125,188.9090576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49761962890625,307.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.01171875,18000.0,0.0,0.0,0.3087817132472992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723371863365172,0.9723469018936156,-9.756234248925466e-06,0.0,0.0003133741847705,0.0,0.0,119.3837432861328,0.0,0.0,0.0,0.5608141422271729,4.0,0.0,1.0
579480,293.1025390625,297.1499938964844,293.1499938964844,0.1080171316862106,-2439.30712890625,304.1453552246094,0.72711580991745,0.1701311469078064,0.1544558405876159,294.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4693104326725006,0.050000000745058,0.0493438728153705,293.08013916015625,297.1499938964844,293.1499938964844,0.0448334589600563,-1018.5277709960938,304.1395568847656,0.5881072878837585,0.0906274542212486,0.0645208284258842,293.1575927734375,297.1499938964844,293.1499938964844,0.3638738989830017,-6739.57421875,304.1586608886719,0.9990000128746032,0.5097709894180298,0.4262944161891937,293.2660217285156,297.1499938964844,293.1499938964844,0.0044782934710383,-1679.2080078125,297.0152587890625,0.4693104326725006,0.050000000745058,0.2340660989284515,291.0751953125,291.1499938964844,257.0942687988281,255.9562530517578,278.9296264648437,293.6072692871094,291.0807800292969,1.0,0.2647945880889892,0.6834552884101868,0.6834552884101868,1.0,1.0,-1.1145305633544922,0.448265790939331,0.6662647724151611,0.1966446191072464,0.0,0.0,0.7590758800506592,58.185150146484375,50.0,45.83287048339844,-13729.7236328125,188.9090576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49761962890625,307.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.01171875,18000.0,0.0,0.0,0.3087817132472992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723371863365172,0.9723469018936156,-9.756234248925466e-06,0.0,0.0003133741847705,0.0,0.0,119.3837432861328,0.0,0.0,0.0,0.5608141422271729,4.0,0.0,1.0
579540,293.10211181640625,297.1499938964844,293.1499938964844,0.1084980517625808,-2447.16796875,304.1460876464844,0.7330371737480164,0.1714205294847488,0.1555463224649429,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4732546210289001,0.050000000745058,0.0492714121937751,293.0839538574219,297.1499938964844,293.1499938964844,0.0455822125077247,-1027.44775390625,304.1418151855469,0.5952991843223572,0.0916305258870124,0.0653269290924072,293.13629150390625,297.1499938964844,293.1499938964844,0.3541545569896698,-6591.5888671875,304.17144775390625,0.9990000128746032,0.5138936638832092,0.418155699968338,293.2645568847656,297.1499938964844,293.1499938964844,0.0044320975430309,-1659.9580078125,297.0068359375,0.4732546210289001,0.050000000745058,0.233722373843193,291.1261291503906,291.1499938964844,257.04998779296875,255.9185028076172,278.9076843261719,293.56182861328125,291.1307067871094,1.0,0.2618088126182556,0.6830678582191467,0.6830678582191467,1.0,1.0,-1.1065335273742676,0.44438436627388,0.6621490716934204,0.1957363933324813,0.0,0.0,0.7587288022041321,56.26486206054688,53.0,60.1502799987793,-13705.7333984375,182.8236541748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5010986328125,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.970703125,18000.0,0.0,0.0,0.3113678693771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804909229278564,0.9805008172988892,-9.894301911117507e-06,0.0,0.0003159987973049,0.0,0.0,122.17912292480467,0.0,0.0,0.0,0.5646374225616455,4.0,0.0,1.0
579600,293.10211181640625,297.1499938964844,293.1499938964844,0.1084980517625808,-2447.16796875,304.1460876464844,0.7330371737480164,0.1714205294847488,0.1555463224649429,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4732546210289001,0.050000000745058,0.0492714121937751,293.0839538574219,297.1499938964844,293.1499938964844,0.0455822125077247,-1027.44775390625,304.1418151855469,0.5952991843223572,0.0916305258870124,0.0653269290924072,293.13629150390625,297.1499938964844,293.1499938964844,0.3541545569896698,-6591.5888671875,304.17144775390625,0.9990000128746032,0.5138936638832092,0.418155699968338,293.2645568847656,297.1499938964844,293.1499938964844,0.0044320975430309,-1659.9580078125,297.0068359375,0.4732546210289001,0.050000000745058,0.233722373843193,291.1261291503906,291.1499938964844,257.04998779296875,255.9185028076172,278.9076843261719,293.56182861328125,291.1307067871094,1.0,0.2618088126182556,0.6830678582191467,0.6830678582191467,1.0,1.0,-1.1065335273742676,0.44438436627388,0.6621490716934204,0.1957363933324813,0.0,0.0,0.7587288022041321,56.26486206054688,53.0,60.1502799987793,-13705.7333984375,182.8236541748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5010986328125,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.970703125,18000.0,0.0,0.0,0.3113678693771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804909229278564,0.9805008172988892,-9.894301911117507e-06,0.0,0.0003159987973049,0.0,0.0,122.17912292480467,0.0,0.0,0.0,0.5646374225616455,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1092168092727661,-2459.71484375,304.14617919921875,0.7367077469825745,0.1727961003780365,0.1567189544439315,294.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4749254584312439,0.050000000745058,0.0492397919297218,293.08331298828125,297.1499938964844,293.1499938964844,0.0466685257852077,-1040.9681396484375,304.14263916015625,0.6006875038146973,0.0934225693345069,0.0663425847887992,293.1195068359375,297.1499938964844,293.1499938964844,0.349280446767807,-6519.48779296875,304.1722106933594,0.9990000128746032,0.5176557302474976,0.4145548939704895,293.26239013671875,297.1499938964844,293.1499938964844,0.0043952907435595,-1645.1937255859375,296.9908142089844,0.4749254584312439,0.050000000745058,0.2335723787546157,291.1583557128906,291.1499938964844,257.0113830566406,255.8857879638672,278.8803405761719,293.5286560058594,291.1607360839844,1.0,0.2606488466262817,0.6829470992088318,0.6829470992088318,1.0,1.0,-1.104617953300476,0.4433978199958801,0.661220133304596,0.1956551820039749,0.0,0.0,0.7552526593208313,55.44700622558594,56.0,43.29988861083984,-13712.8828125,180.7048797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5496826171875,307.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5546875,18000.0,0.0,0.0,0.3133910596370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770587086677552,0.9770686030387878,-9.878059245238546e-06,0.0,0.0003180521016474,0.0,0.0,121.3690948486328,0.0,0.0,0.0,0.563226044178009,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1092168092727661,-2459.71484375,304.14617919921875,0.7367077469825745,0.1727961003780365,0.1567189544439315,294.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4749254584312439,0.050000000745058,0.0492397919297218,293.08331298828125,297.1499938964844,293.1499938964844,0.0466685257852077,-1040.9681396484375,304.14263916015625,0.6006875038146973,0.0934225693345069,0.0663425847887992,293.1195068359375,297.1499938964844,293.1499938964844,0.349280446767807,-6519.48779296875,304.1722106933594,0.9990000128746032,0.5176557302474976,0.4145548939704895,293.26239013671875,297.1499938964844,293.1499938964844,0.0043952907435595,-1645.1937255859375,296.9908142089844,0.4749254584312439,0.050000000745058,0.2335723787546157,291.1583557128906,291.1499938964844,257.0113830566406,255.8857879638672,278.8803405761719,293.5286560058594,291.1607360839844,1.0,0.2606488466262817,0.6829470992088318,0.6829470992088318,1.0,1.0,-1.104617953300476,0.4433978199958801,0.661220133304596,0.1956551820039749,0.0,0.0,0.7552526593208313,55.44700622558594,56.0,43.29988861083984,-13712.8828125,180.7048797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5496826171875,307.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5546875,18000.0,0.0,0.0,0.3133910596370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770587086677552,0.9770686030387878,-9.878059245238546e-06,0.0,0.0003180521016474,0.0,0.0,121.3690948486328,0.0,0.0,0.0,0.563226044178009,4.0,0.0,1.0
579780,293.1000061035156,297.1499938964844,293.1499938964844,0.1102454662322998,-2478.238037109375,304.1457214355469,0.7388458847999573,0.1742926687002182,0.158035323023796,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4751090705394745,0.050000000745058,0.04923627525568,293.0798645019531,297.1499938964844,293.1499938964844,0.0485562868416309,-1065.0771484375,304.1419372558594,0.6061469316482544,0.0958056822419166,0.0679392218589782,293.10919189453125,297.1499938964844,293.1499938964844,0.3481306433677673,-6504.96240234375,304.1665954589844,0.9990000128746032,0.5205307006835938,0.4141539335250854,293.25933837890625,297.1499938964844,293.1499938964844,0.0043677063658833,-1634.9073486328125,296.966796875,0.4751090705394745,0.050000000745058,0.2335556894540786,291.17010498046875,291.1499938964844,256.9763488769531,255.8561553955078,278.8499450683594,293.5093078613281,291.1702880859375,1.0,0.2609736025333404,0.6828263401985168,0.6828263401985168,1.0,1.0,-1.1076072454452517,0.4447617828845978,0.6628454923629761,0.195972740650177,0.0,0.0,0.7515802979469299,55.39077377319336,59.0,17.417131423950195,-13755.4404296875,181.50401306152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200866699219,307.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.634765625,18000.0,0.0,0.0,0.3149505257606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695446491241456,0.9695544242858888,-9.796944141271524e-06,0.0,0.0003196347388438,0.0,0.0,119.20765686035156,0.0,0.0,0.0,0.5599157810211182,4.0,0.0,1.0
579840,293.1000061035156,297.1499938964844,293.1499938964844,0.1102454662322998,-2478.238037109375,304.1457214355469,0.7388458847999573,0.1742926687002182,0.158035323023796,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4751090705394745,0.050000000745058,0.04923627525568,293.0798645019531,297.1499938964844,293.1499938964844,0.0485562868416309,-1065.0771484375,304.1419372558594,0.6061469316482544,0.0958056822419166,0.0679392218589782,293.10919189453125,297.1499938964844,293.1499938964844,0.3481306433677673,-6504.96240234375,304.1665954589844,0.9990000128746032,0.5205307006835938,0.4141539335250854,293.25933837890625,297.1499938964844,293.1499938964844,0.0043677063658833,-1634.9073486328125,296.966796875,0.4751090705394745,0.050000000745058,0.2335556894540786,291.17010498046875,291.1499938964844,256.9763488769531,255.8561553955078,278.8499450683594,293.5093078613281,291.1702880859375,1.0,0.2609736025333404,0.6828263401985168,0.6828263401985168,1.0,1.0,-1.1076072454452517,0.4447617828845978,0.6628454923629761,0.195972740650177,0.0,0.0,0.7515802979469299,55.39077377319336,59.0,17.417131423950195,-13755.4404296875,181.50401306152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200866699219,307.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.634765625,18000.0,0.0,0.0,0.3149505257606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695446491241456,0.9695544242858888,-9.796944141271524e-06,0.0,0.0003196347388438,0.0,0.0,119.20765686035156,0.0,0.0,0.0,0.5599157810211182,4.0,0.0,1.0
579900,293.0992736816406,297.1499938964844,293.1499938964844,0.1108578592538833,-2489.378662109375,304.1453857421875,0.7393956184387207,0.1750690340995788,0.1587311327457428,294.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4747278094291687,0.050000000745058,0.0492435321211814,293.07794189453125,297.1499938964844,293.1499938964844,0.0496288500726223,-1078.9117431640625,304.1414489746094,0.6085059642791748,0.0970732197165489,0.0688161477446556,293.1062316894531,297.1499938964844,293.1499938964844,0.3487972319126129,-6516.6494140625,304.162353515625,0.9990000128746032,0.5216290354728699,0.4149850010871887,293.2575988769531,297.1499938964844,293.1499938964844,0.0043568522669374,-1631.210205078125,296.9518737792969,0.4747278094291687,0.050000000745058,0.2335901260375976,291.1689758300781,291.1499938964844,256.9600830078125,255.8424224853516,278.8342590332031,293.5045471191406,291.16827392578125,1.0,0.2615968585014343,0.6827659606933594,0.6827659606933594,1.0,1.0,-1.110541820526123,0.4461403787136078,0.6644014120101929,0.1962265968322754,0.0,0.0,0.7504066228866577,55.60519409179688,59.0,4.805485725402832,-13789.7802734375,182.80050659179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65673828125,307.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.748046875,18000.0,0.0,0.0,0.3156065642833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966150999069214,0.9661607146263124,-9.755495739227626e-06,0.0,0.0003203005471732,0.0,0.0,118.19684600830078,0.0,0.0,0.0,0.5584042072296143,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1115227416157722,-2501.51513671875,304.14501953125,0.739640474319458,0.175858125090599,0.1594451814889907,294.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4740697741508484,0.050000000745058,0.049256008118391,293.07598876953125,297.1499938964844,293.1499938964844,0.0507530905306339,-1093.4979248046875,304.1409606933594,0.6105916500091553,0.0983689799904823,0.069720946252346,293.1046447753906,297.1499938964844,293.1499938964844,0.3501867949962616,-6539.24169921875,304.1575927734375,0.9990000128746032,0.52249675989151,0.4164092540740967,293.2557983398437,297.1499938964844,293.1499938964844,0.004347629379481,-1628.3077392578125,296.93536376953125,0.4740697741508484,0.050000000745058,0.2336492985486984,291.1640930175781,291.1499938964844,256.94464111328125,255.82937622070312,278.8187561035156,293.5026550292969,291.1626281738281,1.0,0.2624819576740265,0.6826459169387817,0.6826459169387817,1.0,1.0,-1.1142797470092771,0.447895735502243,0.6663839817047119,0.1965106576681137,0.0,0.0,0.7499425411224365,55.9596061706543,62.0,-6.421708106994629,-13832.623046875,184.6138610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4296875,18000.0,0.0,0.0,0.3162136971950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637882113456726,0.963797926902771,-9.723436960484833e-06,0.0,0.0003209167043678,0.0,0.0,117.46804809570312,0.0,0.0,0.0,0.5573439002037048,4.0,0.0,1.0
580020,293.0970764160156,297.1499938964844,293.1499938964844,0.1129710972309112,-2528.00439453125,304.1442565917969,0.7393429279327393,0.1774606555700302,0.1609126180410385,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4720078110694885,0.050000000745058,0.049294613301754,293.0721740722656,297.1499938964844,293.1499938964844,0.053107876330614,-1124.29833984375,304.1400451660156,0.6139786243438721,0.1010173484683036,0.0715872421860694,293.105224609375,297.1499938964844,293.1499938964844,0.3548306226730346,-6612.16796875,304.1473083496094,0.9990000128746032,0.523535430431366,0.4207845628261566,293.2521057128906,297.1499938964844,293.1499938964844,0.0043330313637852,-1624.3375244140625,296.8988342285156,0.4720078110694885,0.050000000745058,0.2338324189186096,291.14599609375,291.1499938964844,256.91607666015625,255.80523681640625,278.7874755859375,293.506103515625,291.1435546875,1.0,0.2649230659008026,0.6824057698249817,0.6824057698249817,1.0,1.0,-1.1237976551055908,0.4524045884609222,0.6713930368423462,0.1971787065267563,0.0,0.0,0.7515924572944641,57.03393173217773,65.0,-23.57203865051269,-13943.486328125,189.6041412353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452697753906,307.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.806640625,18000.0,0.0,0.0,0.3173917829990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636952877044678,0.9637050032615662,-9.707734534458725e-06,0.0,0.0003221123188268,0.0,0.0,117.31329345703124,0.0,0.0,0.0,0.5572755932807922,4.0,0.0,1.0
580080,293.0970764160156,297.1499938964844,293.1499938964844,0.1129710972309112,-2528.00439453125,304.1442565917969,0.7393429279327393,0.1774606555700302,0.1609126180410385,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4720078110694885,0.050000000745058,0.049294613301754,293.0721740722656,297.1499938964844,293.1499938964844,0.053107876330614,-1124.29833984375,304.1400451660156,0.6139786243438721,0.1010173484683036,0.0715872421860694,293.105224609375,297.1499938964844,293.1499938964844,0.3548306226730346,-6612.16796875,304.1473083496094,0.9990000128746032,0.523535430431366,0.4207845628261566,293.2521057128906,297.1499938964844,293.1499938964844,0.0043330313637852,-1624.3375244140625,296.8988342285156,0.4720078110694885,0.050000000745058,0.2338324189186096,291.14599609375,291.1499938964844,256.91607666015625,255.80523681640625,278.7874755859375,293.506103515625,291.1435546875,1.0,0.2649230659008026,0.6824057698249817,0.6824057698249817,1.0,1.0,-1.1237976551055908,0.4524045884609222,0.6713930368423462,0.1971787065267563,0.0,0.0,0.7515924572944641,57.03393173217773,65.0,-23.57203865051269,-13943.486328125,189.6041412353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452697753906,307.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.806640625,18000.0,0.0,0.0,0.3173917829990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636952877044678,0.9637050032615662,-9.707734534458725e-06,0.0,0.0003221123188268,0.0,0.0,117.31329345703124,0.0,0.0,0.0,0.5572755932807922,4.0,0.0,1.0
580140,293.095703125,297.1499938964844,293.1499938964844,0.1145242974162101,-2556.3974609375,304.1435852050781,0.7381935119628906,0.1790779680013656,0.1624125987291336,294.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4690380096435547,0.050000000745058,0.0493486747145652,293.068603515625,297.1499938964844,293.1499938964844,0.0555503740906715,-1156.5811767578125,304.1393127441406,0.616476833820343,0.1037138402462005,0.0735040381550788,293.1103210449219,297.1499938964844,293.1499938964844,0.3615258336067199,-6715.01318359375,304.1370544433594,0.9990000128746032,0.523650050163269,0.4268359243869781,293.2484436035156,297.1499938964844,293.1499938964844,0.0043221721425652,-1622.079345703125,296.8595886230469,0.4690380096435547,0.050000000745058,0.2340888679027557,291.1209411621094,291.1499938964844,256.8903503417969,255.7835388183593,278.75836181640625,293.5177917480469,291.1180725097656,1.0,0.268098920583725,0.6802359223365784,0.6802359223365784,1.0,1.0,-1.135533571243286,0.4577632248401642,0.6777703762054443,0.1977227181196212,0.0,0.0,0.7570924758911133,58.52173614501953,68.0,-33.59383010864258,-14081.5009765625,196.1683959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696228027344,307.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17904.42578125,18000.0,0.0,0.0,0.3187071681022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712761044502258,0.971285879611969,-9.777727427717764e-06,0.0,0.0003234472533222,0.0,0.0,119.36992645263672,0.0,0.0,0.0,0.5606386065483093,4.0,0.0,1.0
580200,293.095703125,297.1499938964844,293.1499938964844,0.1145242974162101,-2556.3974609375,304.1435852050781,0.7381935119628906,0.1790779680013656,0.1624125987291336,294.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4690380096435547,0.050000000745058,0.0493486747145652,293.068603515625,297.1499938964844,293.1499938964844,0.0555503740906715,-1156.5811767578125,304.1393127441406,0.616476833820343,0.1037138402462005,0.0735040381550788,293.1103210449219,297.1499938964844,293.1499938964844,0.3615258336067199,-6715.01318359375,304.1370544433594,0.9990000128746032,0.523650050163269,0.4268359243869781,293.2484436035156,297.1499938964844,293.1499938964844,0.0043221721425652,-1622.079345703125,296.8595886230469,0.4690380096435547,0.050000000745058,0.2340888679027557,291.1209411621094,291.1499938964844,256.8903503417969,255.7835388183593,278.75836181640625,293.5177917480469,291.1180725097656,1.0,0.268098920583725,0.6802359223365784,0.6802359223365784,1.0,1.0,-1.135533571243286,0.4577632248401642,0.6777703762054443,0.1977227181196212,0.0,0.0,0.7570924758911133,58.52173614501953,68.0,-33.59383010864258,-14081.5009765625,196.1683959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696228027344,307.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17904.42578125,18000.0,0.0,0.0,0.3187071681022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712761044502258,0.971285879611969,-9.777727427717764e-06,0.0,0.0003234472533222,0.0,0.0,119.36992645263672,0.0,0.0,0.0,0.5606386065483093,4.0,0.0,1.0
580260,293.09454345703125,297.1499938964844,293.1499938964844,0.1158138439059257,-2579.427978515625,304.14361572265625,0.7364100813865662,0.1806904524564743,0.163925215601921,294.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4652062058448791,0.050000000745058,0.0494153574109077,293.0653381347656,297.1499938964844,293.1499938964844,0.0578403323888778,-1186.830810546875,304.1390686035156,0.6183100342750549,0.1064359545707702,0.0754506513476371,293.11920166015625,297.1499938964844,293.1499938964844,0.3688055276870727,-6824.49609375,304.1293640136719,0.9990000128746032,0.5228577256202698,0.4341829717159271,293.2449951171875,297.1499938964844,293.1499938964844,0.0043102717027068,-1617.697998046875,296.8358459472656,0.4652062058448791,0.050000000745058,0.2344051748514175,291.12255859375,291.1499938964844,256.8672180175781,255.7640686035156,278.8993225097656,293.5364685058594,291.12506103515625,1.0,0.2718448638916015,0.6626511216163635,0.6626511216163635,1.0,1.0,-1.1489628553390503,0.4587767422199249,0.6901861429214478,0.193237155675888,0.0,0.0,0.7613481879234314,60.3465576171875,71.0,6.755176544189453,-14164.5556640625,204.0619964599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,307.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.462890625,18000.0,0.0,0.0,0.3201822638511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830815196037292,0.983091413974762,-9.915126611304004e-06,0.0,0.0003249442961532,0.0,0.0,122.86917114257812,0.0,0.0,0.0,0.5658289194107056,4.0,0.0,1.0
580320,293.09454345703125,297.1499938964844,293.1499938964844,0.1158138439059257,-2579.427978515625,304.14361572265625,0.7364100813865662,0.1806904524564743,0.163925215601921,294.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4652062058448791,0.050000000745058,0.0494153574109077,293.0653381347656,297.1499938964844,293.1499938964844,0.0578403323888778,-1186.830810546875,304.1390686035156,0.6183100342750549,0.1064359545707702,0.0754506513476371,293.11920166015625,297.1499938964844,293.1499938964844,0.3688055276870727,-6824.49609375,304.1293640136719,0.9990000128746032,0.5228577256202698,0.4341829717159271,293.2449951171875,297.1499938964844,293.1499938964844,0.0043102717027068,-1617.697998046875,296.8358459472656,0.4652062058448791,0.050000000745058,0.2344051748514175,291.12255859375,291.1499938964844,256.8672180175781,255.7640686035156,278.8993225097656,293.5364685058594,291.12506103515625,1.0,0.2718448638916015,0.6626511216163635,0.6626511216163635,1.0,1.0,-1.1489628553390503,0.4587767422199249,0.6901861429214478,0.193237155675888,0.0,0.0,0.7613481879234314,60.3465576171875,71.0,6.755176544189453,-14164.5556640625,204.0619964599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,307.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.462890625,18000.0,0.0,0.0,0.3201822638511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830815196037292,0.983091413974762,-9.915126611304004e-06,0.0,0.0003249442961532,0.0,0.0,122.86917114257812,0.0,0.0,0.0,0.5658289194107056,4.0,0.0,1.0
580380,293.0936584472656,297.1499938964844,293.1499938964844,0.1169789135456085,-2599.9853515625,304.143798828125,0.7341982126235962,0.182276040315628,0.1654264479875564,294.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4606140851974487,0.050000000745058,0.0494916699826717,293.0592041015625,297.1499938964844,293.1499938964844,0.0603819154202938,-1220.667724609375,304.138427734375,0.6204091310501099,0.1098185777664184,0.0776986628770828,293.1336364746094,297.1499938964844,293.1499938964844,0.3767577707767486,-6942.615234375,304.1229858398437,0.9990000128746032,0.5207270383834839,0.4424418210983276,293.2419128417969,297.1499938964844,293.1499938964844,0.0042939512059092,-1611.0758056640625,296.8205871582031,0.4606140851974487,0.050000000745058,0.2347671836614608,291.1388854980469,291.1499938964844,256.8464660644531,255.74661254882807,278.9914245605469,293.56072998046875,291.1396484375,1.0,0.2760318219661712,0.6517429351806641,0.6517429351806641,1.0,1.0,-1.1639010906219482,0.4620933830738067,0.7018077969551086,0.1905615180730819,0.0,0.0,0.7615604400634766,62.43470001220703,74.0,13.04333209991455,-14248.6552734375,213.1371307373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689819335937,307.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.228515625,18000.0,0.0,0.0,0.3217381536960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9863864779472352,0.9863964319229126,-9.972012776415797e-06,0.0,0.0003265233244746,0.0,0.0,124.02410125732422,0.0,0.0,0.0,0.5674157738685608,4.0,0.0,1.0
580440,293.0936584472656,297.1499938964844,293.1499938964844,0.1169789135456085,-2599.9853515625,304.143798828125,0.7341982126235962,0.182276040315628,0.1654264479875564,294.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4606140851974487,0.050000000745058,0.0494916699826717,293.0592041015625,297.1499938964844,293.1499938964844,0.0603819154202938,-1220.667724609375,304.138427734375,0.6204091310501099,0.1098185777664184,0.0776986628770828,293.1336364746094,297.1499938964844,293.1499938964844,0.3767577707767486,-6942.615234375,304.1229858398437,0.9990000128746032,0.5207270383834839,0.4424418210983276,293.2419128417969,297.1499938964844,293.1499938964844,0.0042939512059092,-1611.0758056640625,296.8205871582031,0.4606140851974487,0.050000000745058,0.2347671836614608,291.1388854980469,291.1499938964844,256.8464660644531,255.74661254882807,278.9914245605469,293.56072998046875,291.1396484375,1.0,0.2760318219661712,0.6517429351806641,0.6517429351806641,1.0,1.0,-1.1639010906219482,0.4620933830738067,0.7018077969551086,0.1905615180730819,0.0,0.0,0.7615604400634766,62.43470001220703,74.0,13.04333209991455,-14248.6552734375,213.1371307373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689819335937,307.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.228515625,18000.0,0.0,0.0,0.3217381536960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9863864779472352,0.9863964319229126,-9.972012776415797e-06,0.0,0.0003265233244746,0.0,0.0,124.02410125732422,0.0,0.0,0.0,0.5674157738685608,4.0,0.0,1.0
580500,293.0932922363281,297.1499938964844,293.1499938964844,0.1176250055432319,-2611.509521484375,304.14373779296875,0.7329954504966736,0.1830596029758453,0.16617052257061,294.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4582294225692749,0.050000000745058,0.049532514065504,293.0548095703125,297.1499938964844,293.1499938964844,0.0619627013802528,-1242.0078125,304.1376647949219,0.6219242215156555,0.1118286848068237,0.0790667086839675,293.1430053710937,297.1499938964844,293.1499938964844,0.3812333643436432,-7008.81982421875,304.1197509765625,0.9990000128746032,0.5190991759300232,0.4467991888523102,293.240478515625,297.1499938964844,293.1499938964844,0.0042873891070485,-1608.74267578125,296.80926513671875,0.4582294225692749,0.050000000745058,0.2349609136581421,291.14013671875,291.1499938964844,256.8369140625,255.73858642578125,279.0239562988281,293.57586669921875,291.13995361328125,1.0,0.2782608270645141,0.6479100584983826,0.6479100584983826,1.0,1.0,-1.1719474792480469,0.4644503891468048,0.7074970602989197,0.1897972971200943,0.0,0.0,0.7620706558227539,63.555423736572266,74.0,6.114655494689941,-14296.4365234375,218.097412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,307.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.046875,18000.0,0.0,0.0,0.3225557506084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872376918792723,0.9872477054595948,-9.98398354568053e-06,0.0,0.000327353074681,0.0,0.0,124.29850769042967,0.0,0.0,0.0,0.567837655544281,4.0,0.0,1.0
580560,293.0929870605469,297.1499938964844,293.1499938964844,0.1183111667633056,-2623.80859375,304.1436462402344,0.731744647026062,0.1838389188051223,0.1669116467237472,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4558295905590057,0.050000000745058,0.0495749749243259,293.0498962402344,297.1499938964844,293.1499938964844,0.0636994391679763,-1265.6629638671875,304.1367492675781,0.6236360669136047,0.113999992609024,0.0805576294660568,293.1534423828125,297.1499938964844,293.1499938964844,0.3860121071338653,-7079.275390625,304.1165771484375,0.9990000128746032,0.5171372890472412,0.4512850046157837,293.239013671875,297.1499938964844,293.1499938964844,0.0042819594964385,-1607.0545654296875,296.7957763671875,0.4558295905590057,0.050000000745058,0.2351623326539993,291.1371765136719,291.1499938964844,256.82781982421875,255.73097229003903,279.0499572753906,293.5937805175781,291.1361999511719,1.0,0.2805653214454651,0.6448853015899658,0.6448853015899658,1.0,1.0,-1.1803032159805298,0.4671840071678161,0.7131192088127136,0.1893857419490814,0.0,0.0,0.763203501701355,64.72280883789062,62.0,-2.7471964359283447,-14349.9501953125,223.315185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,307.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.521484375,18000.0,0.0,0.0,0.3234151303768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887217879295348,0.9887318015098572,-9.999635949498042e-06,0.0,0.0003282252291683,0.0,0.0,124.73097229003906,0.0,0.0,0.0,0.5685269236564636,4.0,0.0,1.0
580620,293.0921936035156,297.1499938964844,293.1499938964844,0.119563415646553,-2646.0986328125,304.1436767578125,0.7350395917892456,0.185440793633461,0.1683081537485122,294.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4573216438293457,0.050000000745058,0.049548365175724,293.0406188964844,297.1499938964844,293.1499938964844,0.0672410726547241,-1314.331787109375,304.13531494140625,0.6322805881500244,0.1184262111783027,0.0836538895964622,293.1681823730469,297.1499938964844,293.1499938964844,0.3841135203838348,-7044.5419921875,304.1314697265625,0.9990000128746032,0.5140258073806763,0.4484834671020508,293.2359313964844,297.1499938964844,293.1499938964844,0.004263324663043,-1600.55615234375,296.77203369140625,0.4573216438293457,0.050000000745058,0.2350361049175262,291.13458251953125,291.1499938964844,256.81103515625,255.71690368652344,279.0904541015625,293.6175537109375,291.1359558105469,1.0,0.2794303297996521,0.6411356925964355,0.6411356925964355,1.0,1.0,-1.182158589363098,0.4668496549129486,0.7153089046478271,0.1870486885309219,0.0,0.0,0.7657305002212524,64.04643249511719,50.0,5.454711437225342,-14360.1904296875,222.5999450683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452697753906,307.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.892578125,18000.0,0.0,0.0,0.3251281976699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941433072090148,0.994153380393982,-1.005957255983958e-05,0.0,0.0003299637755844,0.0,0.0,126.34327697753906,0.0,0.0,0.0,0.5709291696548462,4.0,0.0,1.0
