time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0921936035156,297.1499938964844,293.1499938964844,0.119563415646553,-2646.0986328125,304.1436767578125,0.7350395917892456,0.185440793633461,0.1683081537485122,294.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4573216438293457,0.050000000745058,0.049548365175724,293.0406188964844,297.1499938964844,293.1499938964844,0.0672410726547241,-1314.331787109375,304.13531494140625,0.6322805881500244,0.1184262111783027,0.0836538895964622,293.1681823730469,297.1499938964844,293.1499938964844,0.3841135203838348,-7044.5419921875,304.1314697265625,0.9990000128746032,0.5140258073806763,0.4484834671020508,293.2359313964844,297.1499938964844,293.1499938964844,0.004263324663043,-1600.55615234375,296.77203369140625,0.4573216438293457,0.050000000745058,0.2350361049175262,291.13458251953125,291.1499938964844,256.81103515625,255.71690368652344,279.0904541015625,293.6175537109375,291.1359558105469,1.0,0.2794303297996521,0.6411356925964355,0.6411356925964355,1.0,1.0,-1.182158589363098,0.4668496549129486,0.7153089046478271,0.1870486885309219,0.0,0.0,0.7657305002212524,64.04643249511719,50.0,5.454711437225342,-14360.1904296875,222.5999450683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452697753906,307.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.892578125,18000.0,0.0,0.0,0.3251281976699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941433072090148,0.994153380393982,-1.005957255983958e-05,0.0,0.0003299637755844,0.0,0.0,126.34327697753906,0.0,0.0,0.0,0.5709291696548462,4.0,0.0,1.0
580740,293.0911865234375,297.1499938964844,293.1499938964844,0.1204998865723609,-2662.21533203125,304.14422607421875,0.743553102016449,0.1871094852685928,0.1696768999099731,294.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4643636047840118,0.050000000745058,0.0494294352829456,293.0382995605469,297.1499938964844,293.1499938964844,0.0698573291301727,-1350.288330078125,304.1358947753906,0.6440324783325195,0.1216869801282882,0.0861155614256858,293.1617126464844,297.1499938964844,293.1499938964844,0.3712170422077179,-6844.76171875,304.1593322753906,0.9990000128746032,0.5148254036903381,0.4357276558876037,293.2324523925781,297.1499938964844,293.1499938964844,0.0042331768199801,-1588.245361328125,296.7664489746094,0.4643636047840118,0.050000000745058,0.2344719618558883,291.1602783203125,291.1499938964844,256.7958679199219,255.70420837402344,279.11114501953125,293.59820556640625,291.16424560546875,1.0,0.274050235748291,0.6384173035621643,0.6384173035621643,1.0,1.0,-1.1706302165985107,0.4610455632209778,0.7095845937728882,0.1827777028083801,0.0,0.0,0.7629034519195557,60.85811996459961,53.0,35.095340728759766,-14276.5224609375,212.2764129638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759094238281,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.57421875,18000.0,0.0,0.0,0.3263971209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937742948532104,0.9937843680381776,-1.0073589692183305e-05,0.0,0.0003312515618745,0.0,0.0,126.39616394042967,0.0,0.0,0.0,0.5707399249076843,4.0,0.0,1.0
580800,293.0911865234375,297.1499938964844,293.1499938964844,0.1204998865723609,-2662.21533203125,304.14422607421875,0.743553102016449,0.1871094852685928,0.1696768999099731,294.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4643636047840118,0.050000000745058,0.0494294352829456,293.0382995605469,297.1499938964844,293.1499938964844,0.0698573291301727,-1350.288330078125,304.1358947753906,0.6440324783325195,0.1216869801282882,0.0861155614256858,293.1617126464844,297.1499938964844,293.1499938964844,0.3712170422077179,-6844.76171875,304.1593322753906,0.9990000128746032,0.5148254036903381,0.4357276558876037,293.2324523925781,297.1499938964844,293.1499938964844,0.0042331768199801,-1588.245361328125,296.7664489746094,0.4643636047840118,0.050000000745058,0.2344719618558883,291.1602783203125,291.1499938964844,256.7958679199219,255.70420837402344,279.11114501953125,293.59820556640625,291.16424560546875,1.0,0.274050235748291,0.6384173035621643,0.6384173035621643,1.0,1.0,-1.1706302165985107,0.4610455632209778,0.7095845937728882,0.1827777028083801,0.0,0.0,0.7629034519195557,60.85811996459961,53.0,35.095340728759766,-14276.5224609375,212.2764129638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759094238281,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.57421875,18000.0,0.0,0.0,0.3263971209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937742948532104,0.9937843680381776,-1.0073589692183305e-05,0.0,0.0003312515618745,0.0,0.0,126.39616394042967,0.0,0.0,0.0,0.5707399249076843,4.0,0.0,1.0
580860,293.0902404785156,297.1499938964844,293.1499938964844,0.1214025095105171,-2677.596923828125,304.1446228027344,0.7499280571937561,0.1887948662042617,0.1711210310459137,294.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4685630798339844,0.050000000745058,0.0493570417165756,293.0437316894531,297.1499938964844,293.1499938964844,0.0711996480822563,-1368.4727783203125,304.1383972167969,0.6513481736183167,0.1234243735671043,0.0874980315566062,293.14031982421875,297.1499938964844,293.1499938964844,0.3621200025081634,-6707.1494140625,304.1708679199219,0.9990000128746032,0.5188589692115784,0.4277743399143219,293.2288513183594,297.1499938964844,293.1499938964844,0.0042051342315971,-1576.2042236328125,296.7684631347656,0.4685630798339844,0.050000000745058,0.2341285645961761,291.1963806152344,291.1499938964844,256.7820739746094,255.6926727294922,279.117431640625,293.5584411621094,291.1990661621094,1.0,0.2712394893169403,0.6355040669441223,0.6355040669441223,1.0,1.0,-1.1639714241027832,0.4573105275630951,0.7066609263420105,0.1792178303003311,0.0,0.0,0.7541426420211792,58.910675048828125,56.0,41.027976989746094,-14215.0087890625,206.187255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,307.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.26171875,18000.0,0.0,0.0,0.326933354139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807920455932616,0.9808019995689392,-9.947933904186357e-06,0.0,0.000331795803504,0.0,0.0,122.71449279785156,0.0,0.0,0.0,0.5649677515029907,4.0,0.0,1.0
580920,293.0902404785156,297.1499938964844,293.1499938964844,0.1214025095105171,-2677.596923828125,304.1446228027344,0.7499280571937561,0.1887948662042617,0.1711210310459137,294.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4685630798339844,0.050000000745058,0.0493570417165756,293.0437316894531,297.1499938964844,293.1499938964844,0.0711996480822563,-1368.4727783203125,304.1383972167969,0.6513481736183167,0.1234243735671043,0.0874980315566062,293.14031982421875,297.1499938964844,293.1499938964844,0.3621200025081634,-6707.1494140625,304.1708679199219,0.9990000128746032,0.5188589692115784,0.4277743399143219,293.2288513183594,297.1499938964844,293.1499938964844,0.0042051342315971,-1576.2042236328125,296.7684631347656,0.4685630798339844,0.050000000745058,0.2341285645961761,291.1963806152344,291.1499938964844,256.7820739746094,255.6926727294922,279.117431640625,293.5584411621094,291.1990661621094,1.0,0.2712394893169403,0.6355040669441223,0.6355040669441223,1.0,1.0,-1.1639714241027832,0.4573105275630951,0.7066609263420105,0.1792178303003311,0.0,0.0,0.7541426420211792,58.910675048828125,56.0,41.027976989746094,-14215.0087890625,206.187255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,307.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.26171875,18000.0,0.0,0.0,0.326933354139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807920455932616,0.9808019995689392,-9.947933904186357e-06,0.0,0.000331795803504,0.0,0.0,122.71449279785156,0.0,0.0,0.0,0.5649677515029907,4.0,0.0,1.0
580980,293.0893859863281,297.1499938964844,293.1499938964844,0.1225388422608375,-2697.47314453125,304.14453125,0.7538710236549377,0.1904815286397934,0.1726050525903701,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4701952040195465,0.050000000745058,0.0493277460336685,293.0498352050781,297.1499938964844,293.1499938964844,0.0722150728106498,-1382.380859375,304.1405334472656,0.6554778814315796,0.1248713284730911,0.0884818211197853,293.1207275390625,297.1499938964844,293.1499938964844,0.3580336272716522,-6647.60693359375,304.1705017089844,0.9990000128746032,0.5230857729911804,0.4245136082172394,293.22515869140625,297.1499938964844,293.1499938964844,0.0041853543370962,-1568.263427734375,296.76104736328125,0.4701952040195465,0.050000000745058,0.2339895814657211,291.2131652832031,291.1499938964844,256.7693786621094,255.68209838867188,279.12274169921875,293.5340576171875,291.2139587402344,1.0,0.2702370882034302,0.6330446004867554,0.6330446004867554,1.0,1.0,-1.1628155708312988,0.4560823142528534,0.706733226776123,0.1769494116306305,0.0,0.0,0.7444103956222534,58.13005828857422,59.0,22.98550033569336,-14180.6142578125,204.2620086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,307.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.19921875,18000.0,0.0,0.0,0.3268552422523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96090829372406,0.9609180092811584,-9.726587450131774e-06,0.0,0.0003317165246699,0.0,0.0,116.95098876953124,0.0,0.0,0.0,0.556117057800293,4.0,0.0,1.0
581040,293.0893859863281,297.1499938964844,293.1499938964844,0.1225388422608375,-2697.47314453125,304.14453125,0.7538710236549377,0.1904815286397934,0.1726050525903701,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4701952040195465,0.050000000745058,0.0493277460336685,293.0498352050781,297.1499938964844,293.1499938964844,0.0722150728106498,-1382.380859375,304.1405334472656,0.6554778814315796,0.1248713284730911,0.0884818211197853,293.1207275390625,297.1499938964844,293.1499938964844,0.3580336272716522,-6647.60693359375,304.1705017089844,0.9990000128746032,0.5230857729911804,0.4245136082172394,293.22515869140625,297.1499938964844,293.1499938964844,0.0041853543370962,-1568.263427734375,296.76104736328125,0.4701952040195465,0.050000000745058,0.2339895814657211,291.2131652832031,291.1499938964844,256.7693786621094,255.68209838867188,279.12274169921875,293.5340576171875,291.2139587402344,1.0,0.2702370882034302,0.6330446004867554,0.6330446004867554,1.0,1.0,-1.1628155708312988,0.4560823142528534,0.706733226776123,0.1769494116306305,0.0,0.0,0.7444103956222534,58.13005828857422,59.0,22.98550033569336,-14180.6142578125,204.2620086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,307.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.19921875,18000.0,0.0,0.0,0.3268552422523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96090829372406,0.9609180092811584,-9.726587450131774e-06,0.0,0.0003317165246699,0.0,0.0,116.95098876953124,0.0,0.0,0.0,0.556117057800293,4.0,0.0,1.0
581100,293.0889892578125,297.1499938964844,293.1499938964844,0.1231883838772773,-2708.958740234375,304.14434814453125,0.7551503777503967,0.1913261711597442,0.1733590960502624,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4703769385814667,0.050000000745058,0.0493244417011737,293.0513916015625,297.1499938964844,293.1499938964844,0.07286037504673,-1391.4013671875,304.1410827636719,0.6571305394172668,0.1258371025323867,0.0890644490718841,293.1136169433594,297.1499938964844,293.1499938964844,0.3574197590351105,-6639.8291015625,304.1678771972656,0.9990000128746032,0.5248549580574036,0.4241446852684021,293.2232666015625,297.1499938964844,293.1499938964844,0.0041781556792557,-1565.64208984375,296.7540588378906,0.4703769385814667,0.050000000745058,0.2339739203453064,291.2148132324219,291.1499938964844,256.7633972167969,255.6770935058593,279.1253356933594,293.5277099609375,291.2146911621094,1.0,0.2703022360801697,0.6320058107376099,0.6320058107376099,1.0,1.0,-1.1639533042907717,0.4562589228153229,0.7076944708824158,0.1762829273939132,0.0,0.0,0.7398992776870728,58.05137252807617,59.0,11.58765983581543,-14174.875,204.4816436767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,307.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.0546875,18000.0,0.0,0.0,0.3266319036483764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505361914634703,0.9505457878112792,-9.607068022887688e-06,0.0,0.0003314898640383,0.0,0.0,113.9742202758789,0.0,0.0,0.0,0.5514943599700928,4.0,0.0,1.0
581160,293.088623046875,297.1499938964844,293.1499938964844,0.1238904520869255,-2721.43603515625,304.14410400390625,0.7560489773750305,0.1921711564064026,0.1741192936897277,294.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4702266156673431,0.050000000745058,0.0493271686136722,293.05145263671875,297.1499938964844,293.1499938964844,0.0737428441643714,-1403.871826171875,304.1410827636719,0.6589162945747375,0.1270686239004135,0.0898415073752403,293.10888671875,297.1499938964844,293.1499938964844,0.3576131165027618,-6644.328125,304.1642761230469,0.9990000128746032,0.5262526869773865,0.4244498014450073,293.2213439941406,297.1499938964844,293.1499938964844,0.0041725914925336,-1563.85302734375,296.7449951171875,0.4702266156673431,0.050000000745058,0.2339868396520614,291.2121276855469,291.1499938964844,256.757568359375,255.6722412109375,279.1277770996094,293.5245361328125,291.21112060546875,1.0,0.2706918120384216,0.6310821771621704,0.6310821771621704,1.0,1.0,-1.1661826372146606,0.4569283723831177,0.7092542052268982,0.1759365499019622,0.0,0.0,0.7360085844993591,58.1413688659668,62.0,-0.0927093625068664,-14178.029296875,205.3963317871093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,307.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18208.998046875,18000.0,0.0,0.0,0.3263214826583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408105611801147,0.940820038318634,-9.49286732065957e-06,0.0,0.0003311748150736,0.0,0.0,111.20548248291016,0.0,0.0,0.0,0.547160804271698,4.0,0.0,1.0
581220,293.08795166015625,297.1499938964844,293.1499938964844,0.1254286915063858,-2748.89111328125,304.1434936523437,0.7568324208259583,0.1938591748476028,0.1756541579961776,294.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.4690389037132263,0.050000000745058,0.0493485406041145,293.05029296875,297.1499938964844,293.1499938964844,0.0759200602769851,-1434.92626953125,304.1404113769531,0.6623225808143616,0.1298009604215622,0.0917137414216995,293.1046447753906,297.1499938964844,293.1499938964844,0.3601512014865875,-6685.6923828125,304.1552734375,0.9990000128746032,0.52816241979599,0.4268330931663513,293.217529296875,297.1499938964844,293.1499938964844,0.0041657602414488,-1562.4256591796875,296.7215881347656,0.4690389037132263,0.050000000745058,0.2340882271528244,291.1958312988281,291.1499938964844,256.74639892578125,255.66290283203125,279.1327819824219,293.5272521972656,291.1935119628906,1.0,0.2722969353199005,0.6296118497848511,0.6296118497848511,1.0,1.0,-1.1732786893844604,0.4594760239124298,0.713802695274353,0.1761495471000671,0.0,0.0,0.7308630347251892,58.7656364440918,65.0,-20.54893493652344,-14210.9462890625,208.9990997314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,307.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.568359375,18000.0,0.0,0.0,0.3255679905414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256382584571838,0.9256475567817688,-9.307464097219054e-06,0.0,0.0003304101410321,0.0,0.0,106.90422821044922,0.0,0.0,0.0,0.540385901927948,4.0,0.0,1.0
581280,293.08795166015625,297.1499938964844,293.1499938964844,0.1254286915063858,-2748.89111328125,304.1434936523437,0.7568324208259583,0.1938591748476028,0.1756541579961776,294.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.4690389037132263,0.050000000745058,0.0493485406041145,293.05029296875,297.1499938964844,293.1499938964844,0.0759200602769851,-1434.92626953125,304.1404113769531,0.6623225808143616,0.1298009604215622,0.0917137414216995,293.1046447753906,297.1499938964844,293.1499938964844,0.3601512014865875,-6685.6923828125,304.1552734375,0.9990000128746032,0.52816241979599,0.4268330931663513,293.217529296875,297.1499938964844,293.1499938964844,0.0041657602414488,-1562.4256591796875,296.7215881347656,0.4690389037132263,0.050000000745058,0.2340882271528244,291.1958312988281,291.1499938964844,256.74639892578125,255.66290283203125,279.1327819824219,293.5272521972656,291.1935119628906,1.0,0.2722969353199005,0.6296118497848511,0.6296118497848511,1.0,1.0,-1.1732786893844604,0.4594760239124298,0.713802695274353,0.1761495471000671,0.0,0.0,0.7308630347251892,58.7656364440918,65.0,-20.54893493652344,-14210.9462890625,208.9990997314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,307.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.568359375,18000.0,0.0,0.0,0.3255679905414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256382584571838,0.9256475567817688,-9.307464097219054e-06,0.0,0.0003304101410321,0.0,0.0,106.90422821044922,0.0,0.0,0.0,0.540385901927948,4.0,0.0,1.0
581340,293.08746337890625,297.1499938964844,293.1499938964844,0.1270826905965805,-2778.4453125,304.1429138183594,0.7564638257026672,0.1955351829528808,0.1771983504295349,294.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.466779351234436,0.050000000745058,0.0493882782757282,293.0489196777344,297.1499938964844,293.1499938964844,0.0782727971673011,-1468.7725830078125,304.13970947265625,0.664878249168396,0.1326026320457458,0.0936958789825439,293.1059875488281,297.1499938964844,293.1499938964844,0.3651028573513031,-6762.7490234375,304.145263671875,0.9990000128746032,0.5290535688400269,0.4312289953231811,293.2137756347656,297.1499938964844,293.1499938964844,0.0041632251814007,-1563.0400390625,296.6939697265625,0.466779351234436,0.050000000745058,0.2342767417430877,291.1703491210937,291.1499938964844,256.7355651855469,255.6538848876953,279.1376953125,293.54034423828125,291.16748046875,1.0,0.2748041450977325,0.6286316514015198,0.6286316514015198,1.0,1.0,-1.183060884475708,0.4632806479930877,0.7197802066802979,0.1774304807186126,0.0,0.0,0.7297922372817993,59.89973068237305,68.0,-33.51490783691406,-14278.1865234375,214.57327270507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,307.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.98046875,18000.0,0.0,0.0,0.324858695268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9185777306556702,0.9185869693756104,-9.208359188050965e-06,0.0,0.0003296902577858,0.0,0.0,104.82908630371094,0.0,0.0,0.0,0.5371845960617065,4.0,0.0,1.0
581400,293.08746337890625,297.1499938964844,293.1499938964844,0.1270826905965805,-2778.4453125,304.1429138183594,0.7564638257026672,0.1955351829528808,0.1771983504295349,294.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.466779351234436,0.050000000745058,0.0493882782757282,293.0489196777344,297.1499938964844,293.1499938964844,0.0782727971673011,-1468.7725830078125,304.13970947265625,0.664878249168396,0.1326026320457458,0.0936958789825439,293.1059875488281,297.1499938964844,293.1499938964844,0.3651028573513031,-6762.7490234375,304.145263671875,0.9990000128746032,0.5290535688400269,0.4312289953231811,293.2137756347656,297.1499938964844,293.1499938964844,0.0041632251814007,-1563.0400390625,296.6939697265625,0.466779351234436,0.050000000745058,0.2342767417430877,291.1703491210937,291.1499938964844,256.7355651855469,255.6538848876953,279.1376953125,293.54034423828125,291.16748046875,1.0,0.2748041450977325,0.6286316514015198,0.6286316514015198,1.0,1.0,-1.183060884475708,0.4632806479930877,0.7197802066802979,0.1774304807186126,0.0,0.0,0.7297922372817993,59.89973068237305,68.0,-33.51490783691406,-14278.1865234375,214.57327270507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,307.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.98046875,18000.0,0.0,0.0,0.324858695268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9185777306556702,0.9185869693756104,-9.208359188050965e-06,0.0,0.0003296902577858,0.0,0.0,104.82908630371094,0.0,0.0,0.0,0.5371845960617065,4.0,0.0,1.0
581460,293.0871276855469,297.1499938964844,293.1499938964844,0.1287833005189895,-2808.769775390625,304.1424560546875,0.7552091479301453,0.1971874833106994,0.1787378340959549,294.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4635473191738128,0.050000000745058,0.0494429133832454,293.046630859375,297.1499938964844,293.1499938964844,0.080739326775074,-1504.4820556640625,304.1390075683594,0.6667495965957642,0.1356215924024582,0.0957642570137977,293.1125183105469,297.1499938964844,293.1499938964844,0.3719169199466705,-6866.61669921875,304.135498046875,0.9990000128746032,0.5288577675819397,0.4371997416019439,293.210205078125,297.1499938964844,293.1499938964844,0.0041633797809481,-1564.8104248046875,296.6650695800781,0.4635473191738128,0.050000000745058,0.2345359027385711,291.1413269042969,291.1499938964844,256.7248840332031,255.6449432373047,279.14190673828125,293.5614013671875,291.1383361816406,1.0,0.2780165374279022,0.6280426979064941,0.6280426979064941,1.0,1.0,-1.1949338912963867,0.4680833220481872,0.7268505692481995,0.1795433610677719,0.0,0.0,0.7328737378120422,61.44643783569336,71.0,-39.29737091064453,-14376.578125,221.7872772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,307.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1171875,18000.0,0.0,0.0,0.3244527578353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920634925365448,0.9206441640853882,-9.20942966331495e-06,0.0,0.0003292783221695,0.0,0.0,105.19933319091795,0.0,0.0,0.0,0.5380117297172546,4.0,0.0,1.0
581520,293.0871276855469,297.1499938964844,293.1499938964844,0.1287833005189895,-2808.769775390625,304.1424560546875,0.7552091479301453,0.1971874833106994,0.1787378340959549,294.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4635473191738128,0.050000000745058,0.0494429133832454,293.046630859375,297.1499938964844,293.1499938964844,0.080739326775074,-1504.4820556640625,304.1390075683594,0.6667495965957642,0.1356215924024582,0.0957642570137977,293.1125183105469,297.1499938964844,293.1499938964844,0.3719169199466705,-6866.61669921875,304.135498046875,0.9990000128746032,0.5288577675819397,0.4371997416019439,293.210205078125,297.1499938964844,293.1499938964844,0.0041633797809481,-1564.8104248046875,296.6650695800781,0.4635473191738128,0.050000000745058,0.2345359027385711,291.1413269042969,291.1499938964844,256.7248840332031,255.6449432373047,279.14190673828125,293.5614013671875,291.1383361816406,1.0,0.2780165374279022,0.6280426979064941,0.6280426979064941,1.0,1.0,-1.1949338912963867,0.4680833220481872,0.7268505692481995,0.1795433610677719,0.0,0.0,0.7328737378120422,61.44643783569336,71.0,-39.29737091064453,-14376.578125,221.7872772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,307.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1171875,18000.0,0.0,0.0,0.3244527578353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920634925365448,0.9206441640853882,-9.20942966331495e-06,0.0,0.0003292783221695,0.0,0.0,105.19933319091795,0.0,0.0,0.0,0.5380117297172546,4.0,0.0,1.0
581580,293.08697509765625,297.1499938964844,293.1499938964844,0.1304896920919418,-2839.0966796875,304.1421203613281,0.753358781337738,0.1988094747066497,0.1802615523338318,294.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.459602415561676,0.050000000745058,0.0495086461305618,293.04119873046875,297.1499938964844,293.1499938964844,0.0836990252137184,-1547.545654296875,304.1377258300781,0.6690795421600342,0.1393383592367172,0.0982913672924041,293.125244140625,297.1499938964844,293.1499938964844,0.3800669312477112,-6989.00048828125,304.1268005371094,0.9990000128746032,0.5272374749183655,0.4442768394947052,293.2068176269531,297.1499938964844,293.1499938964844,0.0041652498766779,-1567.2275390625,296.6365051269531,0.459602415561676,0.050000000745058,0.2348476946353912,291.1117248535156,291.1499938964844,256.7140808105469,255.6358642578125,279.14532470703125,293.5895690917969,291.1087951660156,1.0,0.2817813754081726,0.6277478337287903,0.6277478337287903,1.0,1.0,-1.208743453025818,0.4738146066665649,0.7349287867546082,0.1823115199804306,0.0,0.0,0.7399626970291138,63.305912017822266,74.0,-40.81789016723633,-14502.796875,230.45301818847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,307.46649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.568359375,18000.0,0.0,0.0,0.3245861530303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316779971122742,0.9316872954368592,-9.312035217590164e-06,0.0,0.000329413684085,0.0,0.0,108.02005004882812,0.0,0.0,0.0,0.5428428053855896,4.0,0.0,1.0
581640,293.08697509765625,297.1499938964844,293.1499938964844,0.1304896920919418,-2839.0966796875,304.1421203613281,0.753358781337738,0.1988094747066497,0.1802615523338318,294.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.459602415561676,0.050000000745058,0.0495086461305618,293.04119873046875,297.1499938964844,293.1499938964844,0.0836990252137184,-1547.545654296875,304.1377258300781,0.6690795421600342,0.1393383592367172,0.0982913672924041,293.125244140625,297.1499938964844,293.1499938964844,0.3800669312477112,-6989.00048828125,304.1268005371094,0.9990000128746032,0.5272374749183655,0.4442768394947052,293.2068176269531,297.1499938964844,293.1499938964844,0.0041652498766779,-1567.2275390625,296.6365051269531,0.459602415561676,0.050000000745058,0.2348476946353912,291.1117248535156,291.1499938964844,256.7140808105469,255.6358642578125,279.14532470703125,293.5895690917969,291.1087951660156,1.0,0.2817813754081726,0.6277478337287903,0.6277478337287903,1.0,1.0,-1.208743453025818,0.4738146066665649,0.7349287867546082,0.1823115199804306,0.0,0.0,0.7399626970291138,63.305912017822266,74.0,-40.81789016723633,-14502.796875,230.45301818847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,307.46649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.568359375,18000.0,0.0,0.0,0.3245861530303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316779971122742,0.9316872954368592,-9.312035217590164e-06,0.0,0.000329413684085,0.0,0.0,108.02005004882812,0.0,0.0,0.0,0.5428428053855896,4.0,0.0,1.0
581700,293.08697509765625,297.1499938964844,293.1499938964844,0.1313383132219314,-2854.136474609375,304.1419982910156,0.7522670030593872,0.1996088325977325,0.1810162812471389,294.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4575020372867584,0.050000000745058,0.0495450273156166,293.03765869140625,297.1499938964844,293.1499938964844,0.0853488519787788,-1571.6197509765625,304.136962890625,0.6704200506210327,0.141408234834671,0.0997151955962181,293.133544921875,297.1499938964844,293.1499938964844,0.3845455050468445,-7055.6162109375,304.12286376953125,0.9990000128746032,0.5259198546409607,0.4481458961963653,293.2051696777344,297.1499938964844,293.1499938964844,0.0041666966862976,-1568.6041259765625,296.6226806640625,0.4575020372867584,0.050000000745058,0.2350202798843383,291.09716796875,291.1499938964844,256.70855712890625,255.6312255859375,279.1470031738281,293.6070556640625,291.0943298339844,1.0,0.283832311630249,0.6277248859405518,0.6277248859405518,1.0,1.0,-1.2162530422210691,0.4769878685474396,0.7392650842666626,0.183917835354805,0.0,0.0,0.7449494004249573,64.33504486083984,74.0,-40.52777099609375,-14574.5322265625,235.2721405029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505432128906,307.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17822.37890625,18000.0,0.0,0.0,0.3249156177043915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940433382987976,0.9404427409172058,-9.40112386160763e-06,0.0,0.0003297480288892,0.0,0.0,110.35458374023438,0.0,0.0,0.0,0.5467143654823303,4.0,0.0,1.0
581760,293.0870056152344,297.1499938964844,293.1499938964844,0.132181167602539,-2869.044677734375,304.1419372558594,0.751090943813324,0.2004008144140243,0.1817661076784134,294.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.4553482234477997,0.050000000745058,0.0495834425091743,293.0337219238281,297.1499938964844,293.1499938964844,0.0870976150035858,-1597.173828125,304.1361389160156,0.6718614101409912,0.1436095237731933,0.1012331992387771,293.1429443359375,297.1499938964844,293.1499938964844,0.3892461955547333,-7125.12646484375,304.1192626953125,0.9990000128746032,0.5242804288864136,0.4521954953670501,293.2035522460937,297.1499938964844,293.1499938964844,0.0041684438474476,-1570.0662841796875,296.6092529296875,0.4553482234477997,0.050000000745058,0.2352025061845779,291.0830078125,291.1499938964844,256.7029113769531,255.62646484375,279.14874267578125,293.62713623046875,291.08026123046875,1.0,0.2859764099121094,0.6277940273284912,0.6277940273284912,1.0,1.0,-1.2241005897521973,0.4803448319435119,0.7437556982040405,0.1856614798307418,0.0,0.0,0.7508386373519897,65.42178344726562,62.0,-39.76483917236328,-14651.0048828125,240.3847503662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,307.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17777.9296875,18000.0,0.0,0.0,0.3254435360431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512010216712952,0.9512105584144592,-9.514759767625948e-06,0.0,0.000330283830408,0.0,0.0,113.3017349243164,0.0,0.0,0.0,0.5515031218528748,4.0,0.0,1.0
581820,293.0868835449219,297.1499938964844,293.1499938964844,0.1336162984371185,-2894.114501953125,304.1422424316406,0.7548673152923584,0.2020185887813568,0.1831730008125305,294.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4572186470031738,0.050000000745058,0.0495499372482299,293.0264892578125,297.1499938964844,293.1499938964844,0.0905543640255928,-1647.5540771484375,304.1350402832031,0.680954098701477,0.1480295658111572,0.1043341308832168,293.15582275390625,297.1499938964844,293.1499938964844,0.3869355320930481,-7084.7080078125,304.13397216796875,0.9990000128746032,0.5218172669410706,0.4486733376979828,293.2001342773437,297.1499938964844,293.1499938964844,0.0041624698787927,-1568.6480712890625,296.59197998046875,0.4572186470031738,0.050000000745058,0.2350435703992843,291.0688781738281,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.6549072265625,291.069580078125,1.0,0.2845786511898041,0.6282979249954224,0.6282979249954224,1.0,1.0,-1.225062131881714,0.4809634685516357,0.7440986633300781,0.1861665695905685,0.0,0.0,0.7630194425582886,64.58961486816406,50.0,-13.46611785888672,-14703.4794921875,239.00070190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,307.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.15234375,18000.0,0.0,0.0,0.3269582688808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768660664558412,0.976875901222229,-9.803315151657443e-06,0.0,0.0003318210947327,0.0,0.0,120.6699676513672,0.0,0.0,0.0,0.5629603862762451,4.0,0.0,1.0
581880,293.0868835449219,297.1499938964844,293.1499938964844,0.1336162984371185,-2894.114501953125,304.1422424316406,0.7548673152923584,0.2020185887813568,0.1831730008125305,294.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4572186470031738,0.050000000745058,0.0495499372482299,293.0264892578125,297.1499938964844,293.1499938964844,0.0905543640255928,-1647.5540771484375,304.1350402832031,0.680954098701477,0.1480295658111572,0.1043341308832168,293.15582275390625,297.1499938964844,293.1499938964844,0.3869355320930481,-7084.7080078125,304.13397216796875,0.9990000128746032,0.5218172669410706,0.4486733376979828,293.2001342773437,297.1499938964844,293.1499938964844,0.0041624698787927,-1568.6480712890625,296.59197998046875,0.4572186470031738,0.050000000745058,0.2350435703992843,291.0688781738281,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.6549072265625,291.069580078125,1.0,0.2845786511898041,0.6282979249954224,0.6282979249954224,1.0,1.0,-1.225062131881714,0.4809634685516357,0.7440986633300781,0.1861665695905685,0.0,0.0,0.7630194425582886,64.58961486816406,50.0,-13.46611785888672,-14703.4794921875,239.00070190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,307.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.15234375,18000.0,0.0,0.0,0.3269582688808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768660664558412,0.976875901222229,-9.803315151657443e-06,0.0,0.0003318210947327,0.0,0.0,120.6699676513672,0.0,0.0,0.0,0.5629603862762451,4.0,0.0,1.0
581940,293.0865783691406,297.1499938964844,293.1499938964844,0.1346023976802826,-2910.668701171875,304.1431884765625,0.7642378807067871,0.2036825865507125,0.184537187218666,294.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4645673036575317,0.050000000745058,0.0494257807731628,293.0263671875,297.1499938964844,293.1499938964844,0.0930035039782524,-1682.7213134765625,304.1360168457031,0.6939205527305603,0.151200920343399,0.106743112206459,293.1477355957031,297.1499938964844,293.1499938964844,0.3734636604785919,-6876.90771484375,304.1619873046875,0.9990000128746032,0.5232575535774231,0.4353542327880859,293.1965026855469,297.1499938964844,293.1499938964844,0.0041435058228671,-1560.4686279296875,296.5973205566406,0.4645673036575317,0.050000000745058,0.2344546318054199,291.0908508300781,291.1499938964844,256.6784973144531,255.6057586669922,279.14971923828125,293.6393737792969,291.0945129394531,1.0,0.2789967060089111,0.6281760334968567,0.6281760334968567,1.0,1.0,-1.2127528190612793,0.475704550743103,0.737048327922821,0.1834157258272171,0.0,0.0,0.7697646617889404,61.26714706420898,53.0,27.518983840942383,-14649.6923828125,227.6762084960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90997314453125,307.39715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.9140625,18000.0,0.0,0.0,0.3285927176475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970937371253968,0.9971038103103638,-1.0063139598059934e-05,0.0,0.0003334798384457,0.0,0.0,126.96328735351562,0.0,0.0,0.0,0.5721029043197632,4.0,0.0,1.0
582000,293.0865783691406,297.1499938964844,293.1499938964844,0.1346023976802826,-2910.668701171875,304.1431884765625,0.7642378807067871,0.2036825865507125,0.184537187218666,294.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4645673036575317,0.050000000745058,0.0494257807731628,293.0263671875,297.1499938964844,293.1499938964844,0.0930035039782524,-1682.7213134765625,304.1360168457031,0.6939205527305603,0.151200920343399,0.106743112206459,293.1477355957031,297.1499938964844,293.1499938964844,0.3734636604785919,-6876.90771484375,304.1619873046875,0.9990000128746032,0.5232575535774231,0.4353542327880859,293.1965026855469,297.1499938964844,293.1499938964844,0.0041435058228671,-1560.4686279296875,296.5973205566406,0.4645673036575317,0.050000000745058,0.2344546318054199,291.0908508300781,291.1499938964844,256.6784973144531,255.6057586669922,279.14971923828125,293.6393737792969,291.0945129394531,1.0,0.2789967060089111,0.6281760334968567,0.6281760334968567,1.0,1.0,-1.2127528190612793,0.475704550743103,0.737048327922821,0.1834157258272171,0.0,0.0,0.7697646617889404,61.26714706420898,53.0,27.518983840942383,-14649.6923828125,227.6762084960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90997314453125,307.39715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.9140625,18000.0,0.0,0.0,0.3285927176475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970937371253968,0.9971038103103638,-1.0063139598059934e-05,0.0,0.0003334798384457,0.0,0.0,126.96328735351562,0.0,0.0,0.0,0.5721029043197632,4.0,0.0,1.0
582060,293.0863342285156,297.1499938964844,293.1499938964844,0.1354744881391525,-2925.047607421875,304.1439819335937,0.7711936831474304,0.2053365409374237,0.1859553158283233,293.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4689645767211914,0.050000000745058,0.0493496432900428,293.0340576171875,297.1499938964844,293.1499938964844,0.0941424444317817,-1698.543212890625,304.1387939453125,0.7016875743865967,0.1527853012084961,0.1080242320895195,293.1248779296875,297.1499938964844,293.1499938964844,0.3638218939304352,-6731.5810546875,304.17352294921875,0.9990000128746032,0.52794349193573,0.4269787967205047,293.1929931640625,297.1499938964844,293.1499938964844,0.0041252980008721,-1551.8475341796875,296.6121520996094,0.4689645767211914,0.050000000745058,0.2340934574604034,291.12744140625,291.1499938964844,256.66473388671875,255.5940399169922,279.1430969238281,293.602783203125,291.13037109375,1.0,0.2760306596755981,0.6271183490753174,0.6271183490753174,1.0,1.0,-1.205408811569214,0.4721452891826629,0.7332634925842285,0.1812653094530105,0.0,0.0,0.7702143788337708,59.231388092041016,56.0,41.46855163574219,-14610.0107421875,220.90830993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,307.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.45703125,18000.0,0.0,0.0,0.3299421668052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046281814575195,1.0046383142471311,-1.0185151040786876e-05,0.0,0.0003348493482917,0.0,0.0,129.5841827392578,0.0,0.0,0.0,0.5756207704544067,4.0,0.0,1.0
582120,293.0863342285156,297.1499938964844,293.1499938964844,0.1354744881391525,-2925.047607421875,304.1439819335937,0.7711936831474304,0.2053365409374237,0.1859553158283233,293.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4689645767211914,0.050000000745058,0.0493496432900428,293.0340576171875,297.1499938964844,293.1499938964844,0.0941424444317817,-1698.543212890625,304.1387939453125,0.7016875743865967,0.1527853012084961,0.1080242320895195,293.1248779296875,297.1499938964844,293.1499938964844,0.3638218939304352,-6731.5810546875,304.17352294921875,0.9990000128746032,0.52794349193573,0.4269787967205047,293.1929931640625,297.1499938964844,293.1499938964844,0.0041252980008721,-1551.8475341796875,296.6121520996094,0.4689645767211914,0.050000000745058,0.2340934574604034,291.12744140625,291.1499938964844,256.66473388671875,255.5940399169922,279.1430969238281,293.602783203125,291.13037109375,1.0,0.2760306596755981,0.6271183490753174,0.6271183490753174,1.0,1.0,-1.205408811569214,0.4721452891826629,0.7332634925842285,0.1812653094530105,0.0,0.0,0.7702143788337708,59.231388092041016,56.0,41.46855163574219,-14610.0107421875,220.90830993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,307.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.45703125,18000.0,0.0,0.0,0.3299421668052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046281814575195,1.0046383142471311,-1.0185151040786876e-05,0.0,0.0003348493482917,0.0,0.0,129.5841827392578,0.0,0.0,0.0,0.5756207704544067,4.0,0.0,1.0
582180,293.08624267578125,297.1499938964844,293.1499938964844,0.1365189552307129,-2942.702880859375,304.1442565917969,0.775408923625946,0.2069697976112365,0.1873927265405655,293.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.470744252204895,0.050000000745058,0.0493174940347671,293.042236328125,297.1499938964844,293.1499938964844,0.0949330031871795,-1709.5103759765625,304.14117431640625,0.7057576179504395,0.1540601849555969,0.1088873371481895,293.10400390625,297.1499938964844,293.1499938964844,0.359153151512146,-6663.52783203125,304.1732788085937,0.9990000128746032,0.5328197479248047,0.4233934879302978,293.18951416015625,297.1499938964844,293.1499938964844,0.0041139852255582,-1546.53076171875,296.6200256347656,0.470744252204895,0.050000000745058,0.2339409589767456,291.150146484375,291.1499938964844,256.6496276855469,255.5811004638672,279.1410522460937,293.5818176269531,291.1517639160156,1.0,0.2749027907848358,0.6260904669761658,0.6260904669761658,1.0,1.0,-1.203642964363098,0.470926433801651,0.7327165007591248,0.1804106682538986,0.0,0.0,0.7685455679893494,58.391849517822266,59.0,31.145750045776367,-14596.2998046875,218.5754547119141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.646484375,18000.0,0.0,0.0,0.3310179710388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040260553359983,1.0040361881256104,-1.0195037248195147e-05,0.0,0.0003359411493875,0.0,0.0,129.5523681640625,0.0,0.0,0.0,0.5754390358924866,4.0,0.0,1.0
582240,293.08624267578125,297.1499938964844,293.1499938964844,0.1365189552307129,-2942.702880859375,304.1442565917969,0.775408923625946,0.2069697976112365,0.1873927265405655,293.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.470744252204895,0.050000000745058,0.0493174940347671,293.042236328125,297.1499938964844,293.1499938964844,0.0949330031871795,-1709.5103759765625,304.14117431640625,0.7057576179504395,0.1540601849555969,0.1088873371481895,293.10400390625,297.1499938964844,293.1499938964844,0.359153151512146,-6663.52783203125,304.1732788085937,0.9990000128746032,0.5328197479248047,0.4233934879302978,293.18951416015625,297.1499938964844,293.1499938964844,0.0041139852255582,-1546.53076171875,296.6200256347656,0.470744252204895,0.050000000745058,0.2339409589767456,291.150146484375,291.1499938964844,256.6496276855469,255.5811004638672,279.1410522460937,293.5818176269531,291.1517639160156,1.0,0.2749027907848358,0.6260904669761658,0.6260904669761658,1.0,1.0,-1.203642964363098,0.470926433801651,0.7327165007591248,0.1804106682538986,0.0,0.0,0.7685455679893494,58.391849517822266,59.0,31.145750045776367,-14596.2998046875,218.5754547119141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.646484375,18000.0,0.0,0.0,0.3310179710388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040260553359983,1.0040361881256104,-1.0195037248195147e-05,0.0,0.0003359411493875,0.0,0.0,129.5523681640625,0.0,0.0,0.0,0.5754390358924866,4.0,0.0,1.0
582300,293.0862121582031,297.1499938964844,293.1499938964844,0.1371027678251266,-2952.684814453125,304.14422607421875,0.7767356038093567,0.2077814787626266,0.1881176084280014,293.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.470987468957901,0.050000000745058,0.0493130385875701,293.0452575683594,297.1499938964844,293.1499938964844,0.0954270884394645,-1716.5252685546875,304.1418762207031,0.7071720361709595,0.1548300087451934,0.1093802824616432,293.0959777832031,297.1499938964844,293.1499938964844,0.3582328259944916,-6651.2060546875,304.1706848144531,0.9990000128746032,0.5349830389022827,0.4228948652744293,293.1877746582031,297.1499938964844,293.1499938964844,0.0041105332784354,-1544.947021484375,296.62158203125,0.470987468957901,0.050000000745058,0.2339198291301727,291.1565856933594,291.1499938964844,256.6414794921875,255.5741271972656,279.1410827636719,293.5774230957031,291.15753173828125,1.0,0.2749110758304596,0.6256451606750488,0.6256451606750488,1.0,1.0,-1.2044745683670044,0.4710668325424194,0.7334077954292297,0.1804027557373047,0.0,0.0,0.7674421668052673,58.2912712097168,59.0,23.08220863342285,-14600.212890625,218.6576690673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,307.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.48828125,18000.0,0.0,0.0,0.3314681947231293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022759437561035,1.0022861957550049,-1.0178202501265332e-05,0.0,0.0003363980795256,0.0,0.0,129.04579162597656,0.0,0.0,0.0,0.5746732354164124,4.0,0.0,1.0
582360,293.0862121582031,297.1499938964844,293.1499938964844,0.1377298831939697,-2963.47216796875,304.1441345214844,0.7776225209236145,0.2085901051759719,0.1888456642627716,293.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4708836078643799,0.050000000745058,0.0493149310350418,293.0468444824219,297.1499938964844,293.1499938964844,0.0960757583379745,-1725.8524169921875,304.1421813964844,0.7084397673606873,0.1558394879102707,0.109995536506176,293.0902099609375,297.1499938964844,293.1499938964844,0.3581318259239197,-6651.32568359375,304.1671142578125,0.9990000128746032,0.5368015170097351,0.4231078922748565,293.18603515625,297.1499938964844,293.1499938964844,0.0041084717959165,-1544.0584716796875,296.6214904785156,0.4708836078643799,0.050000000745058,0.2339287996292114,291.1596069335937,291.1499938964844,256.63287353515625,255.56675720214844,279.141357421875,293.5760803222656,291.15985107421875,1.0,0.2752468883991241,0.6252332329750061,0.6252332329750061,1.0,1.0,-1.2063549757003784,0.4716623425483703,0.7346925735473633,0.180648073554039,0.0,0.0,0.7664809226989746,58.36669921875,62.0,14.202810287475586,-14611.9384765625,219.4646453857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89874267578125,307.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.865234375,18000.0,0.0,0.0,0.3318762481212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000245213508606,1.000255465507507,-1.0155403288081288e-05,0.0,0.0003368121979292,0.0,0.0,128.42984008789062,0.0,0.0,0.0,0.573773205280304,4.0,0.0,1.0
582420,293.0862731933594,297.1499938964844,293.1499938964844,0.139105886220932,-2987.29150390625,304.143798828125,0.7782862782478333,0.2101971358060836,0.1903081238269806,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4697964787483215,0.050000000745058,0.0493346601724624,293.04742431640625,297.1499938964844,293.1499938964844,0.0979101061820983,-1752.4422607421875,304.1416931152344,0.7108398675918579,0.1583311557769775,0.1116591170430183,293.0848388671875,297.1499938964844,293.1499938964844,0.3600580394268036,-6683.54638671875,304.1581726074219,0.9990000128746032,0.5394230484962463,0.4253161251544952,293.1825561523437,297.1499938964844,293.1499938964844,0.0041081402450799,-1544.1873779296875,296.6165466308594,0.4697964787483215,0.050000000745058,0.2340223789215088,291.156005859375,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5809936523437,291.15509033203125,1.0,0.27675661444664,0.6245038509368896,0.6245038509368896,1.0,1.0,-1.2128924131393433,0.4740590155124664,0.7388334274291992,0.1818131208419799,0.0,0.0,0.7657932043075562,58.96220779418945,65.0,-3.3397817611694336,-14659.482421875,222.97262573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,307.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.76953125,18000.0,0.0,0.0,0.3326369524002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997321605682373,0.9973317384719848,-1.01165242085699e-05,0.0,0.0003375842061359,0.0,0.0,127.49137878417967,0.0,0.0,0.0,0.5724666118621826,4.0,0.0,1.0
