time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0862731933594,297.1499938964844,293.1499938964844,0.139105886220932,-2987.29150390625,304.143798828125,0.7782862782478333,0.2101971358060836,0.1903081238269806,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4697964787483215,0.050000000745058,0.0493346601724624,293.04742431640625,297.1499938964844,293.1499938964844,0.0979101061820983,-1752.4422607421875,304.1416931152344,0.7108398675918579,0.1583311557769775,0.1116591170430183,293.0848388671875,297.1499938964844,293.1499938964844,0.3600580394268036,-6683.54638671875,304.1581726074219,0.9990000128746032,0.5394230484962463,0.4253161251544952,293.1825561523437,297.1499938964844,293.1499938964844,0.0041081402450799,-1544.1873779296875,296.6165466308594,0.4697964787483215,0.050000000745058,0.2340223789215088,291.156005859375,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5809936523437,291.15509033203125,1.0,0.27675661444664,0.6245038509368896,0.6245038509368896,1.0,1.0,-1.2128924131393433,0.4740590155124664,0.7388334274291992,0.1818131208419799,0.0,0.0,0.7657932043075562,58.96220779418945,65.0,-3.3397817611694336,-14659.482421875,222.97262573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,307.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.76953125,18000.0,0.0,0.0,0.3326369524002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997321605682373,0.9973317384719848,-1.01165242085699e-05,0.0,0.0003375842061359,0.0,0.0,127.49137878417967,0.0,0.0,0.0,0.5724666118621826,4.0,0.0,1.0
582540,293.0863952636719,297.1499938964844,293.1499938964844,0.1406065374612808,-3013.3701171875,304.14337158203125,0.777682363986969,0.2117856442928314,0.1917731165885925,293.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.467642068862915,0.050000000745058,0.0493729636073112,293.0472106933594,297.1499938964844,293.1499938964844,0.1000413000583648,-1783.3604736328125,304.14093017578125,0.7124096751213074,0.160973846912384,0.1135159283876419,293.0855407714844,297.1499938964844,293.1499938964844,0.3644496500492096,-6752.29931640625,304.14813232421875,0.9990000128746032,0.5409418940544128,0.4295696020126343,293.1791687011719,297.1499938964844,293.1499938964844,0.0041120308451354,-1546.3812255859375,296.6069030761719,0.467642068862915,0.050000000745058,0.2342040836811065,291.14263916015625,291.1499938964844,256.5936279296875,255.53292846679688,279.1434936523437,293.59521484375,291.1409606933594,1.0,0.2791822850704193,0.6239153146743774,0.6239153146743774,1.0,1.0,-1.2222483158111572,0.4777037799358368,0.7445445656776428,0.1836876273155212,0.0,0.0,0.767594039440155,60.0704345703125,68.0,-16.888729095458984,-14736.6708984375,228.57876586914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,307.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.775390625,18000.0,0.0,0.0,0.3334529101848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984156489372252,0.9984257817268372,-1.011915628623683e-05,0.0,0.0003384122974239,0.0,0.0,127.73424530029295,0.0,0.0,0.0,0.5729518532752991,4.0,0.0,1.0
582600,293.0863952636719,297.1499938964844,293.1499938964844,0.1406065374612808,-3013.3701171875,304.14337158203125,0.777682363986969,0.2117856442928314,0.1917731165885925,293.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.467642068862915,0.050000000745058,0.0493729636073112,293.0472106933594,297.1499938964844,293.1499938964844,0.1000413000583648,-1783.3604736328125,304.14093017578125,0.7124096751213074,0.160973846912384,0.1135159283876419,293.0855407714844,297.1499938964844,293.1499938964844,0.3644496500492096,-6752.29931640625,304.14813232421875,0.9990000128746032,0.5409418940544128,0.4295696020126343,293.1791687011719,297.1499938964844,293.1499938964844,0.0041120308451354,-1546.3812255859375,296.6069030761719,0.467642068862915,0.050000000745058,0.2342040836811065,291.14263916015625,291.1499938964844,256.5936279296875,255.53292846679688,279.1434936523437,293.59521484375,291.1409606933594,1.0,0.2791822850704193,0.6239153146743774,0.6239153146743774,1.0,1.0,-1.2222483158111572,0.4777037799358368,0.7445445656776428,0.1836876273155212,0.0,0.0,0.767594039440155,60.0704345703125,68.0,-16.888729095458984,-14736.6708984375,228.57876586914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,307.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.775390625,18000.0,0.0,0.0,0.3334529101848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984156489372252,0.9984257817268372,-1.011915628623683e-05,0.0,0.0003384122974239,0.0,0.0,127.73424530029295,0.0,0.0,0.0,0.5729518532752991,4.0,0.0,1.0
582660,293.0866394042969,297.1499938964844,293.1499938964844,0.142177328467369,-3040.6748046875,304.1429443359375,0.7761233448982239,0.2133478671312332,0.1932301223278045,293.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4645423889160156,0.050000000745058,0.0494260787963867,293.0447998046875,297.1499938964844,293.1499938964844,0.1024780869483947,-1818.615966796875,304.1398620605469,0.7135239243507385,0.1640587598085403,0.1155981123447418,293.09246826171875,297.1499938964844,293.1499938964844,0.3707652986049652,-6848.88134765625,304.13824462890625,0.9990000128746032,0.5411847829818726,0.4353984296321869,293.1759033203125,297.1499938964844,293.1499938964844,0.0041189291514456,-1549.9749755859375,296.5946960449219,0.4645423889160156,0.050000000745058,0.2344560474157333,291.12353515625,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.6158447265625,291.1214599609375,1.0,0.2823250293731689,0.6234040260314941,0.6234040260314941,1.0,1.0,-1.2338584661483765,0.482337087392807,0.7515213489532471,0.1861137747764587,0.0,0.0,0.7723625898361206,61.58853149414063,71.0,-25.4436092376709,-14841.4052734375,235.9352569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,307.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.265625,18000.0,0.0,0.0,0.3344841599464416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052207708358765,1.0052309036254885,-1.0187591215071734e-05,0.0,0.0003394589002709,0.0,0.0,129.72634887695312,0.0,0.0,0.0,0.576014518737793,4.0,0.0,1.0
582720,293.0866394042969,297.1499938964844,293.1499938964844,0.142177328467369,-3040.6748046875,304.1429443359375,0.7761233448982239,0.2133478671312332,0.1932301223278045,293.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4645423889160156,0.050000000745058,0.0494260787963867,293.0447998046875,297.1499938964844,293.1499938964844,0.1024780869483947,-1818.615966796875,304.1398620605469,0.7135239243507385,0.1640587598085403,0.1155981123447418,293.09246826171875,297.1499938964844,293.1499938964844,0.3707652986049652,-6848.88134765625,304.13824462890625,0.9990000128746032,0.5411847829818726,0.4353984296321869,293.1759033203125,297.1499938964844,293.1499938964844,0.0041189291514456,-1549.9749755859375,296.5946960449219,0.4645423889160156,0.050000000745058,0.2344560474157333,291.12353515625,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.6158447265625,291.1214599609375,1.0,0.2823250293731689,0.6234040260314941,0.6234040260314941,1.0,1.0,-1.2338584661483765,0.482337087392807,0.7515213489532471,0.1861137747764587,0.0,0.0,0.7723625898361206,61.58853149414063,71.0,-25.4436092376709,-14841.4052734375,235.9352569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,307.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.265625,18000.0,0.0,0.0,0.3344841599464416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052207708358765,1.0052309036254885,-1.0187591215071734e-05,0.0,0.0003394589002709,0.0,0.0,129.72634887695312,0.0,0.0,0.0,0.576014518737793,4.0,0.0,1.0
582780,293.0870056152344,297.1499938964844,293.1499938964844,0.1437815427780151,-3068.5205078125,304.14263916015625,0.7738981246948242,0.2148807048797607,0.1946718692779541,293.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4606454968452453,0.050000000745058,0.0494906529784202,293.0399169921875,297.1499938964844,293.1499938964844,0.1054191961884498,-1860.9576416015625,304.1383361816406,0.7148196697235107,0.1677125543355941,0.1181016936898231,293.1053466796875,297.1499938964844,293.1499938964844,0.3785315454006195,-6965.81103515625,304.1292724609375,0.9990000128746032,0.5400412082672119,0.4423806965351105,293.1728210449219,297.1499938964844,293.1499938964844,0.0041280379518866,-1554.53662109375,296.5814514160156,0.4606454968452453,0.050000000745058,0.234762355685234,291.1013488769531,291.1499938964844,256.5449523925781,255.49082946777344,279.1452331542969,293.6429138183594,291.0991516113281,1.0,0.2860310971736908,0.6229696273803711,0.6229696273803711,1.0,1.0,-1.2474197149276731,0.4878352880477905,0.7595844864845276,0.1890216022729873,0.0,0.0,0.7803155779838562,63.4278678894043,74.0,-30.114341735839844,-14970.8642578125,244.816146850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,307.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.654296875,18000.0,0.0,0.0,0.3358833789825439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184217691421509,1.0184321403503418,-1.0333844329579732e-05,0.0,0.0003408789343666,0.0,0.0,133.76846313476562,0.0,0.0,0.0,0.5819947123527527,4.0,0.0,1.0
582840,293.0870056152344,297.1499938964844,293.1499938964844,0.1437815427780151,-3068.5205078125,304.14263916015625,0.7738981246948242,0.2148807048797607,0.1946718692779541,293.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4606454968452453,0.050000000745058,0.0494906529784202,293.0399169921875,297.1499938964844,293.1499938964844,0.1054191961884498,-1860.9576416015625,304.1383361816406,0.7148196697235107,0.1677125543355941,0.1181016936898231,293.1053466796875,297.1499938964844,293.1499938964844,0.3785315454006195,-6965.81103515625,304.1292724609375,0.9990000128746032,0.5400412082672119,0.4423806965351105,293.1728210449219,297.1499938964844,293.1499938964844,0.0041280379518866,-1554.53662109375,296.5814514160156,0.4606454968452453,0.050000000745058,0.234762355685234,291.1013488769531,291.1499938964844,256.5449523925781,255.49082946777344,279.1452331542969,293.6429138183594,291.0991516113281,1.0,0.2860310971736908,0.6229696273803711,0.6229696273803711,1.0,1.0,-1.2474197149276731,0.4878352880477905,0.7595844864845276,0.1890216022729873,0.0,0.0,0.7803155779838562,63.4278678894043,74.0,-30.114341735839844,-14970.8642578125,244.816146850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,307.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.654296875,18000.0,0.0,0.0,0.3358833789825439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184217691421509,1.0184321403503418,-1.0333844329579732e-05,0.0,0.0003408789343666,0.0,0.0,133.76846313476562,0.0,0.0,0.0,0.5819947123527527,4.0,0.0,1.0
582900,293.08721923828125,297.1499938964844,293.1499938964844,0.1445875614881515,-3082.486083984375,304.1425170898437,0.7725982069969177,0.2156363874673843,0.1953864246606826,293.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.4585413038730621,0.050000000745058,0.0495265908539295,293.0367736816406,297.1499938964844,293.1499938964844,0.1070525646209716,-1884.3594970703125,304.1374816894531,0.7155274748802185,0.1697238832712173,0.1194886267185211,293.1136474609375,297.1499938964844,293.1499938964844,0.3828562498092651,-7030.29638671875,304.12518310546875,0.9990000128746032,0.5389730930328369,0.4462191462516784,293.1712951660156,297.1499938964844,293.1499938964844,0.0041332654654979,-1557.086669921875,296.5748291015625,0.4585413038730621,0.050000000745058,0.2349328249692917,291.0897827148437,291.1499938964844,256.5310974121094,255.4788055419922,279.1457824707031,293.65936279296875,291.08758544921875,1.0,0.2880552113056183,0.6227993965148926,0.6227993965148926,1.0,1.0,-1.2547972202301023,0.490862637758255,0.7639345526695251,0.1906341910362243,0.0,0.0,0.7854933738708496,64.44989776611328,74.0,-31.26007080078125,-15043.390625,249.7615509033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,307.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17808.962890625,18000.0,0.0,0.0,0.3367623090744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274604558944702,1.027470946311951,-1.0438066055939998e-05,0.0,0.0003417709376662,0.0,0.0,136.6165771484375,0.0,0.0,0.0,0.5861077904701233,4.0,0.0,1.0
582960,293.0874328613281,297.1499938964844,293.1499938964844,0.1453929543495178,-3096.420654296875,304.14239501953125,0.7712042927742004,0.2163856327533722,0.1960968226194381,293.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4563775360584259,0.050000000745058,0.0495646335184574,293.0332336425781,297.1499938964844,293.1499938964844,0.1087890267372131,-1909.1488037109373,304.1365966796875,0.716284453868866,0.1718553751707077,0.1209611147642135,293.1230773925781,297.1499938964844,293.1499938964844,0.3874251842498779,-7098.017578125,304.12139892578125,0.9990000128746032,0.5375851392745972,0.4502467215061188,293.1697998046875,297.1499938964844,293.1499938964844,0.0041388925164937,-1559.7838134765625,296.5684509277344,0.4563775360584259,0.050000000745058,0.2351132780313491,291.07818603515625,291.1499938964844,256.5164794921875,255.4661407470703,279.1464538574219,293.6780700683594,291.07598876953125,1.0,0.2901744246482849,0.6226702928543091,0.6226702928543091,1.0,1.0,-1.2625138759613037,0.4940567314624786,0.7684571743011475,0.1923441290855407,0.0,0.0,0.7914540767669678,65.53108215332031,77.0,-31.817197799682617,-15120.3310546875,255.01287841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,307.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17774.056640625,18000.0,0.0,0.0,0.3377781212329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380640029907229,1.038074612617493,-1.0563170690147672e-05,0.0,0.0003428018535487,0.0,0.0,140.0295867919922,0.0,0.0,0.0,0.5909490585327148,4.0,0.0,1.0
583020,293.08795166015625,297.1499938964844,293.1499938964844,0.1469986885786056,-3124.13916015625,304.14227294921875,0.7682188749313354,0.2178690284490585,0.197507694363594,293.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.4519552588462829,0.050000000745058,0.0496461018919944,293.0250244140625,297.1499938964844,293.1499938964844,0.1125673204660415,-1962.7745361328125,304.134765625,0.7179821133613586,0.1764732897281646,0.1241581961512565,293.14471435546875,297.1499938964844,293.1499938964844,0.3971635103225708,-7241.1572265625,304.11474609375,0.9990000128746032,0.5338869690895081,0.4587533473968506,293.1667785644531,297.1499938964844,293.1499938964844,0.0041513042524456,-1565.5819091796875,296.5566101074219,0.4519552588462829,0.050000000745058,0.2354997396469116,291.05523681640625,291.1499938964844,256.48492431640625,255.438705444336,279.1480712890625,293.7225952148437,291.0531005859375,1.0,0.2946478128433227,0.6225575804710388,0.6225575804710388,1.0,1.0,-1.2788174152374268,0.5008974075317383,0.7779200077056885,0.196033626794815,0.0,0.0,0.8056352138519287,67.84555053710938,65.0,-31.794261932373047,-15285.267578125,266.35113525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716064453125,307.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.49609375,18000.0,0.0,0.0,0.3402508795261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063594937324524,1.063605785369873,-1.0874176950892434e-05,0.0,0.0003453113895375,0.0,0.0,148.54519653320312,0.0,0.0,0.0,0.6026682257652283,4.0,0.0,1.0
583080,293.08795166015625,297.1499938964844,293.1499938964844,0.1469986885786056,-3124.13916015625,304.14227294921875,0.7682188749313354,0.2178690284490585,0.197507694363594,293.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.4519552588462829,0.050000000745058,0.0496461018919944,293.0250244140625,297.1499938964844,293.1499938964844,0.1125673204660415,-1962.7745361328125,304.134765625,0.7179821133613586,0.1764732897281646,0.1241581961512565,293.14471435546875,297.1499938964844,293.1499938964844,0.3971635103225708,-7241.1572265625,304.11474609375,0.9990000128746032,0.5338869690895081,0.4587533473968506,293.1667785644531,297.1499938964844,293.1499938964844,0.0041513042524456,-1565.5819091796875,296.5566101074219,0.4519552588462829,0.050000000745058,0.2354997396469116,291.05523681640625,291.1499938964844,256.48492431640625,255.438705444336,279.1480712890625,293.7225952148437,291.0531005859375,1.0,0.2946478128433227,0.6225575804710388,0.6225575804710388,1.0,1.0,-1.2788174152374268,0.5008974075317383,0.7779200077056885,0.196033626794815,0.0,0.0,0.8056352138519287,67.84555053710938,65.0,-31.794261932373047,-15285.267578125,266.35113525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716064453125,307.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.49609375,18000.0,0.0,0.0,0.3402508795261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063594937324524,1.063605785369873,-1.0874176950892434e-05,0.0,0.0003453113895375,0.0,0.0,148.54519653320312,0.0,0.0,0.0,0.6026682257652283,4.0,0.0,1.0
583140,293.0881652832031,297.1499938964844,293.1499938964844,0.1483481675386428,-3147.1044921875,304.1426086425781,0.7716976404190063,0.2193972617387771,0.1988324224948883,293.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.4535388946533203,0.050000000745058,0.0496162436902523,293.01739501953125,297.1499938964844,293.1499938964844,0.1163834333419799,-2016.301025390625,304.133544921875,0.7254828810691833,0.1811953485012054,0.1274776756763458,293.1606750488281,297.1499938964844,293.1499938964844,0.3952278196811676,-7205.62841796875,304.1303100585937,0.9990000128746032,0.5307471752166748,0.4556619822978973,293.1634216308594,297.1499938964844,293.1499938964844,0.0041549401357769,-1567.325439453125,296.5546569824219,0.4535388946533203,0.050000000745058,0.2353580892086029,291.0458068847656,291.1499938964844,256.45001220703125,255.4083404541016,279.1505432128906,293.7574462890625,291.0468139648437,1.0,0.2934751510620117,0.6227889060974121,0.6227889060974121,1.0,1.0,-1.2804855108261108,0.5016858577728271,0.7787995934486389,0.1966498494148254,0.0,0.0,0.8205661773681641,67.11896514892578,53.0,-7.382058620452881,-15349.6044921875,265.4236755371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6191101074219,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17677.685546875,18000.0,0.0,0.0,0.3431585431098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093030333518982,1.0930415391921997,-1.1252697731833903e-05,0.0,0.0003482622851151,0.0,0.0,158.92721557617188,0.0,0.0,0.0,0.6162233948707581,4.0,0.0,1.0
583200,293.0881652832031,297.1499938964844,293.1499938964844,0.1483481675386428,-3147.1044921875,304.1426086425781,0.7716976404190063,0.2193972617387771,0.1988324224948883,293.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.4535388946533203,0.050000000745058,0.0496162436902523,293.01739501953125,297.1499938964844,293.1499938964844,0.1163834333419799,-2016.301025390625,304.133544921875,0.7254828810691833,0.1811953485012054,0.1274776756763458,293.1606750488281,297.1499938964844,293.1499938964844,0.3952278196811676,-7205.62841796875,304.1303100585937,0.9990000128746032,0.5307471752166748,0.4556619822978973,293.1634216308594,297.1499938964844,293.1499938964844,0.0041549401357769,-1567.325439453125,296.5546569824219,0.4535388946533203,0.050000000745058,0.2353580892086029,291.0458068847656,291.1499938964844,256.45001220703125,255.4083404541016,279.1505432128906,293.7574462890625,291.0468139648437,1.0,0.2934751510620117,0.6227889060974121,0.6227889060974121,1.0,1.0,-1.2804855108261108,0.5016858577728271,0.7787995934486389,0.1966498494148254,0.0,0.0,0.8205661773681641,67.11896514892578,53.0,-7.382058620452881,-15349.6044921875,265.4236755371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6191101074219,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17677.685546875,18000.0,0.0,0.0,0.3431585431098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093030333518982,1.0930415391921997,-1.1252697731833903e-05,0.0,0.0003482622851151,0.0,0.0,158.92721557617188,0.0,0.0,0.0,0.6162233948707581,4.0,0.0,1.0
583260,293.0880432128906,297.1499938964844,293.1499938964844,0.1492171883583068,-3161.18359375,304.1436462402344,0.7810062766075134,0.2209887504577636,0.2001292109489441,293.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4604634940624237,0.050000000745058,0.0494935326278209,293.0169982910156,297.1499938964844,293.1499938964844,0.1190900951623916,-2053.393798828125,304.13458251953125,0.7365602254867554,0.1846531331539154,0.1300864070653915,293.1548767089844,297.1499938964844,293.1499938964844,0.3819921016693115,-7001.4736328125,304.1591491699219,0.9990000128746032,0.531599760055542,0.4427083432674408,293.15985107421875,297.1499938964844,293.1499938964844,0.0041455663740634,-1562.31494140625,296.5752258300781,0.4604634940624237,0.050000000745058,0.2347760051488876,291.0720520019531,291.1499938964844,256.4114074707031,255.3748016357422,279.146240234375,293.7464294433594,291.0760803222656,1.0,0.2881024777889251,0.6222466826438904,0.6222466826438904,1.0,1.0,-1.268783688545227,0.4964557290077209,0.7723279595375061,0.193796768784523,0.0,0.0,0.8295493721961975,63.83312225341797,56.0,33.73545455932617,-15314.5537109375,253.7541961669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668640136719,307.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.69140625,18000.0,0.0,0.0,0.3459297120571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164226531982422,1.1164343357086182,-1.1585548236325847e-05,0.0,0.0003510746755637,0.0,0.0,167.79306030273438,0.0,0.0,0.0,0.6270635724067688,4.0,0.0,1.0
583320,293.0880432128906,297.1499938964844,293.1499938964844,0.1492171883583068,-3161.18359375,304.1436462402344,0.7810062766075134,0.2209887504577636,0.2001292109489441,293.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4604634940624237,0.050000000745058,0.0494935326278209,293.0169982910156,297.1499938964844,293.1499938964844,0.1190900951623916,-2053.393798828125,304.13458251953125,0.7365602254867554,0.1846531331539154,0.1300864070653915,293.1548767089844,297.1499938964844,293.1499938964844,0.3819921016693115,-7001.4736328125,304.1591491699219,0.9990000128746032,0.531599760055542,0.4427083432674408,293.15985107421875,297.1499938964844,293.1499938964844,0.0041455663740634,-1562.31494140625,296.5752258300781,0.4604634940624237,0.050000000745058,0.2347760051488876,291.0720520019531,291.1499938964844,256.4114074707031,255.3748016357422,279.146240234375,293.7464294433594,291.0760803222656,1.0,0.2881024777889251,0.6222466826438904,0.6222466826438904,1.0,1.0,-1.268783688545227,0.4964557290077209,0.7723279595375061,0.193796768784523,0.0,0.0,0.8295493721961975,63.83312225341797,56.0,33.73545455932617,-15314.5537109375,253.7541961669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668640136719,307.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.69140625,18000.0,0.0,0.0,0.3459297120571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164226531982422,1.1164343357086182,-1.1585548236325847e-05,0.0,0.0003510746755637,0.0,0.0,167.79306030273438,0.0,0.0,0.0,0.6270635724067688,4.0,0.0,1.0
583380,293.08795166015625,297.1499938964844,293.1499938964844,0.1499230712652206,-3172.2509765625,304.1445617675781,0.7877274751663208,0.2225732505321502,0.2014865428209304,293.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4649310410022735,0.050000000745058,0.049419317394495,293.0246887207031,297.1499938964844,293.1499938964844,0.1203593090176582,-2070.035888671875,304.1376342773437,0.7433627247810364,0.1864724457263946,0.1315478533506393,293.1334533691406,297.1499938964844,293.1499938964844,0.3724607825279236,-6857.93798828125,304.1714782714844,0.9990000128746032,0.5358136296272278,0.4346844553947449,293.15655517578125,297.1499938964844,293.1499938964844,0.0041360408067703,-1556.3724365234375,296.60626220703125,0.4649310410022735,0.050000000745058,0.2344239652156829,291.1156616210937,291.1499938964844,256.36920166015625,255.33819580078125,279.13720703125,293.70733642578125,291.1193542480469,1.0,0.2853246629238128,0.620480477809906,0.620480477809906,1.0,1.0,-1.262017846107483,0.492749959230423,0.7692678570747375,0.191345065832138,0.0,0.0,0.8311446905136108,61.84846115112305,59.0,51.44449615478516,-15304.15234375,246.91424560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735778808594,307.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17903.595703125,18000.0,0.0,0.0,0.3481963872909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270030736923218,1.1270148754119873,-1.1761778296204284e-05,0.0,0.0003533750714268,0.0,0.0,172.15536499023438,0.0,0.0,0.0,0.6320390105247498,4.0,0.0,1.0
583440,293.08795166015625,297.1499938964844,293.1499938964844,0.1499230712652206,-3172.2509765625,304.1445617675781,0.7877274751663208,0.2225732505321502,0.2014865428209304,293.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4649310410022735,0.050000000745058,0.049419317394495,293.0246887207031,297.1499938964844,293.1499938964844,0.1203593090176582,-2070.035888671875,304.1376342773437,0.7433627247810364,0.1864724457263946,0.1315478533506393,293.1334533691406,297.1499938964844,293.1499938964844,0.3724607825279236,-6857.93798828125,304.1714782714844,0.9990000128746032,0.5358136296272278,0.4346844553947449,293.15655517578125,297.1499938964844,293.1499938964844,0.0041360408067703,-1556.3724365234375,296.60626220703125,0.4649310410022735,0.050000000745058,0.2344239652156829,291.1156616210937,291.1499938964844,256.36920166015625,255.33819580078125,279.13720703125,293.70733642578125,291.1193542480469,1.0,0.2853246629238128,0.620480477809906,0.620480477809906,1.0,1.0,-1.262017846107483,0.492749959230423,0.7692678570747375,0.191345065832138,0.0,0.0,0.8311446905136108,61.84846115112305,59.0,51.44449615478516,-15304.15234375,246.91424560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735778808594,307.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17903.595703125,18000.0,0.0,0.0,0.3481963872909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270030736923218,1.1270148754119873,-1.1761778296204284e-05,0.0,0.0003533750714268,0.0,0.0,172.15536499023438,0.0,0.0,0.0,0.6320390105247498,4.0,0.0,1.0
583500,293.0879821777344,297.1499938964844,293.1499938964844,0.1503283679485321,-3178.7705078125,304.1448059082031,0.7899539470672607,0.2233561426401138,0.2021722495555877,293.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4660582244396209,0.050000000745058,0.0494001507759094,293.029296875,297.1499938964844,293.1499938964844,0.1207606494426727,-2075.174560546875,304.13916015625,0.7453722953796387,0.1871560662984848,0.1320391446352005,293.122802734375,297.1499938964844,293.1499938964844,0.3696271777153015,-6816.1923828125,304.1726989746094,0.9990000128746032,0.5381120443344116,0.4325887858867645,293.1549987792969,297.1499938964844,293.1499938964844,0.0041335090063512,-1554.4395751953125,296.6197204589844,0.4660582244396209,0.050000000745058,0.2343330532312393,291.13360595703125,291.1499938964844,256.3468322753906,255.3188018798828,279.1345520019531,293.6917724609375,291.1368408203125,1.0,0.2846378982067108,0.6195045709609985,0.6195045709609985,1.0,1.0,-1.2607818841934204,0.4917466640472412,0.7690352201461792,0.1905621737241745,0.0,0.0,0.8304271101951599,61.34377670288086,59.0,49.903099060058594,-15308.548828125,245.36724853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5911560058594,307.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.341796875,18000.0,0.0,0.0,0.349156767129898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282861232757568,1.1282979249954224,-1.1791956239903811e-05,0.0,0.000354349729605,0.0,0.0,172.77859497070312,0.0,0.0,0.0,0.632671594619751,4.0,0.0,1.0
583560,293.0880126953125,297.1499938964844,293.1499938964844,0.1507696509361267,-3185.95849609375,304.1449584960937,0.7916072607040405,0.224135473370552,0.2028621584177017,293.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4666720926761627,0.050000000745058,0.0493895784020423,293.03350830078125,297.1499938964844,293.1499938964844,0.1211624592542648,-2080.3828125,304.140380859375,0.7468518018722534,0.1878601759672165,0.1325116604566574,293.1133728027344,297.1499938964844,293.1499938964844,0.367779016494751,-6789.61572265625,304.1719055175781,0.9990000128746032,0.5403099060058594,0.4314283430576324,293.1534423828125,297.1499938964844,293.1499938964844,0.0041323006153106,-1553.1380615234375,296.6318054199219,0.4666720926761627,0.050000000745058,0.2342828959226608,291.1488952636719,291.1499938964844,256.3236389160156,255.29872131347656,279.1330261230469,293.6802978515625,291.1515808105469,1.0,0.2843536734580993,0.6185368895530701,0.6185368895530701,1.0,1.0,-1.26071035861969,0.4912359714508056,0.769474446773529,0.1900386810302734,0.0,0.0,0.8289522528648376,61.07426452636719,62.0,45.17989730834961,-15318.4873046875,244.7629852294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61529541015625,307.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.939453125,18000.0,0.0,0.0,0.3500091433525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276295185089111,1.1276413202285769,-1.179327409772668e-05,0.0,0.0003552147827576,0.0,0.0,172.630859375,0.0,0.0,0.0,0.6323920488357544,4.0,0.0,1.0
583620,293.0881042480469,297.1499938964844,293.1499938964844,0.1517886668443679,-3202.843017578125,304.1449279785156,0.793470561504364,0.2256882935762405,0.2042551189661026,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4666734635829925,0.050000000745058,0.0493895374238491,293.03955078125,297.1499938964844,293.1499938964844,0.1222429350018501,-2094.85546875,304.1417541503906,0.748850405216217,0.1895759254693985,0.1336277723312378,293.0995788574219,297.1499938964844,293.1499938964844,0.36668461561203,-6776.0966796875,304.16632080078125,0.9990000128746032,0.5440499782562256,0.4314255714416504,293.1504211425781,297.1499938964844,293.1499938964844,0.0041338917799293,-1552.54443359375,296.6510314941406,0.4666734635829925,0.050000000745058,0.2342827022075653,291.169677734375,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,293.6689147949219,291.1709899902344,1.0,0.2848143875598907,0.6166841387748718,0.6166841387748718,1.0,1.0,-1.2637168169021606,0.4915758967399597,0.7721409201622009,0.1897198557853698,0.0,0.0,0.824788510799408,61.11752700805664,65.0,29.4798641204834,-15354.2890625,245.98562622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,307.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.126953125,18000.0,0.0,0.0,0.3514306247234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222193241119385,1.122231125831604,-1.1733196515706368e-05,0.0,0.0003566574305295,0.0,0.0,170.6952362060547,0.0,0.0,0.0,0.6299181580543518,4.0,0.0,1.0
583680,293.0881042480469,297.1499938964844,293.1499938964844,0.1517886668443679,-3202.843017578125,304.1449279785156,0.793470561504364,0.2256882935762405,0.2042551189661026,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4666734635829925,0.050000000745058,0.0493895374238491,293.03955078125,297.1499938964844,293.1499938964844,0.1222429350018501,-2094.85546875,304.1417541503906,0.748850405216217,0.1895759254693985,0.1336277723312378,293.0995788574219,297.1499938964844,293.1499938964844,0.36668461561203,-6776.0966796875,304.16632080078125,0.9990000128746032,0.5440499782562256,0.4314255714416504,293.1504211425781,297.1499938964844,293.1499938964844,0.0041338917799293,-1552.54443359375,296.6510314941406,0.4666734635829925,0.050000000745058,0.2342827022075653,291.169677734375,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,293.6689147949219,291.1709899902344,1.0,0.2848143875598907,0.6166841387748718,0.6166841387748718,1.0,1.0,-1.2637168169021606,0.4915758967399597,0.7721409201622009,0.1897198557853698,0.0,0.0,0.824788510799408,61.11752700805664,65.0,29.4798641204834,-15354.2890625,245.98562622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,307.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.126953125,18000.0,0.0,0.0,0.3514306247234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222193241119385,1.122231125831604,-1.1733196515706368e-05,0.0,0.0003566574305295,0.0,0.0,170.6952362060547,0.0,0.0,0.0,0.6299181580543518,4.0,0.0,1.0
583740,293.08819580078125,297.1499938964844,293.1499938964844,0.1530138850212097,-3223.4775390625,304.1445617675781,0.7937825322151184,0.2272378653287887,0.2056655585765838,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4653514921665191,0.050000000745058,0.0494121573865413,293.0421142578125,297.1499938964844,293.1499938964844,0.1238909214735031,-2117.43896484375,304.1417236328125,0.7501505613327026,0.1918500959873199,0.1351274400949478,293.09326171875,297.1499938964844,293.1499938964844,0.3685837388038635,-6807.595703125,304.1576843261719,0.9990000128746032,0.5466209650039673,0.4339074790477752,293.1473693847656,297.1499938964844,293.1499938964844,0.0041408822871744,-1554.7213134765625,296.6629333496094,0.4653514921665191,0.050000000745058,0.234389990568161,291.1759033203125,291.1499938964844,256.2235717773437,255.21212768554688,279.1324462890625,293.66961669921875,291.1758117675781,1.0,0.286407858133316,0.614942729473114,0.614942729473114,1.0,1.0,-1.2703436613082886,0.4934881031513214,0.7768555283546448,0.1902394443750381,0.0,0.0,0.8207634091377258,61.78977966308594,68.0,10.1683931350708,-15411.4755859375,249.94126892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387390136719,307.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.60546875,18000.0,0.0,0.0,0.352565735578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145983934402466,1.1146100759506226,-1.1633634130703284e-05,0.0,0.0003578094183467,0.0,0.0,167.83990478515625,0.0,0.0,0.0,0.62640780210495,4.0,0.0,1.0
583800,293.08819580078125,297.1499938964844,293.1499938964844,0.1530138850212097,-3223.4775390625,304.1445617675781,0.7937825322151184,0.2272378653287887,0.2056655585765838,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4653514921665191,0.050000000745058,0.0494121573865413,293.0421142578125,297.1499938964844,293.1499938964844,0.1238909214735031,-2117.43896484375,304.1417236328125,0.7501505613327026,0.1918500959873199,0.1351274400949478,293.09326171875,297.1499938964844,293.1499938964844,0.3685837388038635,-6807.595703125,304.1576843261719,0.9990000128746032,0.5466209650039673,0.4339074790477752,293.1473693847656,297.1499938964844,293.1499938964844,0.0041408822871744,-1554.7213134765625,296.6629333496094,0.4653514921665191,0.050000000745058,0.234389990568161,291.1759033203125,291.1499938964844,256.2235717773437,255.21212768554688,279.1324462890625,293.66961669921875,291.1758117675781,1.0,0.286407858133316,0.614942729473114,0.614942729473114,1.0,1.0,-1.2703436613082886,0.4934881031513214,0.7768555283546448,0.1902394443750381,0.0,0.0,0.8207634091377258,61.78977966308594,68.0,10.1683931350708,-15411.4755859375,249.94126892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387390136719,307.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.60546875,18000.0,0.0,0.0,0.352565735578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145983934402466,1.1146100759506226,-1.1633634130703284e-05,0.0,0.0003578094183467,0.0,0.0,167.83990478515625,0.0,0.0,0.0,0.62640780210495,4.0,0.0,1.0
583860,293.0882873535156,297.1499938964844,293.1499938964844,0.1544327586889267,-3247.587646484375,304.1440124511719,0.792919397354126,0.2287845462560653,0.207090362906456,293.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4629257619380951,0.050000000745058,0.0494525209069252,293.04156494140625,297.1499938964844,293.1499938964844,0.1261412650346756,-2148.47998046875,304.1407165527344,0.7511065006256104,0.1946893483400344,0.1370383203029632,293.0941467285156,297.1499938964844,293.1499938964844,0.3729382157325744,-6875.37890625,304.1478576660156,0.9990000128746032,0.5478957295417786,0.4383004307746887,293.1442565917969,297.1499938964844,293.1499938964844,0.0041528050787746,-1559.424560546875,296.66827392578125,0.4629257619380951,0.050000000745058,0.2345814555883407,291.1687316894531,291.1499938964844,256.16961669921875,255.1654815673828,279.13311767578125,293.6792297363281,291.1675109863281,1.0,0.2888904213905334,0.6132892370223999,0.6132892370223999,1.0,1.0,-1.2798978090286257,0.4966703355312347,0.7832275629043579,0.1914265751838684,0.0,0.0,0.8186217546463013,62.95669937133789,71.0,-8.025201797485352,-15490.625,256.13446044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,307.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.490234375,18000.0,0.0,0.0,0.3535559177398681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085442304611206,1.108555793762207,-1.154667461378267e-05,0.0,0.0003588143154047,0.0,0.0,165.51242065429688,0.0,0.0,0.0,0.6236128807067871,4.0,0.0,1.0
583920,293.0882873535156,297.1499938964844,293.1499938964844,0.1544327586889267,-3247.587646484375,304.1440124511719,0.792919397354126,0.2287845462560653,0.207090362906456,293.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4629257619380951,0.050000000745058,0.0494525209069252,293.04156494140625,297.1499938964844,293.1499938964844,0.1261412650346756,-2148.47998046875,304.1407165527344,0.7511065006256104,0.1946893483400344,0.1370383203029632,293.0941467285156,297.1499938964844,293.1499938964844,0.3729382157325744,-6875.37890625,304.1478576660156,0.9990000128746032,0.5478957295417786,0.4383004307746887,293.1442565917969,297.1499938964844,293.1499938964844,0.0041528050787746,-1559.424560546875,296.66827392578125,0.4629257619380951,0.050000000745058,0.2345814555883407,291.1687316894531,291.1499938964844,256.16961669921875,255.1654815673828,279.13311767578125,293.6792297363281,291.1675109863281,1.0,0.2888904213905334,0.6132892370223999,0.6132892370223999,1.0,1.0,-1.2798978090286257,0.4966703355312347,0.7832275629043579,0.1914265751838684,0.0,0.0,0.8186217546463013,62.95669937133789,71.0,-8.025201797485352,-15490.625,256.13446044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,307.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.490234375,18000.0,0.0,0.0,0.3535559177398681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085442304611206,1.108555793762207,-1.154667461378267e-05,0.0,0.0003588143154047,0.0,0.0,165.51242065429688,0.0,0.0,0.0,0.6236128807067871,4.0,0.0,1.0
583980,293.08837890625,297.1499938964844,293.1499938964844,0.1560025215148925,-3274.356689453125,304.1434020996094,0.7911826372146606,0.2303260862827301,0.2085244506597519,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4596612155437469,0.050000000745058,0.0495070330798625,293.0385131835937,297.1499938964844,293.1499938964844,0.128942608833313,-2187.101806640625,304.1391296386719,0.7519026398658752,0.1980477720499038,0.1393298804759979,293.101318359375,297.1499938964844,293.1499938964844,0.3792566359043121,-6971.5556640625,304.1380615234375,0.9990000128746032,0.5478649735450745,0.4441642165184021,293.1411437988281,297.1499938964844,293.1499938964844,0.0041688624769449,-1566.179443359375,296.6689758300781,0.4596612155437469,0.050000000745058,0.2348400652408599,291.1514892578125,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6962890625,291.1495056152344,1.0,0.2920678555965423,0.6117204427719116,0.6117204427719116,1.0,1.0,-1.291783571243286,0.5008728504180908,0.7909107208251953,0.193144217133522,0.0,0.0,0.8194941878318787,64.5190200805664,74.0,-22.20114517211914,-15591.9208984375,264.19049072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827392578125,307.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.904296875,18000.0,0.0,0.0,0.3545616269111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069614887237549,1.1069730520248413,-1.1513262506923638e-05,0.0,0.0003598349867388,0.0,0.0,164.79983520507812,0.0,0.0,0.0,0.6228787302970886,4.0,0.0,1.0
584040,293.08837890625,297.1499938964844,293.1499938964844,0.1560025215148925,-3274.356689453125,304.1434020996094,0.7911826372146606,0.2303260862827301,0.2085244506597519,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4596612155437469,0.050000000745058,0.0495070330798625,293.0385131835937,297.1499938964844,293.1499938964844,0.128942608833313,-2187.101806640625,304.1391296386719,0.7519026398658752,0.1980477720499038,0.1393298804759979,293.101318359375,297.1499938964844,293.1499938964844,0.3792566359043121,-6971.5556640625,304.1380615234375,0.9990000128746032,0.5478649735450745,0.4441642165184021,293.1411437988281,297.1499938964844,293.1499938964844,0.0041688624769449,-1566.179443359375,296.6689758300781,0.4596612155437469,0.050000000745058,0.2348400652408599,291.1514892578125,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6962890625,291.1495056152344,1.0,0.2920678555965423,0.6117204427719116,0.6117204427719116,1.0,1.0,-1.291783571243286,0.5008728504180908,0.7909107208251953,0.193144217133522,0.0,0.0,0.8194941878318787,64.5190200805664,74.0,-22.20114517211914,-15591.9208984375,264.19049072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827392578125,307.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.904296875,18000.0,0.0,0.0,0.3545616269111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069614887237549,1.1069730520248413,-1.1513262506923638e-05,0.0,0.0003598349867388,0.0,0.0,164.79983520507812,0.0,0.0,0.0,0.6228787302970886,4.0,0.0,1.0
584100,293.08843994140625,297.1499938964844,293.1499938964844,0.1568280905485153,-3288.44091796875,304.1430969238281,0.7900628447532654,0.2310943007469177,0.209243506193161,293.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.457825630903244,0.050000000745058,0.0495387427508831,293.0362243652344,297.1499938964844,293.1499938964844,0.1305316984653473,-2208.952392578125,304.1382141113281,0.7522827386856079,0.1999095976352691,0.1406089961528778,293.1070251464844,297.1499938964844,293.1499938964844,0.3830183148384094,-7028.1513671875,304.1334228515625,0.9990000128746032,0.5473645329475403,0.4475392997264862,293.1395568847656,297.1499938964844,293.1499938964844,0.0041781887412071,-1570.168701171875,296.6683044433594,0.457825630903244,0.050000000745058,0.2349904626607895,291.1402587890625,291.1499938964844,256.0845947265625,255.0919647216797,279.1343994140625,293.70758056640625,291.1380310058594,1.0,0.2938690781593323,0.6109745502471924,0.6109745502471924,1.0,1.0,-1.2984517812728882,0.5032987594604492,0.7951529622077942,0.1941723227500915,0.0,0.0,0.8212708830833435,65.42471313476562,74.0,-27.40715408325196,-15650.669921875,268.8294372558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349304199219,307.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.671875,18000.0,0.0,0.0,0.3551227152347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084606647491455,1.108472228050232,-1.1525689842528664e-05,0.0,0.0003604044322855,0.0,0.0,165.28163146972656,0.0,0.0,0.0,0.6235703825950623,4.0,0.0,1.0
584160,293.0885314941406,297.1499938964844,293.1499938964844,0.1576726138591766,-3302.8408203125,304.142822265625,0.7888124585151672,0.2318608462810516,0.2099634408950805,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4558929800987243,0.050000000745058,0.0495730005204677,293.03350830078125,297.1499938964844,293.1499938964844,0.1322361528873443,-2232.329833984375,304.13726806640625,0.7526691555976868,0.2018863707780838,0.1419716924428939,293.11395263671875,297.1499938964844,293.1499938964844,0.3871137201786041,-7089.35107421875,304.1289978027344,0.9990000128746032,0.5465487241744995,0.4511575698852539,293.1379699707031,297.1499938964844,293.1499938964844,0.0041882535442709,-1574.486328125,296.66729736328125,0.4558929800987243,0.050000000745058,0.2351529747247696,291.1278686523437,291.1499938964844,256.0552978515625,255.066635131836,279.1349182128906,293.7207336425781,291.1255187988281,1.0,0.2957887351512909,0.6102595329284668,0.6102595329284668,1.0,1.0,-1.3055307865142822,0.5059142112731934,0.7996165752410889,0.1953005194664001,0.0,0.0,0.8239877223968506,66.40194702148438,77.0,-31.39544486999512,-15714.447265625,273.8332214355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,307.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.62890625,18000.0,0.0,0.0,0.3557492792606354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111651062965393,1.1116626262664795,-1.1560323400772177e-05,0.0,0.0003610402927733,0.0,0.0,166.3923797607422,0.0,0.0,0.0,0.62504643201828,4.0,0.0,1.0
584220,293.0886535644531,297.1499938964844,293.1499938964844,0.1593997329473495,-3332.24267578125,304.142333984375,0.7860140204429626,0.2333903014659881,0.2114056944847107,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4518328309059143,0.050000000745058,0.0496481247246265,293.0269470214844,297.1499938964844,293.1499938964844,0.1359641402959823,-2283.22607421875,304.1352844238281,0.7535023093223572,0.2061624079942703,0.1449324339628219,293.131103515625,297.1499938964844,293.1499938964844,0.3961327075958252,-7222.87353515625,304.1210021972656,0.9990000128746032,0.5439954996109009,0.4589915573596954,293.1346740722656,297.1499938964844,293.1499938964844,0.0042103347368538,-1583.9320068359375,296.6652526855469,0.4518328309059143,0.050000000745058,0.2355093210935592,291.1011962890625,291.1499938964844,255.99549865722656,255.0149078369141,279.1361694335937,293.7528686523437,291.09869384765625,1.0,0.299924373626709,0.6089391708374023,0.6089391708374023,1.0,1.0,-1.32073712348938,0.5116484761238098,0.8090886473655701,0.1978282928466797,0.0,0.0,0.8322669863700867,68.54191589355469,80.0,-36.25514602661133,-15855.48828125,284.8285522460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,307.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.42578125,18000.0,0.0,0.0,0.3572690486907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1232166290283203,1.1232283115386963,-1.1699823517119512e-05,0.0,0.0003625826793722,0.0,0.0,170.5985107421875,0.0,0.0,0.0,0.6304148435592651,4.0,0.0,1.0
