time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0886535644531,297.1499938964844,293.1499938964844,0.1593997329473495,-3332.24267578125,304.142333984375,0.7860140204429626,0.2333903014659881,0.2114056944847107,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4518328309059143,0.050000000745058,0.0496481247246265,293.0269470214844,297.1499938964844,293.1499938964844,0.1359641402959823,-2283.22607421875,304.1352844238281,0.7535023093223572,0.2061624079942703,0.1449324339628219,293.131103515625,297.1499938964844,293.1499938964844,0.3961327075958252,-7222.87353515625,304.1210021972656,0.9990000128746032,0.5439954996109009,0.4589915573596954,293.1346740722656,297.1499938964844,293.1499938964844,0.0042103347368538,-1583.9320068359375,296.6652526855469,0.4518328309059143,0.050000000745058,0.2355093210935592,291.1011962890625,291.1499938964844,255.99549865722656,255.0149078369141,279.1361694335937,293.7528686523437,291.09869384765625,1.0,0.299924373626709,0.6089391708374023,0.6089391708374023,1.0,1.0,-1.32073712348938,0.5116484761238098,0.8090886473655701,0.1978282928466797,0.0,0.0,0.8322669863700867,68.54191589355469,80.0,-36.25514602661133,-15855.48828125,284.8285522460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,307.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.42578125,18000.0,0.0,0.0,0.3572690486907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1232166290283203,1.1232283115386963,-1.1699823517119512e-05,0.0,0.0003625826793722,0.0,0.0,170.5985107421875,0.0,0.0,0.0,0.6304148435592651,4.0,0.0,1.0
584340,293.0848083496094,297.1499938964844,293.1499938964844,0.1615128219127655,-3368.14697265625,304.1413269042969,0.7834523320198059,0.235703706741333,0.2132464200258255,293.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4476502537727356,0.050000000745058,0.0497304499149322,293.0235595703125,297.1499938964844,293.1499938964844,0.1397158056497573,-2334.061767578125,304.1340026855469,0.7539348006248474,0.209988996386528,0.1478576064109802,293.1520080566406,297.1499938964844,293.1499938964844,0.4060139954090118,-7367.50439453125,304.1142272949219,0.9990000128746032,0.5402414798736572,0.4674258828163147,293.1312255859375,297.1499938964844,293.1499938964844,0.0042347577400505,-1594.2801513671875,296.664306640625,0.4476502537727356,0.050000000745058,0.2358998358249664,291.0733947753906,291.1499938964844,255.934310913086,254.96197509765625,279.1367492675781,293.7893981933594,291.07086181640625,1.0,0.3043778836727142,0.6076701879501343,0.6076701879501343,1.0,1.0,-1.3371495008468628,0.517934262752533,0.8192152976989746,0.2006373852491378,0.0,0.0,0.8443364500999451,70.88627624511719,68.0,-38.3546257019043,-16012.7041015625,297.0160827636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599182128906,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.5859375,18000.0,0.0,0.0,0.3592424094676971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141498327255249,1.141510248184204,-1.1934317626582924e-05,0.0,0.0003645853721536,0.0,0.0,177.51846313476562,0.0,0.0,0.0,0.6389377117156982,4.0,0.0,1.0
584400,293.0848083496094,297.1499938964844,293.1499938964844,0.1615128219127655,-3368.14697265625,304.1413269042969,0.7834523320198059,0.235703706741333,0.2132464200258255,293.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4476502537727356,0.050000000745058,0.0497304499149322,293.0235595703125,297.1499938964844,293.1499938964844,0.1397158056497573,-2334.061767578125,304.1340026855469,0.7539348006248474,0.209988996386528,0.1478576064109802,293.1520080566406,297.1499938964844,293.1499938964844,0.4060139954090118,-7367.50439453125,304.1142272949219,0.9990000128746032,0.5402414798736572,0.4674258828163147,293.1312255859375,297.1499938964844,293.1499938964844,0.0042347577400505,-1594.2801513671875,296.664306640625,0.4476502537727356,0.050000000745058,0.2358998358249664,291.0733947753906,291.1499938964844,255.934310913086,254.96197509765625,279.1367492675781,293.7893981933594,291.07086181640625,1.0,0.3043778836727142,0.6076701879501343,0.6076701879501343,1.0,1.0,-1.3371495008468628,0.517934262752533,0.8192152976989746,0.2006373852491378,0.0,0.0,0.8443364500999451,70.88627624511719,68.0,-38.3546257019043,-16012.7041015625,297.0160827636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7599182128906,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.5859375,18000.0,0.0,0.0,0.3592424094676971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141498327255249,1.141510248184204,-1.1934317626582924e-05,0.0,0.0003645853721536,0.0,0.0,177.51846313476562,0.0,0.0,0.0,0.6389377117156982,4.0,0.0,1.0
584460,293.0816650390625,297.1499938964844,293.1499938964844,0.1638571619987487,-3407.549072265625,304.140380859375,0.7880210876464844,0.2380095273256302,0.2154990583658218,293.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.4491233825683594,0.050000000745058,0.0497007630765438,293.0257568359375,297.1499938964844,293.1499938964844,0.142330527305603,-2369.001708984375,304.1350402832031,0.7588809132575989,0.2127506285905838,0.149880513548851,293.16717529296875,297.1499938964844,293.1499938964844,0.4044394791126251,-7337.43994140625,304.1293640136719,0.9990000128746032,0.5370761156082153,0.464409738779068,293.12762451171875,297.1499938964844,293.1499938964844,0.0042498549446463,-1600.537109375,296.67120361328125,0.4491233825683594,0.050000000745058,0.2357590198516845,291.0564880371094,291.1499938964844,255.8719940185547,254.9080352783203,279.1296081542969,293.7597045898437,291.0567626953125,1.0,0.3031899034976959,0.6052374243736267,0.6052374243736267,1.0,1.0,-1.3384674787521362,0.5171219706535339,0.8213455080986023,0.1994573026895523,0.0,0.0,0.8582991361618042,70.15421295166016,56.0,-17.574922561645508,-16070.5693359375,295.9088134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,307.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.55859375,18000.0,0.0,0.0,0.3615762889385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649781465530396,1.1649903059005735,-1.2252314263605513e-05,0.0,0.0003669539873953,0.0,0.0,186.81985473632807,0.0,0.0,0.0,0.6498922109603882,4.0,0.0,1.0
584520,293.0816650390625,297.1499938964844,293.1499938964844,0.1638571619987487,-3407.549072265625,304.140380859375,0.7880210876464844,0.2380095273256302,0.2154990583658218,293.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.4491233825683594,0.050000000745058,0.0497007630765438,293.0257568359375,297.1499938964844,293.1499938964844,0.142330527305603,-2369.001708984375,304.1350402832031,0.7588809132575989,0.2127506285905838,0.149880513548851,293.16717529296875,297.1499938964844,293.1499938964844,0.4044394791126251,-7337.43994140625,304.1293640136719,0.9990000128746032,0.5370761156082153,0.464409738779068,293.12762451171875,297.1499938964844,293.1499938964844,0.0042498549446463,-1600.537109375,296.67120361328125,0.4491233825683594,0.050000000745058,0.2357590198516845,291.0564880371094,291.1499938964844,255.8719940185547,254.9080352783203,279.1296081542969,293.7597045898437,291.0567626953125,1.0,0.3031899034976959,0.6052374243736267,0.6052374243736267,1.0,1.0,-1.3384674787521362,0.5171219706535339,0.8213455080986023,0.1994573026895523,0.0,0.0,0.8582991361618042,70.15421295166016,56.0,-17.574922561645508,-16070.5693359375,295.9088134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,307.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.55859375,18000.0,0.0,0.0,0.3615762889385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649781465530396,1.1649903059005735,-1.2252314263605513e-05,0.0,0.0003669539873953,0.0,0.0,186.81985473632807,0.0,0.0,0.0,0.6498922109603882,4.0,0.0,1.0
584580,293.0822448730469,297.1499938964844,293.1499938964844,0.1648921370506286,-3423.984375,304.14190673828125,0.7973790764808655,0.2396259158849716,0.2169187664985656,293.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.4556260406970978,0.050000000745058,0.0495776236057281,293.02838134765625,297.1499938964844,293.1499938964844,0.1441221088171005,-2392.2294921875,304.1370544433594,0.7688453793525696,0.2153648287057876,0.1516106128692627,293.1607666015625,297.1499938964844,293.1499938964844,0.3915014564990997,-7138.392578125,304.1580505371094,0.9990000128746032,0.5378898978233337,0.4516613483428955,293.1244201660156,297.1499938964844,293.1499938964844,0.0042503420263528,-1599.1907958984375,296.700927734375,0.4556260406970978,0.050000000745058,0.2351749092340469,291.0791931152344,291.1499938964844,255.8088531494141,254.8533630371093,279.13555908203125,293.7524108886719,291.0831604003906,1.0,0.2978140115737915,0.6039846539497375,0.6039846539497375,1.0,1.0,-1.326101541519165,0.5111690759658813,0.8149324655532837,0.1957799345254898,0.0,0.0,0.8666697144508362,66.83316040039062,59.0,29.38395881652832,-16023.0439453125,283.198974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6700134277344,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17798.431640625,18000.0,0.0,0.0,0.3637222945690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847248077392578,1.1847373247146606,-1.2548289305414071e-05,0.0,0.0003691318852361,0.0,0.0,195.1619110107422,0.0,0.0,0.0,0.659112811088562,4.0,0.0,1.0
584640,293.0822448730469,297.1499938964844,293.1499938964844,0.1648921370506286,-3423.984375,304.14190673828125,0.7973790764808655,0.2396259158849716,0.2169187664985656,293.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.4556260406970978,0.050000000745058,0.0495776236057281,293.02838134765625,297.1499938964844,293.1499938964844,0.1441221088171005,-2392.2294921875,304.1370544433594,0.7688453793525696,0.2153648287057876,0.1516106128692627,293.1607666015625,297.1499938964844,293.1499938964844,0.3915014564990997,-7138.392578125,304.1580505371094,0.9990000128746032,0.5378898978233337,0.4516613483428955,293.1244201660156,297.1499938964844,293.1499938964844,0.0042503420263528,-1599.1907958984375,296.700927734375,0.4556260406970978,0.050000000745058,0.2351749092340469,291.0791931152344,291.1499938964844,255.8088531494141,254.8533630371093,279.13555908203125,293.7524108886719,291.0831604003906,1.0,0.2978140115737915,0.6039846539497375,0.6039846539497375,1.0,1.0,-1.326101541519165,0.5111690759658813,0.8149324655532837,0.1957799345254898,0.0,0.0,0.8666697144508362,66.83316040039062,59.0,29.38395881652832,-16023.0439453125,283.198974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6700134277344,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17798.431640625,18000.0,0.0,0.0,0.3637222945690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847248077392578,1.1847373247146606,-1.2548289305414071e-05,0.0,0.0003691318852361,0.0,0.0,195.1619110107422,0.0,0.0,0.0,0.659112811088562,4.0,0.0,1.0
584700,293.0827941894531,297.1499938964844,293.1499938964844,0.1651721000671386,-3428.02197265625,304.1428527832031,0.8011385798454285,0.2403741180896759,0.2175604403018951,293.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4582096636295318,0.050000000745058,0.04953183978796,293.0293273925781,297.1499938964844,293.1499938964844,0.1448996067047119,-2402.10791015625,304.1379699707031,0.7731696367263794,0.2167154401540756,0.1525076329708099,293.1500549316406,297.1499938964844,293.1499938964844,0.3858704566955566,-7053.443359375,304.1667175292969,0.9990000128746032,0.5398584604263306,0.4468266665935516,293.1226806640625,297.1499938964844,293.1499938964844,0.0042498167604207,-1597.5509033203125,296.7237548828125,0.4582096636295318,0.050000000745058,0.2349577099084854,291.1030578613281,291.1499938964844,255.77706909179688,254.8258209228516,279.1387634277344,293.76336669921875,291.1075134277344,1.0,0.2961885631084442,0.6036748886108398,0.6036748886108398,1.0,1.0,-1.3218239545822144,0.5092302560806274,0.8125936388969421,0.1945087015628814,0.0,0.0,0.8674261569976807,65.60125732421875,59.0,47.38247299194336,-16010.10546875,278.6656188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784973144531,307.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.912109375,18000.0,0.0,0.0,0.3645906448364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902415752410889,1.1902542114257812,-1.2643112313526215e-05,0.0,0.0003700131492223,0.0,0.0,197.66026306152344,0.0,0.0,0.0,0.6616968512535095,4.0,0.0,1.0
584760,293.0834045410156,297.1499938964844,293.1499938964844,0.1654777079820633,-3432.5751953125,304.14361572265625,0.8039423227310181,0.2411050051450729,0.2181935906410217,293.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4599820375442505,0.050000000745058,0.0495013445615768,293.0301208496094,297.1499938964844,293.1499938964844,0.1457417756319046,-2412.90625,304.1386413574219,0.7766782641410828,0.218093529343605,0.1534364223480224,293.13836669921875,297.1499938964844,293.1499938964844,0.3818172216415405,-6992.9912109375,304.1709899902344,0.9990000128746032,0.54215008020401,0.4435783326625824,293.120849609375,297.1499938964844,293.1499938964844,0.0042505213059484,-1596.5216064453125,296.7457275390625,0.4599820375442505,0.050000000745058,0.2348130643367767,291.1247863769531,291.1499938964844,255.7451629638672,254.7981719970703,279.13720703125,293.7596740722656,291.1283569335937,1.0,0.2950651049613952,0.6029220819473267,0.6029220819473267,1.0,1.0,-1.3195879459381104,0.5078917741775513,0.8116961717605591,0.1934827119112014,0.0,0.0,0.8669084906578064,64.79056549072266,62.0,51.60573959350586,-16009.9072265625,275.9320373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6953125,307.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.02734375,18000.0,0.0,0.0,0.3653497099876404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1925926208496094,1.1926053762435913,-1.2692310519923922e-05,0.0,0.0003707835276145,0.0,0.0,198.8252716064453,0.0,0.0,0.0,0.6628319025039673,4.0,0.0,1.0
584820,293.0867919921875,297.1499938964844,293.1499938964844,0.1660352051258087,-3441.034912109375,304.1448059082031,0.8073261380195618,0.2421173304319381,0.2192259579896927,293.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4618501365184784,0.050000000745058,0.0494699627161026,293.0314025878906,297.1499938964844,293.1499938964844,0.1476238518953323,-2437.3193359375,304.1392517089844,0.7819844484329224,0.220869705080986,0.1553467065095901,293.1167297363281,297.1499938964844,293.1499938964844,0.3770625591278076,-6923.92236328125,304.17169189453125,0.9990000128746032,0.5468392968177795,0.4402112960815429,293.117431640625,297.1499938964844,293.1499938964844,0.0042572882957756,-1597.0819091796875,296.7831115722656,0.4618501365184784,0.050000000745058,0.2346642017364502,291.156005859375,291.1499938964844,255.68121337890625,254.74270629882807,279.1307067871094,293.7283935546875,291.1582336425781,1.0,0.2941425144672394,0.6006346940994263,0.6006346940994263,1.0,1.0,-1.3188600540161133,0.506300687789917,0.8125593662261963,0.1917944699525833,0.0,0.0,0.8638551235198975,63.97909164428711,65.0,42.38095474243164,-16028.73828125,273.8168334960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436828613281,307.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03125,18000.0,0.0,0.0,0.3665921688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191450834274292,1.191463589668274,-1.2695909390458835e-05,0.0,0.000372044451069,0.0,0.0,198.55596923828125,0.0,0.0,0.0,0.6623460054397583,4.0,0.0,1.0
584880,293.0867919921875,297.1499938964844,293.1499938964844,0.1660352051258087,-3441.034912109375,304.1448059082031,0.8073261380195618,0.2421173304319381,0.2192259579896927,293.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4618501365184784,0.050000000745058,0.0494699627161026,293.0314025878906,297.1499938964844,293.1499938964844,0.1476238518953323,-2437.3193359375,304.1392517089844,0.7819844484329224,0.220869705080986,0.1553467065095901,293.1167297363281,297.1499938964844,293.1499938964844,0.3770625591278076,-6923.92236328125,304.17169189453125,0.9990000128746032,0.5468392968177795,0.4402112960815429,293.117431640625,297.1499938964844,293.1499938964844,0.0042572882957756,-1597.0819091796875,296.7831115722656,0.4618501365184784,0.050000000745058,0.2346642017364502,291.156005859375,291.1499938964844,255.68121337890625,254.74270629882807,279.1307067871094,293.7283935546875,291.1582336425781,1.0,0.2941425144672394,0.6006346940994263,0.6006346940994263,1.0,1.0,-1.3188600540161133,0.506300687789917,0.8125593662261963,0.1917944699525833,0.0,0.0,0.8638551235198975,63.97909164428711,65.0,42.38095474243164,-16028.73828125,273.8168334960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436828613281,307.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03125,18000.0,0.0,0.0,0.3665921688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191450834274292,1.191463589668274,-1.2695909390458835e-05,0.0,0.000372044451069,0.0,0.0,198.55596923828125,0.0,0.0,0.0,0.6623460054397583,4.0,0.0,1.0
584940,293.0893249511719,297.1499938964844,293.1499938964844,0.1665976196527481,-3449.90673828125,304.14556884765625,0.80833500623703,0.2431939989328384,0.220068022608757,293.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4618244171142578,0.050000000745058,0.0494703687727451,293.0339050292969,297.1499938964844,293.1499938964844,0.1495697945356369,-2462.7158203125,304.1396179199219,0.7850781679153442,0.2233702093362808,0.1571674644947052,293.1013488769531,297.1499938964844,293.1499938964844,0.3760948777198791,-6912.494140625,304.1659545898437,0.9990000128746032,0.5508171319961548,0.4402570426464081,293.1141052246094,297.1499938964844,293.1499938964844,0.0042701228521764,-1600.59912109375,296.81353759765625,0.4618244171142578,0.050000000745058,0.2346661388874054,291.173583984375,291.1499938964844,255.6172637939453,254.68722534179688,279.1289367675781,293.7102355957031,291.174560546875,1.0,0.294647753238678,0.5984153151512146,0.5984153151512146,1.0,1.0,-1.3221124410629272,0.5063810348510742,0.815731406211853,0.1910112202167511,0.0,0.0,0.8593839406967163,64.03667449951172,68.0,25.830455780029297,-16065.4521484375,275.2684936523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,307.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.78515625,18000.0,0.0,0.0,0.3675421178340912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857191324234009,1.1857317686080933,-1.262374280486256e-05,0.0,0.0003730085154529,0.0,0.0,196.2381896972656,0.0,0.0,0.0,0.6596784591674805,4.0,0.0,1.0
585000,293.0893249511719,297.1499938964844,293.1499938964844,0.1665976196527481,-3449.90673828125,304.14556884765625,0.80833500623703,0.2431939989328384,0.220068022608757,293.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4618244171142578,0.050000000745058,0.0494703687727451,293.0339050292969,297.1499938964844,293.1499938964844,0.1495697945356369,-2462.7158203125,304.1396179199219,0.7850781679153442,0.2233702093362808,0.1571674644947052,293.1013488769531,297.1499938964844,293.1499938964844,0.3760948777198791,-6912.494140625,304.1659545898437,0.9990000128746032,0.5508171319961548,0.4402570426464081,293.1141052246094,297.1499938964844,293.1499938964844,0.0042701228521764,-1600.59912109375,296.81353759765625,0.4618244171142578,0.050000000745058,0.2346661388874054,291.173583984375,291.1499938964844,255.6172637939453,254.68722534179688,279.1289367675781,293.7102355957031,291.174560546875,1.0,0.294647753238678,0.5984153151512146,0.5984153151512146,1.0,1.0,-1.3221124410629272,0.5063810348510742,0.815731406211853,0.1910112202167511,0.0,0.0,0.8593839406967163,64.03667449951172,68.0,25.830455780029297,-16065.4521484375,275.2684936523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,307.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.78515625,18000.0,0.0,0.0,0.3675421178340912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857191324234009,1.1857317686080933,-1.262374280486256e-05,0.0,0.0003730085154529,0.0,0.0,196.2381896972656,0.0,0.0,0.0,0.6596784591674805,4.0,0.0,1.0
585060,293.08941650390625,297.1499938964844,293.1499938964844,0.167797714471817,-3469.80126953125,304.14501953125,0.8084172606468201,0.2447107583284378,0.2213952839374542,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4604233801364898,0.050000000745058,0.0494938045740127,293.0364990234375,297.1499938964844,293.1499938964844,0.1515222340822219,-2488.330078125,304.1398010253906,0.7863820791244507,0.2257845401763916,0.1588350236415863,293.0936279296875,297.1499938964844,293.1499938964844,0.378121554851532,-6945.8447265625,304.1572265625,0.9990000128746032,0.5536289215087891,0.4427771270275116,293.1108093261719,297.1499938964844,293.1499938964844,0.0042884517461061,-1606.8980712890625,296.8370056152344,0.4604233801364898,0.050000000745058,0.2347773015499115,291.177001953125,291.1499938964844,255.55360412597656,254.63194274902344,279.1293334960937,293.7048034667969,291.1766967773437,1.0,0.2962683737277984,0.5963559746742249,0.5963559746742249,1.0,1.0,-1.3288925886154177,0.5080088973045349,0.8208836913108826,0.1911009848117828,0.0,0.0,0.8554012179374695,64.7346420288086,71.0,6.602687358856201,-16121.412109375,279.61676025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520812988281,307.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.177734375,18000.0,0.0,0.0,0.3683121502399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178594708442688,1.1786072254180908,-1.2523580153356306e-05,0.0,0.0003737900115083,0.0,0.0,193.267822265625,0.0,0.0,0.0,0.6563562154769897,4.0,0.0,1.0
585120,293.08941650390625,297.1499938964844,293.1499938964844,0.167797714471817,-3469.80126953125,304.14501953125,0.8084172606468201,0.2447107583284378,0.2213952839374542,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4604233801364898,0.050000000745058,0.0494938045740127,293.0364990234375,297.1499938964844,293.1499938964844,0.1515222340822219,-2488.330078125,304.1398010253906,0.7863820791244507,0.2257845401763916,0.1588350236415863,293.0936279296875,297.1499938964844,293.1499938964844,0.378121554851532,-6945.8447265625,304.1572265625,0.9990000128746032,0.5536289215087891,0.4427771270275116,293.1108093261719,297.1499938964844,293.1499938964844,0.0042884517461061,-1606.8980712890625,296.8370056152344,0.4604233801364898,0.050000000745058,0.2347773015499115,291.177001953125,291.1499938964844,255.55360412597656,254.63194274902344,279.1293334960937,293.7048034667969,291.1766967773437,1.0,0.2962683737277984,0.5963559746742249,0.5963559746742249,1.0,1.0,-1.3288925886154177,0.5080088973045349,0.8208836913108826,0.1911009848117828,0.0,0.0,0.8554012179374695,64.7346420288086,71.0,6.602687358856201,-16121.412109375,279.61676025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520812988281,307.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.177734375,18000.0,0.0,0.0,0.3683121502399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178594708442688,1.1786072254180908,-1.2523580153356306e-05,0.0,0.0003737900115083,0.0,0.0,193.267822265625,0.0,0.0,0.0,0.6563562154769897,4.0,0.0,1.0
585180,293.0894470214844,297.1499938964844,293.1499938964844,0.1692900359630584,-3494.759033203125,304.1441955566406,0.8074597716331482,0.2462419271469116,0.2228219956159591,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4580008387565613,0.050000000745058,0.0495353825390338,293.0374450683594,297.1499938964844,293.1499938964844,0.1538966298103332,-2519.680908203125,304.13922119140625,0.7868649363517761,0.2284677326679229,0.1607135683298111,293.09332275390625,297.1499938964844,293.1499938964844,0.3826326429843902,-7015.70654296875,304.1473083496094,0.9990000128746032,0.555133581161499,0.4472119212150574,293.1075134277344,297.1499938964844,293.1499938964844,0.0043119257315993,-1615.8052978515625,296.8540954589844,0.4580008387565613,0.050000000745058,0.2349745333194732,291.1670227050781,291.1499938964844,255.4905242919922,254.5771026611328,279.1277770996094,293.69659423828125,291.1655578613281,1.0,0.2987606525421142,0.5941137075424194,0.5941137075424194,1.0,1.0,-1.33846914768219,0.5106803178787231,0.8277888894081116,0.1917046010494232,0.0,0.0,0.853668212890625,65.9383773803711,74.0,-12.031092643737791,-16198.181640625,286.3171691894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,307.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.841796875,18000.0,0.0,0.0,0.3690403997898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1734119653701782,1.1734243631362915,-1.2443374544091055e-05,0.0,0.0003745291032828,0.0,0.0,191.0452117919922,0.0,0.0,0.0,0.6539416909217834,4.0,0.0,1.0
585240,293.0894470214844,297.1499938964844,293.1499938964844,0.1692900359630584,-3494.759033203125,304.1441955566406,0.8074597716331482,0.2462419271469116,0.2228219956159591,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4580008387565613,0.050000000745058,0.0495353825390338,293.0374450683594,297.1499938964844,293.1499938964844,0.1538966298103332,-2519.680908203125,304.13922119140625,0.7868649363517761,0.2284677326679229,0.1607135683298111,293.09332275390625,297.1499938964844,293.1499938964844,0.3826326429843902,-7015.70654296875,304.1473083496094,0.9990000128746032,0.555133581161499,0.4472119212150574,293.1075134277344,297.1499938964844,293.1499938964844,0.0043119257315993,-1615.8052978515625,296.8540954589844,0.4580008387565613,0.050000000745058,0.2349745333194732,291.1670227050781,291.1499938964844,255.4905242919922,254.5771026611328,279.1277770996094,293.69659423828125,291.1655578613281,1.0,0.2987606525421142,0.5941137075424194,0.5941137075424194,1.0,1.0,-1.33846914768219,0.5106803178787231,0.8277888894081116,0.1917046010494232,0.0,0.0,0.853668212890625,65.9383773803711,74.0,-12.031092643737791,-16198.181640625,286.3171691894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,307.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.841796875,18000.0,0.0,0.0,0.3690403997898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1734119653701782,1.1734243631362915,-1.2443374544091055e-05,0.0,0.0003745291032828,0.0,0.0,191.0452117919922,0.0,0.0,0.0,0.6539416909217834,4.0,0.0,1.0
585300,293.0898742675781,297.1499938964844,293.1499938964844,0.1700606197118759,-3507.681884765625,304.14385986328125,0.8065456748008728,0.24692302942276,0.2234867066144943,293.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4564765393733978,0.050000000745058,0.0495622605085372,293.038330078125,297.1499938964844,293.1499938964844,0.1551242470741272,-2535.89990234375,304.1389465332031,0.7866925597190857,0.2297172844409942,0.1616319566965103,293.0957336425781,297.1499938964844,293.1499938964844,0.3857227265834808,-7062.7373046875,304.1421813964844,0.9990000128746032,0.5553835034370422,0.4500551521778106,293.1058349609375,297.1499938964844,293.1499938964844,0.0043254881165921,-1621.1641845703125,296.8605651855469,0.4564765393733978,0.050000000745058,0.2351020276546478,291.1575927734375,291.1499938964844,255.4592742919922,254.5499420166016,279.1263732910156,293.6867370605469,291.1557006835937,1.0,0.3002659380435943,0.592825710773468,0.592825710773468,1.0,1.0,-1.3439674377441406,0.5121906995773315,0.8317767381668091,0.1920492649078369,0.0,0.0,0.8541002869606018,66.70661163330078,74.0,-20.06536865234375,-16243.3701171875,290.37713623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,307.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.63671875,18000.0,0.0,0.0,0.3694358170032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172482132911682,1.1724945306777954,-1.2424202395777684e-05,0.0,0.0003749303868971,0.0,0.0,190.59716796875,0.0,0.0,0.0,0.6535119414329529,4.0,0.0,1.0
585360,293.0904846191406,297.1499938964844,293.1499938964844,0.1708195656538009,-3520.41357421875,304.1435852050781,0.8053594827651978,0.2475639730691909,0.2241070121526718,293.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.454785406589508,0.050000000745058,0.0495927631855011,293.0394592285156,297.1499938964844,293.1499938964844,0.1563273519277572,-2551.78076171875,304.1387939453125,0.7862317562103271,0.2309084236621856,0.1625046581029892,293.0997009277344,297.1499938964844,293.1499938964844,0.3892843127250671,-7116.46630859375,304.1371459960937,0.9990000128746032,0.5552897453308105,0.4532597064971924,293.1042175292969,297.1499938964844,293.1499938964844,0.0043399264104664,-1626.9375,296.86627197265625,0.454785406589508,0.050000000745058,0.2352467179298401,291.1463317871094,291.1499938964844,255.42828369140625,254.52297973632807,279.1243591308594,293.6737670898437,291.1441650390625,1.0,0.3019138276576996,0.5914027094841003,0.5914027094841003,1.0,1.0,-1.3498164415359497,0.5137665271759033,0.8360498547554016,0.1923939138650894,0.0,0.0,0.8554710745811462,67.57278442382812,77.0,-26.42606735229492,-16293.3671875,294.8394775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,307.5869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.3698752522468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173021912574768,1.1730343103408811,-1.2424746273609344e-05,0.0,0.000375376373995,0.0,0.0,190.74462890625,0.0,0.0,0.0,0.6537667512893677,4.0,0.0,1.0
585420,293.0919189453125,297.1499938964844,293.1499938964844,0.1723518222570419,-3546.129150390625,304.1431884765625,0.802420973777771,0.2487832307815551,0.225282534956932,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4510535001754761,0.050000000745058,0.0496627762913703,293.04217529296875,297.1499938964844,293.1499938964844,0.158699169754982,-2583.052490234375,304.1385803222656,0.7846725583076477,0.2331641614437103,0.1641570627689361,293.11199951171875,297.1499938964844,293.1499938964844,0.3975909948348999,-7240.39013671875,304.12762451171875,0.9990000128746032,0.554082453250885,0.4605311453342438,293.1017150878906,297.1499938964844,293.1499938964844,0.0043694409541785,-1638.9798583984375,296.87408447265625,0.4510535001754761,0.050000000745058,0.2355788350105285,291.11932373046875,291.1499938964844,255.3671875,254.46978759765625,279.1181640625,293.6209411621094,291.1167907714844,1.0,0.3055601716041565,0.5878628492355347,0.5878628492355347,1.0,1.0,-1.3624218702316284,0.5167706608772278,0.8456512689590454,0.1927655488252639,0.0,0.0,0.8613216280937195,69.54991149902344,80.0,-35.788177490234375,-16405.9921875,304.82537841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,307.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.01171875,18000.0,0.0,0.0,0.3709557652473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178966760635376,1.1789791584014893,-1.249313663720386e-05,0.0,0.000376472948119,0.0,0.0,193.04104614257807,0.0,0.0,0.0,0.6565607190132141,4.0,0.0,1.0
585480,293.0919189453125,297.1499938964844,293.1499938964844,0.1723518222570419,-3546.129150390625,304.1431884765625,0.802420973777771,0.2487832307815551,0.225282534956932,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4510535001754761,0.050000000745058,0.0496627762913703,293.04217529296875,297.1499938964844,293.1499938964844,0.158699169754982,-2583.052490234375,304.1385803222656,0.7846725583076477,0.2331641614437103,0.1641570627689361,293.11199951171875,297.1499938964844,293.1499938964844,0.3975909948348999,-7240.39013671875,304.12762451171875,0.9990000128746032,0.554082453250885,0.4605311453342438,293.1017150878906,297.1499938964844,293.1499938964844,0.0043694409541785,-1638.9798583984375,296.87408447265625,0.4510535001754761,0.050000000745058,0.2355788350105285,291.11932373046875,291.1499938964844,255.3671875,254.46978759765625,279.1181640625,293.6209411621094,291.1167907714844,1.0,0.3055601716041565,0.5878628492355347,0.5878628492355347,1.0,1.0,-1.3624218702316284,0.5167706608772278,0.8456512689590454,0.1927655488252639,0.0,0.0,0.8613216280937195,69.54991149902344,80.0,-35.788177490234375,-16405.9921875,304.82537841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,307.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.01171875,18000.0,0.0,0.0,0.3709557652473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178966760635376,1.1789791584014893,-1.249313663720386e-05,0.0,0.000376472948119,0.0,0.0,193.04104614257807,0.0,0.0,0.0,0.6565607190132141,4.0,0.0,1.0
585540,293.0934143066406,297.1499938964844,293.1499938964844,0.1738753020763397,-3571.639404296875,304.1429138183594,0.7989807724952698,0.2499539256095886,0.2264159470796585,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4470404982566833,0.050000000745058,0.0497426316142082,293.045166015625,297.1499938964844,293.1499938964844,0.1609977334737777,-2613.26025390625,304.1385498046875,0.7825034260749817,0.2352871000766754,0.1657169759273529,293.1293334960937,297.1499938964844,293.1499938964844,0.4070700705051422,-7379.9453125,304.11932373046875,0.9990000128746032,0.5515398979187012,0.4686865508556366,293.1000061035156,297.1499938964844,293.1499938964844,0.0043995180167257,-1651.30322265625,296.8797607421875,0.4470404982566833,0.050000000745058,0.2359576374292373,291.0908508300781,291.1499938964844,255.3074951171875,254.4177703857422,279.1161193847656,293.57354736328125,291.08837890625,1.0,0.3095722496509552,0.5843498110771179,0.5843498110771179,1.0,1.0,-1.3759950399398804,0.5201159119606018,0.8558791875839233,0.1932939141988754,0.0,0.0,0.8711216449737549,71.79473876953125,83.0,-38.63204574584961,-16531.4296875,316.0267333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860595703125,307.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.548828125,18000.0,0.0,0.0,0.3723967671394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191551685333252,1.1915643215179443,-1.265768241864862e-05,0.0,0.0003779353864956,0.0,0.0,198.17027282714844,0.0,0.0,0.0,0.6624768972396851,4.0,0.0,1.0
585600,293.0934143066406,297.1499938964844,293.1499938964844,0.1738753020763397,-3571.639404296875,304.1429138183594,0.7989807724952698,0.2499539256095886,0.2264159470796585,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4470404982566833,0.050000000745058,0.0497426316142082,293.045166015625,297.1499938964844,293.1499938964844,0.1609977334737777,-2613.26025390625,304.1385498046875,0.7825034260749817,0.2352871000766754,0.1657169759273529,293.1293334960937,297.1499938964844,293.1499938964844,0.4070700705051422,-7379.9453125,304.11932373046875,0.9990000128746032,0.5515398979187012,0.4686865508556366,293.1000061035156,297.1499938964844,293.1499938964844,0.0043995180167257,-1651.30322265625,296.8797607421875,0.4470404982566833,0.050000000745058,0.2359576374292373,291.0908508300781,291.1499938964844,255.3074951171875,254.4177703857422,279.1161193847656,293.57354736328125,291.08837890625,1.0,0.3095722496509552,0.5843498110771179,0.5843498110771179,1.0,1.0,-1.3759950399398804,0.5201159119606018,0.8558791875839233,0.1932939141988754,0.0,0.0,0.8711216449737549,71.79473876953125,83.0,-38.63204574584961,-16531.4296875,316.0267333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860595703125,307.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.548828125,18000.0,0.0,0.0,0.3723967671394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191551685333252,1.1915643215179443,-1.265768241864862e-05,0.0,0.0003779353864956,0.0,0.0,198.17027282714844,0.0,0.0,0.0,0.6624768972396851,4.0,0.0,1.0
585660,293.0948791503906,297.1499938964844,293.1499938964844,0.1753701269626617,-3596.587646484375,304.1427917480469,0.7952361702919006,0.2510910332202911,0.2275242656469345,293.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.4429182112216949,0.050000000745058,0.0498302355408668,293.0483093261719,297.1499938964844,293.1499938964844,0.1632137596607208,-2642.273193359375,304.138671875,0.7799363732337952,0.2373065650463104,0.1672056764364242,293.1508483886719,297.1499938964844,293.1499938964844,0.4173874258995056,-7530.046875,304.1123962402344,0.9990000128746032,0.5477102398872375,0.4774727821350097,293.09869384765625,297.1499938964844,293.1499938964844,0.0044299629516899,-1663.7003173828125,296.8855285644531,0.4429182112216949,0.050000000745058,0.2363731861114502,291.0633544921875,291.1499938964844,255.2494964599609,254.3671875,279.11651611328125,293.5333251953125,291.06103515625,1.0,0.3138480186462402,0.5810059309005737,0.5810059309005737,1.0,1.0,-1.3902634382247925,0.5237898230552673,0.8664736151695251,0.1940158009529113,0.0,0.0,0.8845329284667969,74.25015258789062,71.0,-38.09701919555664,-16666.1484375,328.2331237792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,307.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.291015625,18000.0,0.0,0.0,0.3742745220661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209857940673828,1.2098709344863892,-1.2910329132864716e-05,0.0,0.0003798410471063,0.0,0.0,205.9177398681641,0.0,0.0,0.0,0.6711118817329407,4.0,0.0,1.0
585720,293.0948791503906,297.1499938964844,293.1499938964844,0.1753701269626617,-3596.587646484375,304.1427917480469,0.7952361702919006,0.2510910332202911,0.2275242656469345,293.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.4429182112216949,0.050000000745058,0.0498302355408668,293.0483093261719,297.1499938964844,293.1499938964844,0.1632137596607208,-2642.273193359375,304.138671875,0.7799363732337952,0.2373065650463104,0.1672056764364242,293.1508483886719,297.1499938964844,293.1499938964844,0.4173874258995056,-7530.046875,304.1123962402344,0.9990000128746032,0.5477102398872375,0.4774727821350097,293.09869384765625,297.1499938964844,293.1499938964844,0.0044299629516899,-1663.7003173828125,296.8855285644531,0.4429182112216949,0.050000000745058,0.2363731861114502,291.0633544921875,291.1499938964844,255.2494964599609,254.3671875,279.11651611328125,293.5333251953125,291.06103515625,1.0,0.3138480186462402,0.5810059309005737,0.5810059309005737,1.0,1.0,-1.3902634382247925,0.5237898230552673,0.8664736151695251,0.1940158009529113,0.0,0.0,0.8845329284667969,74.25015258789062,71.0,-38.09701919555664,-16666.1484375,328.2331237792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,307.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.291015625,18000.0,0.0,0.0,0.3742745220661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209857940673828,1.2098709344863892,-1.2910329132864716e-05,0.0,0.0003798410471063,0.0,0.0,205.9177398681641,0.0,0.0,0.0,0.6711118817329407,4.0,0.0,1.0
585780,293.0956115722656,297.1499938964844,293.1499938964844,0.1761472821235656,-3609.439208984375,304.1429443359375,0.7961106896400452,0.2517838776111603,0.2281346023082733,293.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.4430324733257293,0.050000000745058,0.049827691167593,293.050048828125,297.1499938964844,293.1499938964844,0.1644086092710495,-2657.798095703125,304.13897705078125,0.7813962697982788,0.2385054677724838,0.1680370718240738,293.162353515625,297.1499938964844,293.1499938964844,0.4181332290172577,-7536.9326171875,304.11932373046875,0.9990000128746032,0.5454150438308716,0.4772230386734009,293.0979309082031,297.1499938964844,293.1499938964844,0.0044434051960706,-1669.106201171875,296.8915405273437,0.4430324733257293,0.050000000745058,0.2363611161708831,291.0510559082031,291.1499938964844,255.21563720703125,254.337631225586,279.1207580566406,293.515869140625,291.0504150390625,1.0,0.3135732114315033,0.5795367360115051,0.5795367360115051,1.0,1.0,-1.391685128211975,0.5233128666877747,0.8683722615242004,0.1933071017265319,0.0,0.0,0.8936695456504822,74.21115112304688,71.0,-26.98834800720215,-16694.876953125,328.7884826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591247558594,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.119140625,18000.0,0.0,0.0,0.3755746483802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2229887247085571,1.2230018377304075,-1.3097945156914648e-05,0.0,0.0003811604983638,0.0,0.0,211.65174865722656,0.0,0.0,0.0,0.677309513092041,4.0,0.0,1.0
585840,293.09600830078125,297.1499938964844,293.1499938964844,0.17652228474617,-3615.4658203125,304.143310546875,0.7980582118034363,0.2522544860839844,0.2285281270742416,293.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.444217711687088,0.050000000745058,0.0498019084334373,293.05108642578125,297.1499938964844,293.1499938964844,0.1650686860084533,-2666.228515625,304.139404296875,0.7836992144584656,0.2393168359994888,0.1685786247253418,293.1661682128906,297.1499938964844,293.1499938964844,0.4158976972103119,-7500.8037109375,304.1280212402344,0.9990000128746032,0.5445427894592285,0.4746547639369964,293.0973815917969,297.1499938964844,293.1499938964844,0.0044488869607448,-1670.9375,296.9004821777344,0.444217711687088,0.050000000745058,0.236238807439804,291.0513916015625,291.1499938964844,255.1934814453125,254.3182830810547,279.1246337890625,293.5084533691406,291.05224609375,1.0,0.3124720454216003,0.5788276195526123,0.5788276195526123,1.0,1.0,-1.3895492553710938,0.5219055414199829,0.8676437139511108,0.1923337280750274,0.0,0.0,0.898923933506012,73.52239227294922,59.0,-11.53136157989502,-16692.90234375,326.1864013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737548828125,307.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.08984375,18000.0,0.0,0.0,0.3764338791370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231734037399292,1.231747269630432,-1.3228298485046253e-05,0.0,0.0003820325364358,0.0,0.0,215.58120727539065,0.0,0.0,0.0,0.6814203262329102,4.0,0.0,1.0
585900,293.0964660644531,297.1499938964844,293.1499938964844,0.1768458038568496,-3620.438232421875,304.1439514160156,0.8017386794090271,0.2528494298458099,0.2290071249008178,293.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.4467412531375885,0.050000000745058,0.0497487038373947,293.0521850585937,297.1499938964844,293.1499938964844,0.1657664328813552,-2674.97998046875,304.1400451660156,0.7878212332725525,0.2403556406497955,0.1692533493041992,293.1658020019531,297.1499938964844,293.1499938964844,0.4105801880359649,-7418.44140625,304.1417236328125,0.9990000128746032,0.5444018840789795,0.4693091809749603,293.0965881347656,297.1499938964844,293.1499938964844,0.0044524767436087,-1671.53173828125,296.9169616699219,0.4467412531375885,0.050000000745058,0.2359864264726638,291.0606384277344,291.1499938964844,255.16629028320312,254.29454040527344,279.1298828125,293.5030822753906,291.0631103515625,1.0,0.3101718425750732,0.5782177448272705,0.5782177448272705,1.0,1.0,-1.384153127670288,0.5192063450813293,0.8649467825889587,0.1907249093055725,0.0,0.0,0.9040016531944276,72.08457946777344,59.0,10.741935729980469,-16670.513671875,320.3560485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7211303710937,307.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.4140625,19080.0,0.0,0.0,0.37744140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413825988769531,1.2413959503173828,-1.3378699804889038e-05,0.0,0.0003830550413113,0.0,0.0,220.0384216308593,0.0,0.0,0.0,0.7009671926498413,4.0,0.0,1.0
585960,293.09686279296875,297.1499938964844,293.1499938964844,0.176797479391098,-3618.81494140625,304.1451416015625,0.8066962361335754,0.2534495890140533,0.2294732183218002,293.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4503888487815857,0.050000000745058,0.0496755316853523,293.05303955078125,297.1499938964844,293.1499938964844,0.1661335676908493,-2679.077880859375,304.1412048339844,0.7932529449462891,0.2414287030696869,0.1699346750974655,293.1595458984375,297.1499938964844,293.1499938964844,0.402235597372055,-7291.228515625,304.158447265625,0.9990000128746032,0.5454272627830505,0.4618558585643768,293.0955810546875,297.1499938964844,293.1499938964844,0.0044525829143822,-1669.4349365234375,296.9461669921875,0.4503888487815857,0.050000000745058,0.2356393337249755,291.0917358398437,291.1499938964844,255.13970947265625,254.27130126953125,279.1354064941406,293.5018615722656,291.09967041015625,1.0,0.3069656193256378,0.5779020190238953,0.5779020190238953,1.0,1.0,-1.3760812282562256,0.5156047344207764,0.860476553440094,0.1887517124414444,0.0,0.0,0.9050039649009703,70.09699249267578,62.0,60.62222290039063,-16698.970703125,312.0916442871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088317871094,307.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18591.10546875,19080.0,0.0,0.0,0.3784355819225311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746195793151855,1.2746336460113523,-1.407007312081987e-05,0.0,0.0003840640129055,0.0,0.0,237.7899627685547,0.0,0.0,0.0,0.7041930556297302,4.0,0.0,1.0
586020,293.0977783203125,297.1499938964844,293.1499938964844,0.1767488121986389,-3616.593505859375,304.14678955078125,0.8125649690628052,0.2546083629131317,0.2304495722055435,293.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4545270502567291,0.050000000745058,0.0495973266661167,293.0543212890625,297.1499938964844,293.1499938964844,0.166986733675003,-2688.98681640625,304.1426696777344,0.800435483455658,0.2436247766017913,0.1713969707489013,293.1377258300781,297.1499938964844,293.1499938964844,0.3917986154556274,-7135.13525390625,304.17242431640625,0.9990000128746032,0.5495995879173279,0.4537527859210968,293.093017578125,297.1499938964844,293.1499938964844,0.0044522113166749,-1665.242919921875,297.00885009765625,0.4545270502567291,0.050000000745058,0.2352683693170547,291.1582946777344,291.1499938964844,255.0884704589844,254.2265014648437,279.1402893066406,293.5057373046875,291.1624755859375,1.0,0.3041201531887054,0.577219545841217,0.577219545841217,1.0,1.0,-1.3687353134155271,0.5120970606803894,0.8566382527351379,0.1865978986024856,0.0,0.0,0.8989460468292236,67.9915542602539,65.0,73.10023498535156,-16668.3046875,303.9560852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183532714844,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19018.033203125,19080.0,0.0,0.0,0.3800999820232391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282679319381714,1.28269362449646,-1.429178155376576e-05,0.0,0.0003857531701214,0.0,0.0,242.83175659179688,0.0,0.0,0.0,0.708292543888092,4.0,0.0,1.0
