time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0977783203125,297.1499938964844,293.1499938964844,0.1767488121986389,-3616.593505859375,304.14678955078125,0.8125649690628052,0.2546083629131317,0.2304495722055435,293.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4545270502567291,0.050000000745058,0.0495973266661167,293.0543212890625,297.1499938964844,293.1499938964844,0.166986733675003,-2688.98681640625,304.1426696777344,0.800435483455658,0.2436247766017913,0.1713969707489013,293.1377258300781,297.1499938964844,293.1499938964844,0.3917986154556274,-7135.13525390625,304.17242431640625,0.9990000128746032,0.5495995879173279,0.4537527859210968,293.093017578125,297.1499938964844,293.1499938964844,0.0044522113166749,-1665.242919921875,297.00885009765625,0.4545270502567291,0.050000000745058,0.2352683693170547,291.1582946777344,291.1499938964844,255.0884704589844,254.2265014648437,279.1402893066406,293.5057373046875,291.1624755859375,1.0,0.3041201531887054,0.577219545841217,0.577219545841217,1.0,1.0,-1.3687353134155271,0.5120970606803894,0.8566382527351379,0.1865978986024856,0.0,0.0,0.8989460468292236,67.9915542602539,65.0,73.10023498535156,-16668.3046875,303.9560852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183532714844,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19018.033203125,19080.0,0.0,0.0,0.3800999820232391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282679319381714,1.28269362449646,-1.429178155376576e-05,0.0,0.0003857531701214,0.0,0.0,242.83175659179688,0.0,0.0,0.0,0.708292543888092,4.0,0.0,1.0
586140,293.0987548828125,297.1499938964844,293.1499938964844,0.177145168185234,-3622.3984375,304.1471862792969,0.8156511187553406,0.2557326257228851,0.2314322888851165,293.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.4563264846801758,0.050000000745058,0.0495647490024566,293.0553283691406,297.1499938964844,293.1499938964844,0.1683175414800644,-2705.5947265625,304.14288330078125,0.8049379587173462,0.2458391934633255,0.1729159653186798,293.1163635253906,297.1499938964844,293.1499938964844,0.3867852091789245,-7062.755859375,304.1730651855469,0.9990000128746032,0.5542511940002441,0.450335681438446,293.0897827148437,297.1499938964844,293.1499938964844,0.0044649899937212,-1667.505126953125,297.0570373535156,0.4563264846801758,0.050000000745058,0.2351138293743133,291.1939697265625,291.1499938964844,255.04005432128903,254.18411254882807,279.1410522460937,293.5076904296875,291.1961975097656,1.0,0.3031177520751953,0.576387345790863,0.576387345790863,1.0,1.0,-1.3674094676971436,0.5109723210334778,0.8564372062683105,0.1856787055730819,0.0,0.0,0.8904634118080139,67.14315795898438,68.0,51.11313247680664,-16659.966796875,301.4069519042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76153564453125,307.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19172.501953125,18000.0,0.0,0.0,0.3813157975673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755695581436155,1.2755837440490725,-1.4216266208677553e-05,0.0,0.0003869870561175,0.0,0.0,239.7697906494141,0.0,0.0,0.0,0.6900250315666199,4.0,0.0,1.0
586200,293.0987548828125,297.1499938964844,293.1499938964844,0.177145168185234,-3622.3984375,304.1471862792969,0.8156511187553406,0.2557326257228851,0.2314322888851165,293.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.4563264846801758,0.050000000745058,0.0495647490024566,293.0553283691406,297.1499938964844,293.1499938964844,0.1683175414800644,-2705.5947265625,304.14288330078125,0.8049379587173462,0.2458391934633255,0.1729159653186798,293.1163635253906,297.1499938964844,293.1499938964844,0.3867852091789245,-7062.755859375,304.1730651855469,0.9990000128746032,0.5542511940002441,0.450335681438446,293.0897827148437,297.1499938964844,293.1499938964844,0.0044649899937212,-1667.505126953125,297.0570373535156,0.4563264846801758,0.050000000745058,0.2351138293743133,291.1939697265625,291.1499938964844,255.04005432128903,254.18411254882807,279.1410522460937,293.5076904296875,291.1961975097656,1.0,0.3031177520751953,0.576387345790863,0.576387345790863,1.0,1.0,-1.3674094676971436,0.5109723210334778,0.8564372062683105,0.1856787055730819,0.0,0.0,0.8904634118080139,67.14315795898438,68.0,51.11313247680664,-16659.966796875,301.4069519042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76153564453125,307.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19172.501953125,18000.0,0.0,0.0,0.3813157975673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755695581436155,1.2755837440490725,-1.4216266208677553e-05,0.0,0.0003869870561175,0.0,0.0,239.7697906494141,0.0,0.0,0.0,0.6900250315666199,4.0,0.0,1.0
586260,293.0997314453125,297.1499938964844,293.1499938964844,0.1782762557268142,-3641.26220703125,304.1462097167969,0.8168008923530579,0.2568325102329254,0.2324215471744537,293.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4563670754432678,0.050000000745058,0.0495640039443969,293.05645751953125,297.1499938964844,293.1499938964844,0.1703492403030395,-2731.965087890625,304.141845703125,0.8073869347572327,0.2480142712593078,0.1744400113821029,293.1006774902344,297.1499938964844,293.1499938964844,0.3866358995437622,-7064.466796875,304.1654968261719,0.9990000128746032,0.558295726776123,0.450259119272232,293.08612060546875,297.1499938964844,293.1499938964844,0.0044912379235029,-1677.405029296875,297.0816955566406,0.4563670754432678,0.050000000745058,0.2351102977991104,291.1824035644531,291.1499938964844,254.99473571777344,254.14439392089844,279.13916015625,293.50103759765625,291.1815185546875,1.0,0.3035531044006347,0.575223982334137,0.575223982334137,1.0,1.0,-1.370327711105347,0.5113683938980103,0.8589593172073364,0.1854437738656997,0.0,0.0,0.8865395784378052,67.17150115966797,71.0,-1.143633484840393,-16607.943359375,302.7395324707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,307.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.755859375,18000.0,0.0,0.0,0.381887137889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23570716381073,1.2357206344604492,-1.339879418083001e-05,0.0,0.0003875668917316,0.0,0.0,218.6264190673828,0.0,0.0,0.0,0.6835495233535767,4.0,0.0,1.0
586320,293.0997314453125,297.1499938964844,293.1499938964844,0.1782762557268142,-3641.26220703125,304.1462097167969,0.8168008923530579,0.2568325102329254,0.2324215471744537,293.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4563670754432678,0.050000000745058,0.0495640039443969,293.05645751953125,297.1499938964844,293.1499938964844,0.1703492403030395,-2731.965087890625,304.141845703125,0.8073869347572327,0.2480142712593078,0.1744400113821029,293.1006774902344,297.1499938964844,293.1499938964844,0.3866358995437622,-7064.466796875,304.1654968261719,0.9990000128746032,0.558295726776123,0.450259119272232,293.08612060546875,297.1499938964844,293.1499938964844,0.0044912379235029,-1677.405029296875,297.0816955566406,0.4563670754432678,0.050000000745058,0.2351102977991104,291.1824035644531,291.1499938964844,254.99473571777344,254.14439392089844,279.13916015625,293.50103759765625,291.1815185546875,1.0,0.3035531044006347,0.575223982334137,0.575223982334137,1.0,1.0,-1.370327711105347,0.5113683938980103,0.8589593172073364,0.1854437738656997,0.0,0.0,0.8865395784378052,67.17150115966797,71.0,-1.143633484840393,-16607.943359375,302.7395324707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,307.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.755859375,18000.0,0.0,0.0,0.381887137889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23570716381073,1.2357206344604492,-1.339879418083001e-05,0.0,0.0003875668917316,0.0,0.0,218.6264190673828,0.0,0.0,0.0,0.6835495233535767,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1793378293514251,-3658.780517578125,304.1457214355469,0.8164517283439636,0.2579009532928467,0.2334091812372207,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4550343751907348,0.050000000745058,0.0495880059897899,293.05780029296875,297.1499938964844,293.1499938964844,0.1722850501537323,-2756.8896484375,304.141357421875,0.8081806302070618,0.2501091659069061,0.1759329587221145,293.0926513671875,297.1499938964844,293.1499938964844,0.3890252113342285,-7103.2685546875,304.1563415527344,0.9990000128746032,0.5611873865127563,0.4527826011180877,293.0823669433594,297.1499938964844,293.1499938964844,0.0045219883322715,-1688.5438232421875,297.1098937988281,0.4550343751907348,0.050000000745058,0.2352241575717926,291.1745300292969,291.1499938964844,254.95278930664065,254.10757446289065,279.1361694335937,293.4844970703125,291.1737976074219,1.0,0.3050996661186218,0.5736953020095825,0.5736953020095825,1.0,1.0,-1.376498818397522,0.5128353834152222,0.863663375377655,0.1856442540884018,0.0,0.0,0.8838096857070923,67.88105773925781,74.0,-8.937057495117188,-16668.21484375,307.0920104980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,307.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.53515625,18000.0,0.0,0.0,0.3821794986724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263848781585691,1.2263981103897097,-1.322657317359699e-05,0.0,0.000387863634387,0.0,0.0,214.0399780273437,0.0,0.0,0.0,0.6789696216583252,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1793378293514251,-3658.780517578125,304.1457214355469,0.8164517283439636,0.2579009532928467,0.2334091812372207,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4550343751907348,0.050000000745058,0.0495880059897899,293.05780029296875,297.1499938964844,293.1499938964844,0.1722850501537323,-2756.8896484375,304.141357421875,0.8081806302070618,0.2501091659069061,0.1759329587221145,293.0926513671875,297.1499938964844,293.1499938964844,0.3890252113342285,-7103.2685546875,304.1563415527344,0.9990000128746032,0.5611873865127563,0.4527826011180877,293.0823669433594,297.1499938964844,293.1499938964844,0.0045219883322715,-1688.5438232421875,297.1098937988281,0.4550343751907348,0.050000000745058,0.2352241575717926,291.1745300292969,291.1499938964844,254.95278930664065,254.10757446289065,279.1361694335937,293.4844970703125,291.1737976074219,1.0,0.3050996661186218,0.5736953020095825,0.5736953020095825,1.0,1.0,-1.376498818397522,0.5128353834152222,0.863663375377655,0.1856442540884018,0.0,0.0,0.8838096857070923,67.88105773925781,74.0,-8.937057495117188,-16668.21484375,307.0920104980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,307.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.53515625,18000.0,0.0,0.0,0.3821794986724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263848781585691,1.2263981103897097,-1.322657317359699e-05,0.0,0.000387863634387,0.0,0.0,214.0399780273437,0.0,0.0,0.0,0.6789696216583252,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1798834353685379,-3667.78466796875,304.1455078125,0.8158241510391235,0.2584209442138672,0.2338975965976715,293.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4539662897586822,0.050000000745058,0.049607578665018,293.05859375,297.1499938964844,293.1499938964844,0.1732513457536697,-2769.3134765625,304.14117431640625,0.808076798915863,0.2511203289031982,0.1766604036092758,293.0915832519531,297.1499938964844,293.1499938964844,0.3910979628562927,-7135.41650390625,304.15142822265625,0.9990000128746032,0.5621235370635986,0.454829603433609,293.08056640625,297.1499938964844,293.1499938964844,0.0045382622629404,-1694.492919921875,297.1236877441406,0.4539662897586822,0.050000000745058,0.2353170067071914,291.16961669921875,291.1499938964844,254.93316650390625,254.09034729003903,279.1347351074219,293.4734802246094,291.16864013671875,1.0,0.3062065541744232,0.5728217959403992,0.5728217959403992,1.0,1.0,-1.3805500268936155,0.5138811469078064,0.8666688799858093,0.1858701407909393,0.0,0.0,0.8829891085624695,68.444091796875,74.0,-12.22414779663086,-16706.84375,310.1954345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,307.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.169921875,18000.0,0.0,0.0,0.3823094964027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236486673355105,1.2236617803573608,-1.3178771951061208e-05,0.0,0.0003879955329466,0.0,0.0,212.73423767089844,0.0,0.0,0.0,0.6776549220085144,4.0,0.0,1.0
586560,293.1018371582031,297.1499938964844,293.1499938964844,0.1804505884647369,-3677.158935546875,304.1452941894531,0.814945638179779,0.2589316964149475,0.234381690621376,293.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4526856243610382,0.050000000745058,0.0496314540505409,293.0594787597656,297.1499938964844,293.1499938964844,0.1742271333932876,-2781.861083984375,304.1409912109375,0.807694137096405,0.252107709646225,0.1773741096258163,293.0924072265625,297.1499938964844,293.1499938964844,0.3937041759490967,-7175.232421875,304.1464233398437,0.9990000128746032,0.562704861164093,0.4573139548301697,293.0788879394531,297.1499938964844,293.1499938964844,0.004555323626846,-1700.8089599609375,297.13677978515625,0.4526856243610382,0.050000000745058,0.2354302555322647,291.1631774902344,291.1499938964844,254.9144897460937,254.07394409179688,279.1334533691406,293.4612731933594,291.16192626953125,1.0,0.3074989020824432,0.5718973278999329,0.5718973278999329,1.0,1.0,-1.3851343393325806,0.5151032209396362,0.8700310587882996,0.1861705332994461,0.0,0.0,0.8827494978904724,69.12535858154297,77.0,-15.961079597473145,-16748.810546875,313.8298645019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,307.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.986328125,18000.0,0.0,0.0,0.3824581503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219282388687134,1.221941351890564,-1.31475262605818e-05,0.0,0.0003881464072037,0.0,0.0,211.9022674560547,0.0,0.0,0.0,0.676834225654602,4.0,0.0,1.0
586620,293.1029357910156,297.1499938964844,293.1499938964844,0.1816526800394058,-3697.0712890625,304.1448669433594,0.8125672340393066,0.2599263191223144,0.2353359311819076,293.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4496349692344665,0.050000000745058,0.0496902056038379,293.0613708496094,297.1499938964844,293.1499938964844,0.1762139946222305,-2807.417724609375,304.14068603515625,0.8062354922294617,0.2540175318717956,0.178762599825859,293.09918212890625,297.1499938964844,293.1499938964844,0.400318443775177,-7274.73388671875,304.1366271972656,0.9990000128746032,0.5628016591072083,0.4633699357509613,293.0758056640625,297.1499938964844,293.1499938964844,0.0045916270464658,-1714.4913330078125,297.160400390625,0.4496349692344665,0.050000000745058,0.235708937048912,291.1455078125,291.1499938964844,254.8801422119141,254.0437164306641,279.13165283203125,293.43536376953125,291.1437072753906,1.0,0.3105447292327881,0.5699645280838013,0.5699645280838013,1.0,1.0,-1.3956207036972046,0.5180073976516724,0.8776132464408875,0.1869831085205078,0.0,0.0,0.8844671249389648,70.78995513916016,80.0,-24.07567977905273,-16840.595703125,322.4730224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,307.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.3828819394111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221713304519653,1.221726417541504,-1.3132974345353432e-05,0.0,0.0003885765036102,0.0,0.0,211.6805419921875,0.0,0.0,0.0,0.6767336130142212,4.0,0.0,1.0
586680,293.1029357910156,297.1499938964844,293.1499938964844,0.1816526800394058,-3697.0712890625,304.1448669433594,0.8125672340393066,0.2599263191223144,0.2353359311819076,293.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4496349692344665,0.050000000745058,0.0496902056038379,293.0613708496094,297.1499938964844,293.1499938964844,0.1762139946222305,-2807.417724609375,304.14068603515625,0.8062354922294617,0.2540175318717956,0.178762599825859,293.09918212890625,297.1499938964844,293.1499938964844,0.400318443775177,-7274.73388671875,304.1366271972656,0.9990000128746032,0.5628016591072083,0.4633699357509613,293.0758056640625,297.1499938964844,293.1499938964844,0.0045916270464658,-1714.4913330078125,297.160400390625,0.4496349692344665,0.050000000745058,0.235708937048912,291.1455078125,291.1499938964844,254.8801422119141,254.0437164306641,279.13165283203125,293.43536376953125,291.1437072753906,1.0,0.3105447292327881,0.5699645280838013,0.5699645280838013,1.0,1.0,-1.3956207036972046,0.5180073976516724,0.8776132464408875,0.1869831085205078,0.0,0.0,0.8844671249389648,70.78995513916016,80.0,-24.07567977905273,-16840.595703125,322.4730224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,307.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.3828819394111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221713304519653,1.221726417541504,-1.3132974345353432e-05,0.0,0.0003885765036102,0.0,0.0,211.6805419921875,0.0,0.0,0.0,0.6767336130142212,4.0,0.0,1.0
586740,293.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.8095310926437378,0.0,0.2362698018550872,293.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.4461391866207123,0.0,0.0497610457241535,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.8040555119514465,0.0,0.1801061332225799,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.12750244140625,0.9990000128746032,0.0,0.4705682098865509,293.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.18121337890625,0.4461391866207123,0.0,0.2360449880361557,291.1224060058594,294.1499938964844,254.8500061035156,254.01715087890625,279.1310119628906,293.41015625,291.1202392578125,0.0,0.0,0.5680235028266907,0.5680235028266907,1.0,1.0,-1.407483458518982,0.5214424133300781,0.8860410451889038,0.1880726963281631,0.0,0.0,0.0,72.78630828857422,60.0,-31.213031768798828,-16941.994140625,332.6566162109375,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,307.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2264416217803955,1.2264548540115356,-1.3190263416618109e-05,0.0,0.0,0.0,0.0,213.6524353027344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.8095310926437378,0.0,0.2362698018550872,293.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.4461391866207123,0.0,0.0497610457241535,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.8040555119514465,0.0,0.1801061332225799,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.12750244140625,0.9990000128746032,0.0,0.4705682098865509,293.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.18121337890625,0.4461391866207123,0.0,0.2360449880361557,291.1224060058594,294.1499938964844,254.8500061035156,254.01715087890625,279.1310119628906,293.41015625,291.1202392578125,0.0,0.0,0.5680235028266907,0.5680235028266907,1.0,1.0,-1.407483458518982,0.5214424133300781,0.8860410451889038,0.1880726963281631,0.0,0.0,0.0,72.78630828857422,60.0,-31.213031768798828,-16941.994140625,332.6566162109375,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,307.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2264416217803955,1.2264548540115356,-1.3190263416618109e-05,0.0,0.0,0.0,0.0,213.6524353027344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.538818359375,0.0,0.0,0.0009577276650816,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0002794769243337,292.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0007317273411899,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0020498009398579,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426208496094,0.0,0.0,0.0013257182436063,291.1543273925781,294.1499938964844,254.8247985839844,253.99490356445312,272.7756042480469,279.1628723144531,291.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064191804267466,2.0330849892502566e-08,0.0064191599376499,-0.0469797439873218,0.0,0.0,0.0,-0.0417391471564769,60.0,-324.0023498535156,-0.0,-2.8047081741533475e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.092537176803689e-18,6.093236558011605e-18,-6.993176446572858e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.538818359375,0.0,0.0,0.0009577276650816,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0002794769243337,292.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0007317273411899,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0020498009398579,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426208496094,0.0,0.0,0.0013257182436063,291.1543273925781,294.1499938964844,254.8247985839844,253.99490356445312,272.7756042480469,279.1628723144531,291.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064191804267466,2.0330849892502566e-08,0.0064191599376499,-0.0469797439873218,0.0,0.0,0.0,-0.0417391471564769,60.0,-324.0023498535156,-0.0,-2.8047081741533475e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.092537176803689e-18,6.093236558011605e-18,-6.993176446572858e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001288028433918,293.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001138662119046,292.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398254394531,0.0,0.0,9.978700109058992e-05,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,0.0001667229371378,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8162841796875,0.0,0.0,0.0005401322850957,291.1546630859375,294.1499938964844,254.81417846679688,253.98550415039065,272.3666687011719,271.3466186523437,291.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593026040121,1.7712775246536694e-08,0.0012592849088832,-0.0452622026205062,0.0,0.0,0.0,-0.0143942683935165,60.0,-165.5681610107422,-0.0,-1.0811727690906993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1495234460802091e-20,-1.2165766129265756e-20,6.70531819924958e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,0.000103033358755,293.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001084883988369,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,8.013690239749849e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001085114126908,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.79791259765625,0.0,0.0,0.0005146222538314,291.1548156738281,294.1499938964844,254.8048095703125,253.9772186279297,272.1882019042969,266.004638671875,291.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109780987259,1.7297217880241078e-08,0.001097792526707,-0.0443339422345161,0.0,0.0,0.0,-0.0133879650384187,60.0,-78.38749694824219,-0.0,-8.217356395334718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.33377694375004e-21,-6.6156350389374774e-21,2.281858095187438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,0.000102726939076,293.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001081758528016,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,7.989875302882865e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,0.0001081743612303,292.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799377441406,0.0,0.0,0.0005131396465003,291.1549377441406,294.1499938964844,254.7966461181641,253.97000122070312,272.0187072753906,262.4457702636719,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094621955417,1.6930080448673834e-08,0.0010946050751954,-0.0433746464550495,0.0,0.0,0.0,-0.0132057135924696,60.0,-45.72846603393555,-0.0,-8.169328680196487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3320910785758225e-21,-6.617318884627778e-21,2.285227604103563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,0.0001024176308419,293.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001078485220205,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,7.965815166244283e-05,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0001078509812941,292.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621459960937,0.0,0.0,0.0005115869571454,291.15509033203125,294.1499938964844,254.78965759277344,253.9638061523437,271.8512878417969,260.0606994628906,291.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913172736763,1.6542234249072862e-08,0.0010913007427006,-0.0423609986901283,0.0,0.0,0.0,-0.0130134932696819,60.0,-33.86172103881836,-0.0,-8.120073857753597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.332363708904668e-21,-6.617044234815016e-21,2.2846805259103484e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0001017510876408,293.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001071465885615,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,7.913972513051704e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001071491715265,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270812988281,0.0,0.0,0.0005082573043182,291.15533447265625,294.1499938964844,254.7789764404297,253.95431518554688,271.52264404296875,257.3551940917969,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89232635498047,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.332374210221038e-21,-6.617031310117945e-21,2.2846568979485152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0001017510876408,293.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001071465885615,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,7.913972513051704e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001071491715265,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270812988281,0.0,0.0,0.0005082573043182,291.15533447265625,294.1499938964844,254.7789764404297,253.95431518554688,271.52264404296875,257.3551940917969,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89232635498047,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.332374210221038e-21,-6.617031310117945e-21,2.2846568979485152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001010371706797,293.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001063948511728,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,7.858446042519063e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001063973759301,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927185058594,0.0,0.0,0.0005046913283877,291.15557861328125,294.1499938964844,254.7723999023437,253.94842529296875,271.2023620605469,256.08380126953125,291.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.949525833129883,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001010371706797,293.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001063948511728,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,7.858446042519063e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001063973759301,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927185058594,0.0,0.0,0.0005046913283877,291.15557861328125,294.1499938964844,254.7723999023437,253.94842529296875,271.2023620605469,256.08380126953125,291.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.949525833129883,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0001002915232675,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001056096880347,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,7.80045083956793e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,0.0001056121691362,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590576171875,0.0,0.0,0.0005009669112041,291.1557922363281,294.1499938964844,254.76954650878903,253.94583129882807,270.8903503417969,255.4654083251953,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.654844284057617,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0001002915232675,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001056096880347,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,7.80045083956793e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,0.0001056121691362,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590576171875,0.0,0.0,0.0005009669112041,291.1557922363281,294.1499938964844,254.76954650878903,253.94583129882807,270.8903503417969,255.4654083251953,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.654844284057617,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.953040716936812e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001048082413035,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,7.741252920823172e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,0.0001048106641974,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.0004971651942469,291.1559753417969,294.1499938964844,254.77003479003903,253.9461669921875,270.5865173339844,255.15382385253903,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.435585021972656,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.953040716936812e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001048082413035,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,7.741252920823172e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,0.0001048106641974,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.0004971651942469,291.1559753417969,294.1499938964844,254.77003479003903,253.9461669921875,270.5865173339844,255.15382385253903,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.435585021972656,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,9.914900874719024e-05,293.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001044066302711,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,7.711588114034384e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001044090313371,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098327636719,0.0,0.0,0.0004952601157128,291.15606689453125,294.1499938964844,254.7714233398437,253.9473419189453,270.4376220703125,255.0603485107422,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.32889175415039,-0.0,-7.609983754264249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949584960937,0.0,0.0,9.876952390186489e-05,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001040070346789,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,7.68207319197245e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001040094066411,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59375,0.0,0.0,0.0004933645832352,291.1561279296875,294.1499938964844,254.7735137939453,253.9491424560547,270.29071044921875,254.9925079345703,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.222183227539062,-0.0,-7.551836489483321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37890625,0.0,0.0,9.802301792660728e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001032209693221,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,7.624011777807027e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801208496094,0.0,0.0,0.0001032232976285,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56207275390625,0.0,0.0,0.0004896358586847,291.1562805175781,294.1499938964844,254.77960205078125,253.95440673828125,270.002685546875,254.90679931640625,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.00926780700684,-0.0,-7.438102755941145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37890625,0.0,0.0,9.802301792660728e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001032209693221,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,7.624011777807027e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801208496094,0.0,0.0,0.0001032232976285,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56207275390625,0.0,0.0,0.0004896358586847,291.1562805175781,294.1499938964844,254.77960205078125,253.95440673828125,270.002685546875,254.90679931640625,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.00926780700684,-0.0,-7.438102755941145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631591796875,0.0,0.0,9.73039204836823e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001024637676891,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915100097656,0.0,0.0,7.568081491626799e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001024660450639,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5310363769531,0.0,0.0,0.0004860439803451,291.1563720703125,294.1499938964844,254.7879180908203,253.961654663086,269.7222595214844,254.86122131347656,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.79964637756348,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631591796875,0.0,0.0,9.73039204836823e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001024637676891,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915100097656,0.0,0.0,7.568081491626799e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001024660450639,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5310363769531,0.0,0.0,0.0004860439803451,291.1563720703125,294.1499938964844,254.7879180908203,253.961654663086,269.7222595214844,254.86122131347656,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.79964637756348,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,9.662866068538278e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001017527247313,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,7.515561446780339e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0001017549584503,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.0004826711083296,291.1564636230469,294.1499938964844,254.798095703125,253.9705352783203,269.4490966796875,254.8377685546875,291.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.597475051879883,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,9.662866068538278e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001017527247313,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,7.515561446780339e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0001017549584503,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.0004826711083296,291.1564636230469,294.1499938964844,254.798095703125,253.9705352783203,269.4490966796875,254.8377685546875,291.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.597475051879883,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
