time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,9.601167403161526e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000101103039924,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,7.467573595931754e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001011052299872,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.0,0.0,0.0004795893037226,291.156494140625,294.1499938964844,254.8097686767578,253.98074340820312,269.18292236328125,254.82701110839844,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40725898742676,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,9.601167403161526e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000101103039924,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,7.467573595931754e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001011052299872,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.0,0.0,0.0004795893037226,291.156494140625,294.1499938964844,254.8097686767578,253.98074340820312,269.18292236328125,254.82701110839844,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40725898742676,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,9.57281736191362e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.000100804521935,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.44552380638197e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.0001008066901704,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0004781732568517,291.156494140625,294.1499938964844,254.8160552978516,253.9862365722656,269.0523376464844,254.82472229003903,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31778144836425,-0.0,-7.093871801089335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,9.546240471536294e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001005246740533,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,7.424852810800076e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0001005268204608,292.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,0.0004768457729369,291.156494140625,294.1499938964844,254.8225555419922,253.991928100586,268.9233703613281,254.82388305664065,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.232515335083008,-0.0,-7.054532602523977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3029479980469,0.0,0.0,9.498562576482072e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001000226329779,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32989501953125,0.0,0.0,7.387770165223628e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.0001000247502815,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125061035156,0.0,0.0,0.0004744642938021,291.15643310546875,294.1499938964844,254.83609008789065,254.0037841796875,268.67010498046875,254.825424194336,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.07549095153809,-0.0,-6.984232925333346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3029479980469,0.0,0.0,9.498562576482072e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001000226329779,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32989501953125,0.0,0.0,7.387770165223628e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.0001000247502815,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125061035156,0.0,0.0,0.0004744642938021,291.15643310546875,294.1499938964844,254.83609008789065,254.0037841796875,268.67010498046875,254.825424194336,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.07549095153809,-0.0,-6.984232925333346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,9.458202112000436e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.95976442936808e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,7.356378773692995e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,9.959972521755844e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841247558594,0.0,0.0,0.0004724483587779,291.1563415527344,294.1499938964844,254.8500061035156,254.0159606933593,268.4227905273437,254.8299560546875,290.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93720817565918,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,9.458202112000436e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.95976442936808e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,7.356378773692995e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,9.959972521755844e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841247558594,0.0,0.0,0.0004724483587779,291.1563415527344,294.1499938964844,254.8500061035156,254.0159606933593,268.4227905273437,254.8299560546875,290.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93720817565918,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,9.424915333511308e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.924714686349034e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005065917969,0.0,0.0,7.330488733714446e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,9.924919140757992e-05,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004707857442554,291.1562194824219,294.1499938964844,254.8639068603516,254.0281524658203,268.1810607910156,254.83645629882807,290.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81778335571289,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,9.424915333511308e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.924714686349034e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005065917969,0.0,0.0,7.330488733714446e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,9.924919140757992e-05,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004707857442554,291.1562194824219,294.1499938964844,254.8639068603516,254.0281524658203,268.1810607910156,254.83645629882807,290.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81778335571289,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.896609844872728e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,7.309728243853897e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,9.89681138889864e-05,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,0.0004694525559898,291.1560363769531,294.1499938964844,254.87744140625,254.0400238037109,267.94464111328125,254.84420776367188,290.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.716529846191406,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.896609844872728e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,7.309728243853897e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,9.89681138889864e-05,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,0.0004694525559898,291.1560363769531,294.1499938964844,254.87744140625,254.0400238037109,267.94464111328125,254.84420776367188,290.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.716529846191406,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,9.387158206664026e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.884958853945136e-05,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,7.301122241187841e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,9.885158942779526e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0004688998742494,291.15594482421875,294.1499938964844,254.8839569091797,254.0457458496093,267.82830810546875,254.84841918945312,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.67237091064453,-0.0,-6.821332476647515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24627685546875,0.0,0.0,9.377499372931196e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.87478852039203e-05,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,7.293609814951196e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,9.874987154034898e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0004684174782596,291.15582275390625,294.1499938964844,254.8902282714844,254.0512542724609,267.7132263183594,254.852767944336,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.63227272033692,-0.0,-6.807297836530779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,9.362041600979865e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.858513658400624e-05,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578430175781,0.0,0.0,7.28158702258952e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,9.858709381660448e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0004676454409491,291.155517578125,294.1499938964844,254.9019012451172,254.0615234375,267.486572265625,254.8617401123047,290.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56346702575684,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,9.362041600979865e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.858513658400624e-05,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578430175781,0.0,0.0,7.28158702258952e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,9.858709381660448e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0004676454409491,291.155517578125,294.1499938964844,254.9019012451172,254.0615234375,267.486572265625,254.8617401123047,290.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56346702575684,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,9.35109128477052e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.84698417596519e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,7.273070514202118e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.847177716437729e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.000467098550871,291.1551818847656,294.1499938964844,254.91207885742188,254.0704803466797,267.264404296875,254.870849609375,290.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.508514404296875,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,9.35109128477052e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.84698417596519e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,7.273070514202118e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.847177716437729e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.000467098550871,291.1551818847656,294.1499938964844,254.91207885742188,254.0704803466797,267.264404296875,254.870849609375,290.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.508514404296875,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,9.343306010123342e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.838788537308574e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,7.267014734679833e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,9.838979167398064e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,0.0004667097527999,291.15478515625,294.1499938964844,254.9203948974609,254.0778350830078,267.04656982421875,254.8797912597656,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.464984893798828,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,9.343306010123342e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.838788537308574e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,7.267014734679833e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,9.838979167398064e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,0.0004667097527999,291.15478515625,294.1499938964844,254.9203948974609,254.0778350830078,267.04656982421875,254.8797912597656,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.464984893798828,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921691894531,0.0,0.0,9.337327355751768e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.832494833972304e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,7.26236539776437e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,9.832683281274512e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19598388671875,0.0,0.0,0.0004664112348109,291.154296875,294.1499938964844,254.92648315429688,254.08322143554688,266.8328552246094,254.88824462890625,290.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42943954467773,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921691894531,0.0,0.0,9.337327355751768e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.832494833972304e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,7.26236539776437e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,9.832683281274512e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19598388671875,0.0,0.0,0.0004664112348109,291.154296875,294.1499938964844,254.92648315429688,254.08322143554688,266.8328552246094,254.88824462890625,290.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42943954467773,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.185546875,0.0,0.0,9.334781498182564e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.829815098783e-05,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,7.260384882101789e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.830002090893686e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,0.0004662841092795,291.154052734375,294.1499938964844,254.92857360839844,254.0850982666016,266.7274780273437,254.8921813964844,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.413862228393555,-0.0,-6.745383274164851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,9.332471381640062e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.82738347374834e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030334472656,0.0,0.0,7.258588448166847e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67724609375,0.0,0.0,9.827569010667504e-05,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,0.0004661687416955,291.1537780761719,294.1499938964844,254.92996215820312,254.0863494873047,266.62310791015625,254.89588928222656,290.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.399490356445312,-0.0,-6.742040881135837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,9.328513988293707e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.82321798801422e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,7.255509990500286e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,9.8234013421461e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004659711557906,291.1531677246094,294.1499938964844,254.93045043945312,254.0868682861328,266.41717529296875,254.9023895263672,290.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37410354614257,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,9.328513988293707e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.82321798801422e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,7.255509990500286e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,9.8234013421461e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004659711557906,291.1531677246094,294.1499938964844,254.93045043945312,254.0868682861328,266.41717529296875,254.9023895263672,290.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37410354614257,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.820053674047811e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,7.253171497723088e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,9.820234845392406e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0004658210673369,291.1524963378906,294.1499938964844,254.92759704589844,254.08447265625,266.2149353027344,254.90737915039065,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.353302001953125,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.820053674047811e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,7.253171497723088e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,9.820234845392406e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0004658210673369,291.1524963378906,294.1499938964844,254.92759704589844,254.08447265625,266.2149353027344,254.90737915039065,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.353302001953125,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.323642734671012e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.818092075875028e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,7.251721399370581e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,9.818271064432338e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.0004657280223909,291.1517639160156,294.1499938964844,254.9210205078125,254.07882690429688,266.0162353515625,254.91053771972656,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.337627410888672,-0.0,-6.729267454375076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.323642734671012e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.818092075875028e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,7.251721399370581e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,9.818271064432338e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.0004657280223909,291.1517639160156,294.1499938964844,254.9210205078125,254.07882690429688,266.0162353515625,254.91053771972656,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.337627410888672,-0.0,-6.729267454375076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,9.323163249064236e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.817589307203888e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,7.251348870340735e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,9.817766112973914e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0004657041863538,291.15093994140625,294.1499938964844,254.91033935546875,254.0695953369141,265.8208923339844,254.9114990234375,290.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.327878952026367,-0.0,-6.728568280323088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,9.323163249064236e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.817589307203888e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,7.251348870340735e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,9.817766112973914e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0004657041863538,291.15093994140625,294.1499938964844,254.91033935546875,254.0695953369141,265.8208923339844,254.9114990234375,290.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.327878952026367,-0.0,-6.728568280323088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,9.323520498583092e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.817966201808304e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,7.251626084325835e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.818141552386804e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0004657220561057,291.1505126953125,294.1499938964844,254.90335083007807,254.06353759765625,265.72442626953125,254.9110412597656,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.325498580932617,-0.0,-6.729079871092837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,9.324318671133368e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.818808030104265e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,7.252247451106086e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.818982653087004e-05,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,0.0004657619865611,291.1500549316406,294.1499938964844,254.89520263671875,254.05645751953125,265.6287536621094,254.90988159179688,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32493782043457,-0.0,-6.73022881869656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,9.327357111033052e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.822009451454504e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,7.254610682139173e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,9.82218189164996e-05,292.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,0.0004659138503484,291.1490783691406,294.1499938964844,254.8751983642578,254.03909301757807,265.4396667480469,254.9052734375,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641338385641,60.0,-24.32971572875977,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,9.327357111033052e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.822009451454504e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,7.254610682139173e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,9.82218189164996e-05,292.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,0.0004659138503484,291.1490783691406,294.1499938964844,254.8751983642578,254.03909301757807,265.4396667480469,254.9052734375,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641338385641,60.0,-24.32971572875977,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,9.33245028136298e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.827374015003444e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,7.258571713464335e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,9.827544272411616e-05,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,0.0004661683051381,291.1480407714844,294.1499938964844,254.8500061035156,254.01715087890625,265.25341796875,254.8972320556641,290.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209845443943095e-09,0.0009943994227796,-0.0127013642340898,0.0,0.0,0.0,-0.0073955580592155,60.0,-24.34296226501465,-0.0,-6.741957037093016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,9.33245028136298e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.827374015003444e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,7.258571713464335e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,9.827544272411616e-05,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,0.0004661683051381,291.1480407714844,294.1499938964844,254.8500061035156,254.01715087890625,265.25341796875,254.8972320556641,290.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209845443943095e-09,0.0009943994227796,-0.0127013642340898,0.0,0.0,0.0,-0.0073955580592155,60.0,-24.34296226501465,-0.0,-6.741957037093016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.834546654019503e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,7.263867883011699e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,9.834714728640392e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.0004665085580199,291.1469116210937,294.1499938964844,254.8212280273437,253.9920349121093,265.0698547363281,254.8853759765625,290.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.364574432373047,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
