time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.834546654019503e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,7.263867883011699e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,9.834714728640392e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.0004665085580199,291.1469116210937,294.1499938964844,254.8212280273437,253.9920349121093,265.0698547363281,254.8853759765625,290.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.364574432373047,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,9.347066225018352e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.842769213719292e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,7.269939669640735e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.842935105552896e-05,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0004668985784519,291.14569091796875,294.1499938964844,254.79087829589844,253.9654235839844,264.8888854980469,254.86990356445312,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39116477966309,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,9.347066225018352e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.842769213719292e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,7.269939669640735e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.842935105552896e-05,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0004668985784519,291.14569091796875,294.1499938964844,254.79087829589844,253.9654235839844,264.8888854980469,254.86990356445312,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39116477966309,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,9.35135831241496e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.847289038589224e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,7.273277878994122e-05,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,9.847454930422828e-05,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0004671130154747,291.1450500488281,294.1499938964844,254.775146484375,253.9515838623047,264.79931640625,254.86085510253903,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.405969619750977,-0.0,-6.769285931795821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,9.355906513519584e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.852079529082404e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,7.276815449586138e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,9.852243965724484e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0004673402581829,291.1443786621094,294.1499938964844,254.75906372070312,253.9374084472656,264.7103881835937,254.8509826660156,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.42170524597168,-0.0,-6.775869110242638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.862454317044468e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,7.284477032953873e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,9.862616570899264e-05,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0004678323457483,291.1429748535156,294.1499938964844,254.7258758544922,253.9081115722656,264.5343017578125,254.82891845703125,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.455894470214844,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.862454317044468e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,7.284477032953873e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,9.862616570899264e-05,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0004678323457483,291.1429748535156,294.1499938964844,254.7258758544922,253.9081115722656,264.5343017578125,254.82891845703125,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.455894470214844,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,9.376571688335388e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.87384410109371e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,7.292888039955869e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,9.874004899756984e-05,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,0.0004683726583607,291.1415100097656,294.1499938964844,254.69143676757807,253.87762451171875,264.36053466796875,254.8038787841797,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.493614196777344,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,9.376571688335388e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.87384410109371e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,7.292888039955869e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,9.874004899756984e-05,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,0.0004683726583607,291.1415100097656,294.1499938964844,254.69143676757807,253.87762451171875,264.36053466796875,254.8038787841797,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.493614196777344,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,9.388282342115416e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.886177576845512e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,7.301996811293066e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.8863361927215e-05,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,0.0004689577035605,291.1399230957031,294.1499938964844,254.65586853027344,253.84605407714844,264.18902587890625,254.77609252929688,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.53463363647461,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,9.388282342115416e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.886177576845512e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,7.301996811293066e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.8863361927215e-05,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,0.0004689577035605,291.1399230957031,294.1499938964844,254.65586853027344,253.84605407714844,264.18902587890625,254.77609252929688,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.53463363647461,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,9.40080062719062e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.899361612042412e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,7.311732770176604e-05,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.89951877272688e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83648681640625,0.0,0.0,0.0004695830866694,291.13824462890625,294.1499938964844,254.6192779541016,253.81349182128903,264.0196838378906,254.7457733154297,290.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.578676223754883,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,9.40080062719062e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.899361612042412e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,7.311732770176604e-05,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.89951877272688e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83648681640625,0.0,0.0,0.0004695830866694,291.13824462890625,294.1499938964844,254.6192779541016,253.81349182128903,264.0196838378906,254.7457733154297,290.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.578676223754883,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,9.407330071553588e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.906238119583576e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177917480469,0.0,0.0,7.316811388591304e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,9.906394552672282e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82525634765625,0.0,0.0,0.0004699092824012,291.13739013671875,294.1499938964844,254.60061645507807,253.796875,263.9358215332031,254.72970581054688,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.60175132751465,-0.0,-6.850527967117159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,9.414018859388308e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.913282701745628e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,7.322014425881207e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,9.913438407238571e-05,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,0.0004702434525825,291.136474609375,294.1499938964844,254.58175659179688,253.78005981445312,263.8525085449219,254.7130889892578,290.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.62544631958008,-0.0,-6.860270218567166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.927809151122348e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994201660156,0.0,0.0,7.332742097787559e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.927962673828006e-05,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,0.0004709325148724,291.1346130371094,294.1499938964844,254.5434417724609,253.745849609375,263.6873474121094,254.67832946777344,290.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.67448806762696,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.927809151122348e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994201660156,0.0,0.0,7.332742097787559e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.927962673828006e-05,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,0.0004709325148724,291.1346130371094,294.1499938964844,254.5434417724609,253.745849609375,263.6873474121094,254.67832946777344,290.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.67448806762696,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.942798351403326e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,7.343812467297539e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,9.942950418917462e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0004716435505542,291.1326599121094,294.1499938964844,254.50442504882807,253.7109832763672,263.52423095703125,254.6416931152344,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.725465774536133,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.942798351403326e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,7.343812467297539e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,9.942950418917462e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0004716435505542,291.1326599121094,294.1499938964844,254.50442504882807,253.7109832763672,263.52423095703125,254.6416931152344,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.725465774536133,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,9.456570842303336e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.958096052287146e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,7.355109846685082e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,9.958245937014e-05,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478332519531,0.0,0.0,0.000472369196359,291.1305847167969,294.1499938964844,254.4648284912109,253.6755523681641,263.363037109375,254.60340881347656,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77791404724121,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,9.456570842303336e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.958096052287146e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,7.355109846685082e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,9.958245937014e-05,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478332519531,0.0,0.0,0.000472369196359,291.1305847167969,294.1499938964844,254.4648284912109,253.6755523681641,263.363037109375,254.60340881347656,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77791404724121,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,9.471237717662008e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.973542910302058e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,7.36651782062836e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,9.973691339837389e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,0.0004731019143946,291.12841796875,294.1499938964844,254.4247589111328,253.6396484375,263.20379638671875,254.563720703125,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.83136749267578,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,9.471237717662008e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.973542910302058e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,7.36651782062836e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,9.973691339837389e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,0.0004731019143946,291.12841796875,294.1499938964844,254.4247589111328,253.6396484375,263.20379638671875,254.563720703125,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.83136749267578,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381103515625,0.0,0.0,9.478576976107432e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.981271432479843e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,7.372225809376687e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,9.981419862015171e-05,291.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0004734685644507,291.1272888183594,294.1499938964844,254.4045867919922,253.6215667724609,263.1249084472656,254.5434112548828,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.85832595825196,-0.0,-6.954653031243653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,9.485894406680018e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.988978126784788e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,7.377917791018263e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,9.989125101128592e-05,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043762207031,0.0,0.0,0.0004738341376651,291.12615966796875,294.1499938964844,254.38433837890625,253.6033935546875,263.0464782714844,254.52284240722656,290.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.88535499572754,-0.0,-6.96539217415193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.50039247982204e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001000424599624,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,7.389193342532963e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,0.0001000439151539,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.000474558386486,291.123779296875,294.1499938964844,254.3436584472656,253.56689453125,262.8909606933594,254.4810485839844,290.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.939395904541016,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.50039247982204e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001000424599624,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,7.389193342532963e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,0.0001000439151539,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.000474558386486,291.123779296875,294.1499938964844,254.3436584472656,253.56689453125,262.8909606933594,254.4810485839844,290.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.939395904541016,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001001919736154,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,7.400235335808247e-05,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.000100193406979,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0004752675886265,291.1213073730469,294.1499938964844,254.30284118652344,253.5302581787109,262.7373046875,254.4385528564453,290.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.9930362701416,-0.0,-7.007582070173157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001001919736154,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,7.400235335808247e-05,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.000100193406979,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0004752675886265,291.1213073730469,294.1499938964844,254.30284118652344,253.5302581787109,262.7373046875,254.4385528564453,290.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.9930362701416,-0.0,-7.007582070173157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,9.528352529741824e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000100336925243,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,7.410940452245995e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001003383440547,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0004759551666211,291.11871337890625,294.1499938964844,254.2620086669922,253.4935607910156,262.5854187011719,254.39556884765625,290.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04583740234375,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,9.528352529741824e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000100336925243,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,7.410940452245995e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001003383440547,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0004759551666211,291.11871337890625,294.1499938964844,254.2620086669922,253.4935607910156,262.5854187011719,254.39556884765625,290.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04583740234375,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,9.54156494117342e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001004760706564,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,7.421216287184507e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001004774749162,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.000476615212392,291.1159973144531,294.1499938964844,254.2212677001953,253.4569396972656,262.4353332519531,254.3523101806641,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.097383499145508,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,9.54156494117342e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001004760706564,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,7.421216287184507e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001004774749162,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.000476615212392,291.1159973144531,294.1499938964844,254.2212677001953,253.4569396972656,262.4353332519531,254.3523101806641,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.097383499145508,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793029785156,0.0,0.0,9.54793140408583e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001005431186058,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,7.42616830393672e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0001005445155897,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,0.0004769332590512,291.1146240234375,294.1499938964844,254.20095825195312,253.43869018554688,262.3609924316406,254.33062744140625,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.1225528717041,-0.0,-7.056766548885207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,9.554121788823976e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.000100608318462,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910522460937,0.0,0.0,7.430983532685786e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001006097081699,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0004772425454575,291.1131896972656,294.1499938964844,254.1807098388672,253.4205017089844,262.2870483398437,254.30894470214844,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.14727783203125,-0.0,-7.065917628779061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.565935761202128e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001007327373372,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,7.440171611960977e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0001007341124932,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,0.0004778327420353,291.1102600097656,294.1499938964844,254.1404571533203,253.3843231201172,262.1405639648437,254.2656707763672,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117847727362461e-09,0.0010192657355219,-0.0203185640275478,0.0,0.0,0.0,-0.00883718021214,60.0,-25.195219039916992,-0.0,-7.083396269536024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.565935761202128e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001007327373372,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,7.440171611960977e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0001007341124932,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,0.0004778327420353,291.1102600097656,294.1499938964844,254.1404571533203,253.3843231201172,262.1405639648437,254.2656707763672,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117847727362461e-09,0.0010192657355219,-0.0203185640275478,0.0,0.0,0.0,-0.00883718021214,60.0,-25.195219039916992,-0.0,-7.083396269536024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001008485924103,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,7.448728138115257e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0001008499530144,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566101074219,0.0,0.0,0.0004783823096659,291.10723876953125,294.1499938964844,254.10064697265625,253.34852600097656,261.9956970214844,254.2226409912109,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24097442626953,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001008485924103,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,7.448728138115257e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0001008499530144,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566101074219,0.0,0.0,0.0004783823096659,291.10723876953125,294.1499938964844,254.10064697265625,253.34852600097656,261.9956970214844,254.2226409912109,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24097442626953,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
