time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,9.587067324901e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001009552943287,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,7.456607272615656e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0001009566331049,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,0.0004788884543813,291.1041259765625,294.1499938964844,254.06134033203125,253.313217163086,261.8525695800781,254.1800079345703,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.284168243408203,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,9.587067324901e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001009552943287,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,7.456607272615656e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0001009566331049,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,0.0004788884543813,291.1041259765625,294.1499938964844,254.06134033203125,253.313217163086,261.8525695800781,254.1800079345703,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.284168243408203,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001010524210869,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,7.46378063922748e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001010537453112,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0004793491680175,291.1008605957031,294.1499938964844,254.022705078125,253.27850341796875,261.7112121582031,254.137924194336,290.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32461738586425,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001010524210869,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,7.46378063922748e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001010537453112,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0004793491680175,291.1008605957031,294.1499938964844,254.022705078125,253.27850341796875,261.7112121582031,254.137924194336,290.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32461738586425,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,9.600545308785512e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001010972409858,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,7.467090472346172e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,0.0001010985579341,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,0.0004795618006028,291.09918212890625,294.1499938964844,254.003646850586,253.2613983154297,261.6412658691406,254.1171417236328,290.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229600593447,8.548886931691868e-09,0.0010229515610262,-0.0214473586529493,0.0,0.0,0.0,-0.009050864726305,60.0,-25.343690872192383,-0.0,-7.134723034596392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,9.60457618930377e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001011396889225,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,7.470225682482123e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,0.0001011409985949,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,0.0004797631409019,291.0975036621094,294.1499938964844,253.9848022460937,253.2444763183593,261.5716857910156,254.09654235839844,290.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.36210823059082,-0.0,-7.140712199316114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,9.611911082174628e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001012169450405,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,7.475930033251643e-05,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,0.0001012182401609,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.000480129616335,291.0940246582031,294.1499938964844,253.94776916503903,253.2112579345703,261.4338684082031,254.05593872070312,290.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39666748046875,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,9.611911082174628e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001012169450405,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,7.475930033251643e-05,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,0.0001012182401609,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.000480129616335,291.0940246582031,294.1499938964844,253.94776916503903,253.2112579345703,261.4338684082031,254.05593872070312,290.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39666748046875,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.618287003831938e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001012841021292,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,7.48088932596147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,0.0001012853826978,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0004804481868632,291.0904235839844,294.1499938964844,253.9117126464844,253.178955078125,261.2977600097656,254.0162506103516,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.428037643432617,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.618287003831938e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001012841021292,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,7.48088932596147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,0.0001012853826978,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0004804481868632,291.0904235839844,294.1499938964844,253.9117126464844,253.178955078125,261.2977600097656,254.0162506103516,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.428037643432617,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,9.623702499084176e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.000101341138361,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,7.485101377824321e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,0.0001013424043776,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0004807187360711,291.08673095703125,294.1499938964844,253.8767547607422,253.1476593017578,261.16339111328125,253.97756958007807,290.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45615196228028,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,9.623702499084176e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.000101341138361,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,7.485101377824321e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,0.0001013424043776,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0004807187360711,291.08673095703125,294.1499938964844,253.8767547607422,253.1476593017578,261.16339111328125,253.97756958007807,290.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45615196228028,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,9.628156112739816e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001013880537357,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,7.488565461244434e-05,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0001013893052004,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150390625,0.0,0.0,0.0004809412930626,291.0829162597656,294.1499938964844,253.84298706054688,253.11749267578125,261.0307922363281,253.9400329589844,290.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.480928421020508,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,9.628156112739816e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001013880537357,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,7.488565461244434e-05,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0001013893052004,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150390625,0.0,0.0,0.0004809412930626,291.0829162597656,294.1499938964844,253.84298706054688,253.11749267578125,261.0307922363281,253.9400329589844,290.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.480928421020508,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,9.630022395867854e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001014077133731,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,7.490017014788464e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,0.0001014089502859,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0004810345417354,291.0809631347656,294.1499938964844,253.8265838623047,253.1028594970703,260.96514892578125,253.92173767089844,290.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.49200439453125,-0.0,-7.178572758448355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,9.631647844798864e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001014248337014,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,7.491280848626047e-05,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001014260706142,291.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0004811157414223,291.0789794921875,294.1499938964844,253.8105316162109,253.0885467529297,260.89996337890625,253.9037475585937,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.50223159790039,-0.0,-7.18099357754909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,9.634171874495225e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001014514273265,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,7.493243901990354e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,0.0001014526424114,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0004812419065274,291.074951171875,294.1499938964844,253.7794952392578,253.0609436035156,260.7708740234375,253.86875915527344,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.520112991333008,-0.0,-7.184751638078525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,9.634171874495225e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001014514273265,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,7.493243901990354e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,0.0001014526424114,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0004812419065274,291.074951171875,294.1499938964844,253.7794952392578,253.0609436035156,260.7708740234375,253.86875915527344,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.520112991333008,-0.0,-7.184751638078525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,9.6357092843391e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001014676308841,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,7.494440069422126e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001014688314171,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561706542969,0.0,0.0,0.0004813187697436,291.07080078125,294.1499938964844,253.75,253.03477478027344,260.6435546875,253.8352203369141,290.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986647870301567e-09,0.0010266950121149,-0.0225936751812696,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.53433418273925,-0.0,-7.187040296230407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,9.6357092843391e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001014676308841,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,7.494440069422126e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001014688314171,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561706542969,0.0,0.0,0.0004813187697436,291.07080078125,294.1499938964844,253.75,253.03477478027344,260.6435546875,253.8352203369141,290.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986647870301567e-09,0.0010266950121149,-0.0225936751812696,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.53433418273925,-0.0,-7.187040296230407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.000101466277556,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,7.494338933611289e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,0.0001014674635371,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,0.0004813123377971,291.0665283203125,294.1499938964844,253.72149658203125,253.0095367431641,260.5179748535156,253.80311584472656,290.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54429817199707,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.000101466277556,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,7.494338933611289e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,0.0001014674635371,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,0.0004813123377971,291.0665283203125,294.1499938964844,253.72149658203125,253.0095367431641,260.5179748535156,253.80311584472656,290.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54429817199707,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001014406516333,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,7.492445729440078e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001014418230624,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0004811908002011,291.0621643066406,294.1499938964844,253.69338989257807,252.9846649169922,260.39422607421875,253.7722930908203,290.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.5483627319336,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001014406516333,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,7.492445729440078e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001014418230624,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0004811908002011,291.0621643066406,294.1499938964844,253.69338989257807,252.9846649169922,260.39422607421875,253.7722930908203,290.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.5483627319336,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,9.631085413275288e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001014189765555,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,7.490843563573435e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,0.0001014201407087,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,0.0004810879472643,291.0599365234375,294.1499938964844,253.6794891357422,252.9723663330078,260.3330078125,253.7572784423828,290.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.54805374145508,-0.0,-7.18013026812514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,9.628468251321463e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.000101391422504,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,7.488808478228748e-05,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.0001013925793813,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29833984375,0.0,0.0,0.0004809572419617,291.05767822265625,294.1499938964844,253.6656951904297,252.96017456054688,260.272216796875,253.7425231933593,290.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.54623413085937,-0.0,-7.176225835792138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.621555363992228e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001013186411,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,7.483431545551866e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,0.0001013197834254,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,0.0004806120123248,291.0530700683594,294.1499938964844,253.6384429931641,252.93609619140625,260.1519775390625,253.7136993408203,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.5378532409668,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.621555363992228e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001013186411,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,7.483431545551866e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,0.0001013197834254,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,0.0004806120123248,291.0530700683594,294.1499938964844,253.6384429931641,252.93609619140625,260.1519775390625,253.7136993408203,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.5378532409668,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,9.612384747015312e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001012220745906,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,7.476298924302682e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.000101223202364,291.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,0.0004801539471372,291.0483703613281,294.1499938964844,253.61163330078125,252.9124298095703,260.0335388183594,253.68572998046875,290.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52312660217285,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,9.612384747015312e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001012220745906,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,7.476298924302682e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.000101223202364,291.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,0.0004801539471372,291.0483703613281,294.1499938964844,253.61163330078125,252.9124298095703,260.0335388183594,253.68572998046875,290.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52312660217285,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,9.60092802415602e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001011014464893,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,7.467388059012592e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001011025597108,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,0.0004795817367266,291.0435791015625,294.1499938964844,253.58531188964844,252.88922119140625,259.9169311523437,253.65858459472656,290.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.50202369689941,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,9.60092802415602e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001011014464893,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,7.467388059012592e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001011025597108,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,0.0004795817367266,291.0435791015625,294.1499938964844,253.58531188964844,252.88922119140625,259.9169311523437,253.65858459472656,290.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.50202369689941,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001009567131404,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,7.456696766894311e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,0.0001009578045341,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0004788951773662,291.0386657714844,294.1499938964844,253.5594940185547,252.8664703369141,259.8020935058594,253.6322326660156,290.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.4744815826416,-0.0,-7.114794442486527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001009567131404,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,7.456696766894311e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,0.0001009578045341,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0004788951773662,291.0386657714844,294.1499938964844,253.5594940185547,252.8664703369141,259.8020935058594,253.6322326660156,290.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.4744815826416,-0.0,-7.114794442486527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.579461038811132e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.00010087541159,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,7.450691191479564e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001008764957077,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0004785095225088,291.0361633300781,294.1499938964844,253.54676818847656,252.8552703857422,259.7453918457031,253.61935424804688,290.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285493180437697e-09,0.0010207000887021,-0.0207575988024473,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.45822525024414,-0.0,-7.103336940872397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,9.571188275003806e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001007883038255,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,7.444257062161341e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,0.0001007893806672,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,0.000478096306324,291.0336303710937,294.1499938964844,253.5341796875,252.8441925048828,259.6891174316406,253.606674194336,290.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198267409577,8.182399646727845e-09,0.0010198185918852,-0.0204876139760017,0.0,0.0,0.0,-0.0088691851124167,60.0,-25.44041633605957,-0.0,-7.091071552167706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,9.553064592182636e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001005974627332,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,7.430160621879622e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.000100598525023,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,0.0004771910607814,291.02850341796875,294.1499938964844,253.5094146728516,252.8224334716797,259.5779113769531,253.5818786621093,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956547420917559e-09,0.0010178873781114,-0.0198961328715086,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.400314331054688,-0.0,-7.064236484666253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,9.553064592182636e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001005974627332,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,7.430160621879622e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.000100598525023,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,0.0004771910607814,291.02850341796875,294.1499938964844,253.5094146728516,252.8224334716797,259.5779113769531,253.5818786621093,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956547420917559e-09,0.0010178873781114,-0.0198961328715086,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.400314331054688,-0.0,-7.064236484666253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,9.533009870210662e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001003862926154,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,7.414563151542097e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,0.0001003873403533,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0004761893651448,291.0232849121094,294.1499938964844,253.48521423339844,252.8011779785156,259.4684753417969,253.557846069336,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.354360580444336,-0.0,-7.034604010414115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
