time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,9.533009870210662e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001003862926154,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,7.414563151542097e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,0.0001003873403533,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0004761893651448,291.0232849121094,294.1499938964844,253.48521423339844,252.8011779785156,259.4684753417969,253.557846069336,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.354360580444336,-0.0,-7.034604010414115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,9.51132969930768e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001001580021693,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.397700392175466e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001001590353553,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,0.0004751064407173,291.0179748535156,294.1499938964844,253.46157836914065,252.78048706054688,259.36083984375,253.5346221923828,289.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436480320421879e-09,0.001013440429233,-0.0185340587049722,0.0,0.0,0.0,-0.0084994016215205,60.0,-25.303146362304688,-0.0,-7.002638824360474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,9.51132969930768e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001001580021693,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.397700392175466e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001001590353553,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,0.0004751064407173,291.0179748535156,294.1499938964844,253.46157836914065,252.78048706054688,259.36083984375,253.5346221923828,289.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436480320421879e-09,0.001013440429233,-0.0185340587049722,0.0,0.0,0.0,-0.0084994016215205,60.0,-25.303146362304688,-0.0,-7.002638824360474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.48843007790856e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.991686965804548e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,7.379889575531706e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.991788829211146e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,0.0004739626310765,291.0125732421875,294.1499938964844,253.4385528564453,252.7603454589844,259.2550048828125,253.51220703125,289.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151129910454301e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.247682571411133,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.48843007790856e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.991686965804548e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,7.379889575531706e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.991788829211146e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,0.0004739626310765,291.0125732421875,294.1499938964844,253.4385528564453,252.7603454589844,259.2550048828125,253.51220703125,289.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151129910454301e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.247682571411133,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,9.47666121646762e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.97929455479607e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,7.370736420853063e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.979395690606908e-05,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.000473374791909,291.00982666015625,294.1499938964844,253.42727661132807,252.75048828125,259.2027893066406,253.5013122558593,289.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044832156668235e-09,0.0010097464546561,-0.0174025651067495,0.0,0.0,0.0,-0.0082852421328425,60.0,-25.21867752075196,-0.0,-6.951676567723555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,9.46480213315226e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.966806828742848e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,7.361512689385563e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.966907236957924e-05,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0004727824125438,291.0070495605469,294.1499938964844,253.4161376953125,252.74078369140625,259.1510009765625,253.49061584472656,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705425661857e-09,0.001008482882753,-0.0170154869556427,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.18911361694336,-0.0,-6.934286034265824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,9.441032307222486e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.941777534550056e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,7.343025208683684e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,9.941876487573607e-05,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0004715951217804,291.0014343261719,294.1499938964844,253.3943786621093,252.7218170166016,259.0486755371094,253.46978759765625,289.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560517906706309e-09,0.0010059501510113,-0.0162396561354398,0.0,0.0,0.0,-0.0080651501193642,60.0,-25.12899398803711,-0.0,-6.899496440837538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,9.441032307222486e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.941777534550056e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,7.343025208683684e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,9.941876487573607e-05,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0004715951217804,291.0014343261719,294.1499938964844,253.3943786621093,252.7218170166016,259.0486755371094,253.46978759765625,289.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560517906706309e-09,0.0010059501510113,-0.0162396561354398,0.0,0.0,0.0,-0.0080651501193642,60.0,-25.12899398803711,-0.0,-6.899496440837538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,9.417736146133392e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.917246643453836e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,7.324905163841322e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.917343413690104e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,0.0004704314633272,290.9957580566406,294.1499938964844,253.373275756836,252.7034912109375,258.9480285644531,253.44970703125,289.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270223895654681e-09,0.0010034677106887,-0.0154792321845889,0.0,0.0,0.0,-0.0079212384298443,60.0,-25.06874084472656,-0.0,-6.865484181162175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,9.417736146133392e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.917246643453836e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,7.324905163841322e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.917343413690104e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,0.0004704314633272,290.9957580566406,294.1499938964844,253.373275756836,252.7034912109375,258.9480285644531,253.44970703125,289.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270223895654681e-09,0.0010034677106887,-0.0154792321845889,0.0,0.0,0.0,-0.0079212384298443,60.0,-25.06874084472656,-0.0,-6.865484181162175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.893879177980124e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,7.307645864784718e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.893975220620632e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0004693230439443,290.9899597167969,294.1499938964844,253.35284423828125,252.685791015625,258.8490295410156,253.43035888671875,289.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993707308249441e-09,0.001001103199087,-0.0147548737004399,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.0100154876709,-0.0,-6.833163723740654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.893879177980124e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,7.307645864784718e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.893975220620632e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0004693230439443,290.9899597167969,294.1499938964844,253.35284423828125,252.685791015625,258.8490295410156,253.43035888671875,289.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993707308249441e-09,0.001001103199087,-0.0147548737004399,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.0100154876709,-0.0,-6.833163723740654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,9.375065565109252e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.87231542239897e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.291717338375747e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,9.872409282252192e-05,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0004683001316152,290.98406982421875,294.1499938964844,253.3331298828125,252.6687469482422,258.75164794921875,253.4117126464844,289.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863778069615,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.954479217529297,-0.0,-6.803404062338815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,9.375065565109252e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.87231542239897e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.291717338375747e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,9.872409282252192e-05,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0004683001316152,290.98406982421875,294.1499938964844,253.3331298828125,252.6687469482422,258.75164794921875,253.4117126464844,289.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863778069615,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.954479217529297,-0.0,-6.803404062338815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,9.365683217765763e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.86243539955467e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.284420280484483e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,9.862529259407891e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.0004678314726334,290.9810791015625,294.1499938964844,253.32354736328125,252.6604919433593,258.7035827636719,253.40264892578125,289.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621606291583703e-09,0.0009979212190955,-0.0137800900265574,0.0,0.0,0.0,-0.0075996895320713,60.0,-24.92850112915039,-0.0,-6.789791484607123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,9.356849477626385e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.853133815340698e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,7.277548866113648e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,9.853226220002398e-05,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.0004673902294598,290.97808837890625,294.1499938964844,253.3141326904297,252.65240478515625,258.6558837890625,253.3937225341797,289.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115276786921186e-09,0.0009969798848032,-0.0134917115792632,0.0,0.0,0.0,-0.0075451186858117,60.0,-24.90372657775879,-0.0,-6.776986793965989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.341305849375205e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.836766548687592e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,7.265459862537682e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.836858225753532e-05,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0004666138556785,290.9720153808594,294.1499938964844,253.2958831787109,252.63674926757807,258.5616149902344,253.37628173828125,289.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.858732223510746,-0.0,-6.754486037152675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.341305849375205e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.836766548687592e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,7.265459862537682e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.836858225753532e-05,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0004666138556785,290.9720153808594,294.1499938964844,253.2958831787109,252.63674926757807,258.5616149902344,253.37628173828125,289.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.858732223510746,-0.0,-6.754486037152675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,9.328810847364366e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.823610162129626e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,7.255741365952417e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.823700384004042e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0004659897531382,290.9658508300781,294.1499938964844,253.27838134765625,252.621810913086,258.4688720703125,253.3593597412109,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162125393809447e-09,0.0009939919691532,-0.0125763453543186,0.0,0.0,0.0,-0.0073719038628041,60.0,-24.821149826049805,-0.0,-6.736424040809652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,9.328810847364366e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.823610162129626e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,7.255741365952417e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.823700384004042e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0004659897531382,290.9658508300781,294.1499938964844,253.27838134765625,252.621810913086,258.4688720703125,253.3593597412109,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162125393809447e-09,0.0009939919691532,-0.0125763453543186,0.0,0.0,0.0,-0.0073719038628041,60.0,-24.821149826049805,-0.0,-6.736424040809652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.813733777264132e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,7.248446490848437e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,9.813823271542788e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0004655212978832,290.9595947265625,294.1499938964844,253.26168823242188,252.6076202392578,258.3774719238281,253.34283447265625,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.79061508178711,-0.0,-6.7228818068088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.813733777264132e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,7.248446490848437e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,9.813823271542788e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0004655212978832,290.9595947265625,294.1499938964844,253.26168823242188,252.6076202392578,258.3774719238281,253.34283447265625,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.79061508178711,-0.0,-6.7228818068088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,9.313372720498592e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.807354945223778e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,7.24373385310173e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.807442256715147e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0004652186762541,290.9532470703125,294.1499938964844,253.24578857421875,252.5941925048828,258.28759765625,253.3267059326172,289.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.96971530594692e-09,0.0009923464385792,-0.0120722549036145,0.0,0.0,0.0,-0.0072765168733894,60.0,-24.76889991760254,-0.0,-6.714139288988008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,9.313372720498592e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.807354945223778e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,7.24373385310173e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.807442256715147e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0004652186762541,290.9532470703125,294.1499938964844,253.24578857421875,252.5941925048828,258.28759765625,253.3267059326172,289.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.96971530594692e-09,0.0009923464385792,-0.0120722549036145,0.0,0.0,0.0,-0.0072765168733894,60.0,-24.76889991760254,-0.0,-6.714139288988008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,9.31142712943256e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.805306035559624e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49273681640625,0.0,0.0,7.24222045391798e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.805394074646756e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.000465121527668,290.95001220703125,294.1499938964844,253.23814392089844,252.5877685546875,258.2431335449219,253.31874084472656,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460485572539e-09,0.0009921389864757,-0.0120087098330259,0.0,0.0,0.0,-0.0072644921019673,60.0,-24.76063537597656,-0.0,-6.711332645181757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,9.31030881474726e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.804129513213412e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,7.241350976983085e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,9.80421682470478e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,0.0004650657065212,290.94677734375,294.1499938964844,253.230712890625,252.58154296875,258.1990051269531,253.3108673095703,289.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920245502144,4.9315183048292965e-09,0.0009920196607708,-0.0119721814990043,0.0,0.0,0.0,-0.0072575798258185,60.0,-24.754409790039062,-0.0,-6.70971971317158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,9.310220775660127e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.804037836147472e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,7.241282582981512e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.80412369244732e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0004650613409467,290.9402160644531,294.1499938964844,253.2164764404297,252.56968688964844,258.1117858886719,253.29530334472656,289.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920148877426,4.930386321433389e-09,0.0009920098818838,-0.0119692161679267,0.0,0.0,0.0,-0.0072570187039673,60.0,-24.74761199951172,-0.0,-6.709588262765466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,9.310220775660127e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.804037836147472e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,7.241282582981512e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.80412369244732e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0004650613409467,290.9402160644531,294.1499938964844,253.2164764404297,252.56968688964844,258.1117858886719,253.29530334472656,289.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920148877426,4.930386321433389e-09,0.0009920098818838,-0.0119692161679267,0.0,0.0,0.0,-0.0072570187039673,60.0,-24.74761199951172,-0.0,-6.709588262765466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.312733891420066e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.806684829527512e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,7.243236905196682e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.806769230635835e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0004651868948712,290.9335632324219,294.1499938964844,253.2031097412109,252.55865478515625,258.0258178710937,253.280014038086,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922822937369,4.961664856750758e-09,0.000992277287878,-0.0120511632412672,0.0,0.0,0.0,-0.0072725242935121,60.0,-24.747533798217773,-0.0,-6.713207767461429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.312733891420066e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.806684829527512e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,7.243236905196682e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.806769230635835e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0004651868948712,290.9335632324219,294.1499938964844,253.2031097412109,252.55865478515625,258.0258178710937,253.280014038086,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922822937369,4.961664856750758e-09,0.000992277287878,-0.0120511632412672,0.0,0.0,0.0,-0.0072725242935121,60.0,-24.747533798217773,-0.0,-6.713207767461429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.317474177805708e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.811676864046603e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,7.246923632919788e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.811761265154928e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0004654237127397,290.9267883300781,294.1499938964844,253.1906280517578,252.5484619140625,257.94110107421875,253.2650146484375,289.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020690974077979e-09,0.0009927819482982,-0.0122058056294918,0.0,0.0,0.0,-0.0073017859831452,60.0,-24.75331687927246,-0.0,-6.72003963586576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.317474177805708e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.811676864046603e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,7.246923632919788e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.811761265154928e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0004654237127397,290.9267883300781,294.1499938964844,253.1906280517578,252.5484619140625,257.94110107421875,253.2650146484375,289.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020690974077979e-09,0.0009927819482982,-0.0122058056294918,0.0,0.0,0.0,-0.0073017859831452,60.0,-24.75331687927246,-0.0,-6.72003963586576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,9.324025450041518e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.818576654652134e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,7.252019713632762e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.818659600568937e-05,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.000465751014417,290.919921875,294.1499938964844,253.17906188964844,252.53912353515625,257.85760498046875,253.25035095214844,289.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022852609605715e-09,0.0009934796253219,-0.0124195730313658,0.0,0.0,0.0,-0.0073422356508672,60.0,-24.763931274414062,-0.0,-6.729489854251369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,9.324025450041518e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.818576654652134e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,7.252019713632762e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.818659600568937e-05,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.000465751014417,290.919921875,294.1499938964844,253.17906188964844,252.53912353515625,257.85760498046875,253.25035095214844,289.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022852609605715e-09,0.0009934796253219,-0.0124195730313658,0.0,0.0,0.0,-0.0073422356508672,60.0,-24.763931274414062,-0.0,-6.729489854251369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,9.327816223958509e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.822568972595036e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,7.25496793165803e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.822651918511838e-05,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004659403930418,290.9164428710937,294.1499938964844,253.1736297607422,252.5347900390625,257.8163146972656,253.2431488037109,289.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.1494999375734105e-09,0.000993883353658,-0.0125432694330811,0.0,0.0,0.0,-0.0073656416498124,60.0,-24.77066230773925,-0.0,-6.734961033316722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,9.331929322797804e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.82690107775852e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,7.258167170220986e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.8269825684838e-05,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,0.0004661458660848,290.9129333496094,294.1499938964844,253.16842651367188,252.5306701660156,257.7753295898437,253.236068725586,289.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200731401089342e-09,0.000994321424514,-0.0126774869859218,0.0,0.0,0.0,-0.0073910392820835,60.0,-24.77821350097656,-0.0,-6.740900460044942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.34073468670249e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.83617501333356e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,7.265016029123217e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.836255776463076e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0004665857704821,290.9058532714844,294.1499938964844,253.15872192382807,252.5231170654297,257.6942138671875,253.2222595214844,289.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412554138111e-09,0.000995259382762,-0.0129648335278034,0.0,0.0,0.0,-0.0074454131536185,60.0,-24.79486656188965,-0.0,-6.753624148814198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.34073468670249e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.83617501333356e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,7.265016029123217e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.836255776463076e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0004665857704821,290.9058532714844,294.1499938964844,253.15872192382807,252.5231170654297,257.6942138671875,253.2222595214844,289.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412554138111e-09,0.000995259382762,-0.0129648335278034,0.0,0.0,0.0,-0.0074454131536185,60.0,-24.79486656188965,-0.0,-6.753624148814198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
