time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,9.349951869808136e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.84588114079088e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.27218430256471e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.845961176324636e-05,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.00046704619308,290.8986511230469,294.1499938964844,253.1499938964844,252.5164794921875,257.61431884765625,253.2091064453125,289.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425213611687241e-09,0.0009962409967556,-0.0132655892521142,0.0,0.0,0.0,-0.0075023248791694,60.0,-24.81269645690918,-0.0,-6.766955351622529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,9.349951869808136e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.84588114079088e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.27218430256471e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.845961176324636e-05,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.00046704619308,290.8986511230469,294.1499938964844,253.1499938964844,252.5164794921875,257.61431884765625,253.2091064453125,289.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425213611687241e-09,0.0009962409967556,-0.0132655892521142,0.0,0.0,0.0,-0.0075023248791694,60.0,-24.81269645690918,-0.0,-6.766955351622529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,9.359737305203451e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.856186807155608e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,7.279795681824908e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.856266115093604e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,0.000467535079224,290.891357421875,294.1499938964844,253.14453125,252.51251220703125,257.5355834960937,253.1968231201172,289.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.83049774169922,-0.0,-6.78112428431632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,9.359737305203451e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.856186807155608e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,7.279795681824908e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.856266115093604e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,0.000467535079224,290.891357421875,294.1499938964844,253.14453125,252.51251220703125,257.5355834960937,253.1968231201172,289.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.83049774169922,-0.0,-6.78112428431632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.370702900923789e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.86773447948508e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,7.288323831744492e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.867813059827311e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.000468082842417,290.8839416503906,294.1499938964844,253.14431762695312,252.5127410888672,257.4582214355469,253.18649291992188,289.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.6836957362804705e-09,0.0009984512580558,-0.0139427483081817,0.0,0.0,0.0,-0.0076304655522108,60.0,-24.84768867492676,-0.0,-6.797019125315273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.370702900923789e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.86773447948508e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,7.288323831744492e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.867813059827311e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.000468082842417,290.8839416503906,294.1499938964844,253.14431762695312,252.5127410888672,257.4582214355469,253.18649291992188,289.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.6836957362804705e-09,0.0009984512580558,-0.0139427483081817,0.0,0.0,0.0,-0.0076304655522108,60.0,-24.84768867492676,-0.0,-6.797019125315273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,9.37652657739818e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.873867384158076e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,7.292853842955083e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.873945236904548e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,0.0004683737643063,290.88018798828125,294.1499938964844,253.1460723876953,252.51434326171875,257.41998291015625,253.18209838867188,289.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756238152798687e-09,0.0009990715188905,-0.0141327874734997,0.0,0.0,0.0,-0.007666427642107,60.0,-24.856096267700195,-0.0,-6.805468188986198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.38264129217714e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.880307334242389e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,7.297609408851713e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.8803844593931e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.0004686792381107,290.8764343261719,294.1499938964844,253.1490173339844,252.5168609619141,257.3821105957031,253.1785125732422,289.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411442696639e-09,0.0009997228626161,-0.0143323363736271,0.0,0.0,0.0,-0.0077041899785399,60.0,-24.86430931091309,-0.0,-6.814346420469519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.395426604896784e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.893771493807436e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,7.307554187718779e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.893847891362384e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0004693179216701,290.8688049316406,294.1499938964844,253.15821838378903,252.5245819091797,257.3072509765625,253.1733245849609,289.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991675600114377e-09,0.0010010848054662,-0.0147495530545711,0.0,0.0,0.0,-0.0077831442467868,60.0,-24.88022232055664,-0.0,-6.83292640246691e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.395426604896784e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.893771493807436e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,7.307554187718779e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.893847891362384e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0004693179216701,290.8688049316406,294.1499938964844,253.15821838378903,252.5245819091797,257.3072509765625,253.1733245849609,289.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991675600114377e-09,0.0010010848054662,-0.0147495530545711,0.0,0.0,0.0,-0.0077831442467868,60.0,-24.88022232055664,-0.0,-6.83292640246691e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,9.40876780077815e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.907820640364662e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,7.317930430872366e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.907896310323848e-05,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0004699843702837,290.861083984375,294.1499938964844,253.17156982421875,252.5355682373047,257.2339172363281,253.1718139648437,289.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.89491844177246,-0.0,-6.852341982721556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,9.40876780077815e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.907820640364662e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,7.317930430872366e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.907896310323848e-05,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0004699843702837,290.861083984375,294.1499938964844,253.17156982421875,252.5355682373047,257.2339172363281,253.1718139648437,289.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.89491844177246,-0.0,-6.852341982721556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.922095341607928e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,7.328472565859556e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.922170283971354e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,0.0004706614708993,290.8532409667969,294.1499938964844,253.1886749267578,252.54953002929688,257.1619567871094,253.1739044189453,289.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.9079647064209,-0.0,-6.872096491861157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.922095341607928e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,7.328472565859556e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.922170283971354e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,0.0004706614708993,290.8532409667969,294.1499938964844,253.1886749267578,252.54953002929688,257.1619567871094,253.1739044189453,289.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.9079647064209,-0.0,-6.872096491861157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,9.936145943356678e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,7.338849536608905e-05,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.93621943052858e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0004713279777206,290.84527587890625,294.1499938964844,253.2091827392578,252.566162109375,257.091552734375,253.1800994873047,289.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.918413162231445,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,9.936145943356678e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,7.338849536608905e-05,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.93621943052858e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0004713279777206,290.84527587890625,294.1499938964844,253.2091827392578,252.566162109375,257.091552734375,253.1800994873047,289.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.918413162231445,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,9.442113514523952e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,9.942937322193755e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,7.343865581788123e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.94301080936566e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0004716501280199,290.8412475585937,294.1499938964844,253.2205810546875,252.57537841796875,257.0569763183594,253.18478393554688,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.92237663269043,-0.0,-6.900990712210844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.448366472497582e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.949522791430354e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,7.348729559453204e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.949595551006496e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.000471962528536,290.83721923828125,294.1499938964844,253.23269653320312,252.58514404296875,257.02276611328125,253.1903686523437,289.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.92548370361328,-0.0,-6.910132555049131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,9.961767500499263e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,7.357772847171873e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.961839532479644e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,0.0004725433536805,290.8290405273437,294.1499938964844,253.25885009765625,252.60617065429688,256.9555358886719,253.204345703125,289.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.92842674255371,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,9.961767500499263e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,7.357772847171873e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.961839532479644e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,0.0004725433536805,290.8290405273437,294.1499938964844,253.25885009765625,252.60617065429688,256.9555358886719,253.204345703125,289.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.92842674255371,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.972459520213306e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,7.365669443970546e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.972530824597924e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,0.0004730505461338,290.8207702636719,294.1499938964844,253.28726196289065,252.62893676757807,256.88995361328125,253.2219696044922,289.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.92619132995605,-0.0,-6.94202100248731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.972459520213306e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,7.365669443970546e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.972530824597924e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,0.0004730505461338,290.8207702636719,294.1499938964844,253.28726196289065,252.62893676757807,256.88995361328125,253.2219696044922,289.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.92619132995605,-0.0,-6.94202100248731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,9.478534775553273e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.981293260352686e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,7.372193795163184e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.981363837141544e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,0.0004734695830848,290.8123779296875,294.1499938964844,253.3175506591797,252.65313720703125,256.8260192871094,253.2427978515625,289.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91831398010254,-0.0,-6.954321207786053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,9.478534775553273e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.981293260352686e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,7.372193795163184e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.981363837141544e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,0.0004734695830848,290.8123779296875,294.1499938964844,253.3175506591797,252.65313720703125,256.8260192871094,253.2427978515625,289.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91831398010254,-0.0,-6.954321207786053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.48498272919096e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.988083911594003e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.37720838515088e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.9881537607871e-05,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0004737917042803,290.80389404296875,294.1499938964844,253.34933471679688,252.678451538086,256.763671875,253.26641845703125,289.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.90446281433105,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.48498272919096e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.988083911594003e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.37720838515088e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.9881537607871e-05,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0004737917042803,290.80389404296875,294.1499938964844,253.34933471679688,252.678451538086,256.763671875,253.26641845703125,289.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.90446281433105,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.48743472690694e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.990666148951276e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.379115413641557e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.990735998144372e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0004739142023026,290.79962158203125,294.1499938964844,253.36569213867188,252.69143676757807,256.733154296875,253.2792205810547,289.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.89505386352539,-0.0,-6.967382404354795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.489463991485536e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.992803097702564e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,7.380693568848073e-05,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.992872219299898e-05,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0004740155709441,290.7952880859375,294.1499938964844,253.3822631835937,252.7045745849609,256.7030334472656,253.29254150390625,289.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.884361267089844,-0.0,-6.9703609995031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,9.492121171206236e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.9956028861925e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,7.382760668406263e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.995670552598312e-05,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0004741483426187,290.78662109375,294.1499938964844,253.4159393310547,252.7312164306641,256.6440124511719,253.32061767578125,289.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.858720779418945,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,9.492121171206236e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.9956028861925e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,7.382760668406263e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.995670552598312e-05,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0004741483426187,290.78662109375,294.1499938964844,253.4159393310547,252.7312164306641,256.6440124511719,253.32061767578125,289.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.858720779418945,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.493136894889176e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.996673179557548e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,7.383550837403163e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.996740118367596e-05,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0004741991288028,290.77783203125,294.1499938964844,253.4499969482422,252.758056640625,256.586669921875,253.3502655029297,289.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.82804298400879,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.493136894889176e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.996673179557548e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,7.383550837403163e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.996740118367596e-05,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0004741991288028,290.77783203125,294.1499938964844,253.4499969482422,252.758056640625,256.586669921875,253.3502655029297,289.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.82804298400879,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.493112884229048e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.99664844130166e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,7.383531919913366e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.996714652515948e-05,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0004741979646496,290.7689514160156,294.1499938964844,253.4840545654297,252.7848052978516,256.531005859375,253.38107299804688,289.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208439622985452e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.793577194213867,-0.0,-6.975714228474318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.493112884229048e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.99664844130166e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,7.383531919913366e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.996714652515948e-05,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0004741979646496,290.7689514160156,294.1499938964844,253.4840545654297,252.7848052978516,256.531005859375,253.38107299804688,289.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208439622985452e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.793577194213867,-0.0,-6.975714228474318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.497036808170378e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0001000078118522,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.386584184132516e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001000084666884,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0004743939789477,290.7599792480469,294.1499938964844,253.51773071289065,252.8111572265625,256.4769592285156,253.41278076171875,289.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.76316261291504,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.497036808170378e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0001000078118522,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.386584184132516e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001000084666884,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0004743939789477,290.7599792480469,294.1499938964844,253.51773071289065,252.8111572265625,256.4769592285156,253.41278076171875,289.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.76316261291504,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.499327279627325e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001000319389277,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.388365338556468e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001000325864879,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,0.0004745084443129,290.75543212890625,294.1499938964844,253.5343170166016,252.82408142089844,256.45050048828125,253.42889404296875,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831937764442e-09,0.0010121513623744,-0.0181394852697849,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.75060272216797,-0.0,-6.984846123714308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.50015673879534e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001000406700768,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.389009988401085e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.000100041317637,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0004745498590636,290.7508850097656,294.1499938964844,253.5506591796875,252.8367919921875,256.4244079589844,253.445068359375,289.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122469393536,7.296147241930839e-09,0.0010122397216036,-0.0181665029376745,0.0,0.0,0.0,-0.008429829031229,60.0,-24.737098693847656,-0.0,-6.986063283420664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.496789425611496e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001000052216113,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.38639137125574e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001000058618956,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0004743817262351,290.7417297363281,294.1499938964844,253.5824584960937,252.8614501953125,256.3734130859375,253.47726440429688,289.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011888263747,7.254174150261861e-09,0.0010118810459971,-0.0180565677583217,0.0,0.0,0.0,-0.0084090223535895,60.0,-24.70134925842285,-0.0,-6.981109379466943e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
