time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.496789425611496e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001000052216113,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.38639137125574e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001000058618956,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0004743817262351,290.7417297363281,294.1499938964844,253.5824584960937,252.8614501953125,256.3734130859375,253.47726440429688,289.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011888263747,7.254174150261861e-09,0.0010118810459971,-0.0180565677583217,0.0,0.0,0.0,-0.0084090223535895,60.0,-24.70134925842285,-0.0,-6.981109379466943e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.488135401625186e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.991409751819448e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.37966038286686e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.99147305265069e-05,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959716796875,0.0,0.0,0.0004739494470413,290.73248291015625,294.1499938964844,253.6127471923828,252.88479614257807,256.32391357421875,253.5087432861328,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.146327529738983e-09,0.0010109589202329,-0.0177740920335054,0.0,0.0,0.0,-0.0083555588498711,60.0,-24.65238571166992,-0.0,-6.968389243411367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.488135401625186e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.991409751819448e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.37966038286686e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.99147305265069e-05,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959716796875,0.0,0.0,0.0004739494470413,290.73248291015625,294.1499938964844,253.6127471923828,252.88479614257807,256.32391357421875,253.5087432861328,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.146327529738983e-09,0.0010109589202329,-0.0177740920335054,0.0,0.0,0.0,-0.0083555588498711,60.0,-24.65238571166992,-0.0,-6.968389243411367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.4776987680234e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.980420145438984e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.371543324552476e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.980481991078705e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,0.000473428168334,290.72314453125,294.1499938964844,253.6411590576172,252.90655517578125,256.2758483886719,253.5391387939453,289.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098539059981,7.016272451920713e-09,0.0010098468046635,-0.0174334440380334,0.0,0.0,0.0,-0.0082910852506756,60.0,-24.59579086303711,-0.0,-6.953064968229229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.4776987680234e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.980420145438984e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.371543324552476e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.980481991078705e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,0.000473428168334,290.72314453125,294.1499938964844,253.6411590576172,252.90655517578125,256.2758483886719,253.5391387939453,289.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098539059981,7.016272451920713e-09,0.0010098468046635,-0.0174334440380334,0.0,0.0,0.0,-0.0082910852506756,60.0,-24.59579086303711,-0.0,-6.953064968229229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.46790532907471e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.970107930712402e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.363926124526188e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.97016904875636e-05,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,0.0004729389911517,290.7137451171875,294.1499938964844,253.66729736328125,252.9264373779297,256.22906494140625,253.5682830810547,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088101262226,6.8942318520726076e-09,0.0010088032577186,-0.0171137824654579,0.0,0.0,0.0,-0.0082305837422609,60.0,-24.53872299194336,-0.0,-6.938700636283103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.46790532907471e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.970107930712402e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.363926124526188e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.97016904875636e-05,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,0.0004729389911517,290.7137451171875,294.1499938964844,253.66729736328125,252.9264373779297,256.22906494140625,253.5682830810547,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088101262226,6.8942318520726076e-09,0.0010088032577186,-0.0171137824654579,0.0,0.0,0.0,-0.0082305837422609,60.0,-24.53872299194336,-0.0,-6.938700636283103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.463301103096455e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,9.965259960154071e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.360345625784248e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.96532107819803e-05,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0004727090417873,290.7090148925781,294.1499938964844,253.67941284179688,252.93556213378903,256.2062072753906,253.58224487304688,289.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083194356411,6.836859078873658e-09,0.0010083125671371,-0.0169635023921728,0.0,0.0,0.0,-0.0082021420821547,60.0,-24.511409759521484,-0.0,-6.931952611921588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.458936256123708e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,9.960663737729192e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.356949936365709e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.96072412817739e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0004724909958895,290.7042541503906,294.1499938964844,253.69081115722656,252.94412231445312,256.1837158203125,253.5957489013672,289.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078542400151,6.782462147469914e-09,0.0010078474879264,-0.0168210174888372,0.0,0.0,0.0,-0.0081751747056841,60.0,-24.48508071899414,-0.0,-6.925557727299747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.450888319406658e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,9.952190157491714e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.350691157625988e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.95224982034415e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.000472089042887,290.6946716308594,294.1499938964844,253.71131896972656,252.95933532714844,256.1395568847656,253.6214599609375,289.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.43537139892578,-0.0,-6.913775507655373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.450888319406658e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,9.952190157491714e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.350691157625988e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.95224982034415e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.000472089042887,290.6946716308594,294.1499938964844,253.71131896972656,252.95933532714844,256.1395568847656,253.6214599609375,289.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.43537139892578,-0.0,-6.913775507655373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.443898306926712e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,9.944829798769206e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.34525456209667e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.94488873402588e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0004717399133369,290.6850280761719,294.1499938964844,253.7284240722656,252.97178649902344,256.0966186523437,253.6449279785156,289.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595061829983706e-09,0.0010062449146062,-0.0163301415741443,0.0,0.0,0.0,-0.0080822715535759,60.0,-24.39077377319336,-0.0,-6.903549376602315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.443898306926712e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,9.944829798769206e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.34525456209667e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.94488873402588e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0004717399133369,290.6850280761719,294.1499938964844,253.7284240722656,252.97178649902344,256.0966186523437,253.6449279785156,289.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595061829983706e-09,0.0010062449146062,-0.0163301415741443,0.0,0.0,0.0,-0.0080822715535759,60.0,-24.39077377319336,-0.0,-6.903549376602315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.437924018129706e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.938539005815984e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.340607407968491e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.938597213476896e-05,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39971923828125,0.0,0.0,0.0004714415117632,290.67529296875,294.1499938964844,253.7417755126953,252.9811553955078,256.0547180175781,253.66619873046875,289.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520604056703405e-09,0.0010056082392111,-0.0161351040005683,0.0,0.0,0.0,-0.0080453595146536,60.0,-24.350929260253903,-0.0,-6.89481538529435e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.437924018129706e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.938539005815984e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.340607407968491e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.938597213476896e-05,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39971923828125,0.0,0.0,0.0004714415117632,290.67529296875,294.1499938964844,253.7417755126953,252.9811553955078,256.0547180175781,253.66619873046875,289.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520604056703405e-09,0.0010056082392111,-0.0161351040005683,0.0,0.0,0.0,-0.0080453595146536,60.0,-24.350929260253903,-0.0,-6.89481538529435e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.433146624360234e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.933508408721536e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.336891576414928e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.933565888786688e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0004712028894573,290.6654663085937,294.1499938964844,253.75099182128903,252.9871826171875,256.01373291015625,253.6849365234375,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.4610583550006595e-09,0.0010050990385934,-0.0159791242331266,0.0,0.0,0.0,-0.0080158403143286,60.0,-24.316635131835938,-0.0,-6.887833592372773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.433146624360234e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.933508408721536e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.336891576414928e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.933565888786688e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0004712028894573,290.6654663085937,294.1499938964844,253.75099182128903,252.9871826171875,256.01373291015625,253.6849365234375,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.4610583550006595e-09,0.0010050990385934,-0.0159791242331266,0.0,0.0,0.0,-0.0080158403143286,60.0,-24.316635131835938,-0.0,-6.887833592372773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.431214130017906e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.931473323376848e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.335388363571838e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.931530803442e-05,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0004711063520517,290.6605529785156,294.1499938964844,253.75392150878903,252.9888458251953,255.9936065673828,253.693099975586,289.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048993863165,6.436967403544713e-09,0.0010048929834738,-0.0159160196781158,0.0,0.0,0.0,-0.0080038970336318,60.0,-24.301986694335938,-0.0,-6.885010606083597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.429619240108876e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,9.929794759955256e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.334147812798619e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.929851512424648e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0004710267239715,290.65557861328125,294.1499938964844,253.75567626953125,252.98956298828125,255.9736785888672,253.70046997070312,289.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.4170899705118245e-09,0.0010047230171039,-0.015863949432969,0.0,0.0,0.0,-0.0079940427094697,60.0,-24.28889274597168,-0.0,-6.882681446995775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.42745609791018e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,9.927517385222018e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.33246561139822e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.927573410095648e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0004709186905529,290.6455993652344,294.1499938964844,253.75547790527344,252.9879913330078,255.934326171875,253.71292114257807,289.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390117768262371e-09,0.0010044922819361,-0.0157932974398136,0.0,0.0,0.0,-0.007980671711266,60.0,-24.2673397064209,-0.0,-6.87952166344985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.42745609791018e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,9.927517385222018e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.33246561139822e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.927573410095648e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0004709186905529,290.6455993652344,294.1499938964844,253.75547790527344,252.9879913330078,255.934326171875,253.71292114257807,289.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390117768262371e-09,0.0010044922819361,-0.0157932974398136,0.0,0.0,0.0,-0.007980671711266,60.0,-24.2673397064209,-0.0,-6.87952166344985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.426683391211554e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,9.926704660756512e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.331864617299289e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.92675995803438e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0004708801279775,290.6355285644531,294.1499938964844,253.75,252.982177734375,255.8956298828125,253.7215576171875,289.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380470374267588e-09,0.0010044097434729,-0.0157680250704288,0.0,0.0,0.0,-0.0079758884385228,60.0,-24.253114700317383,-0.0,-6.878391189957257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.426683391211554e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,9.926704660756512e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.331864617299289e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.92675995803438e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0004708801279775,290.6355285644531,294.1499938964844,253.75,252.982177734375,255.8956298828125,253.7215576171875,289.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380470374267588e-09,0.0010044097434729,-0.0157680250704288,0.0,0.0,0.0,-0.0079758884385228,60.0,-24.253114700317383,-0.0,-6.878391189957257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.425171447219328e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,9.92511268123053e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.330688822548836e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.925167250912637e-05,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0004708046326413,290.6253967285156,294.1499938964844,253.74127197265625,252.97373962402344,255.8574676513672,253.72662353515625,289.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042549110949,6.3616147905065645e-09,0.0010042486246675,-0.0157186333090066,0.0,0.0,0.0,-0.0079665416851639,60.0,-24.2425479888916,-0.0,-6.876182823134513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.425171447219328e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,9.92511268123053e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.330688822548836e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.925167250912637e-05,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0004708046326413,290.6253967285156,294.1499938964844,253.74127197265625,252.97373962402344,255.8574676513672,253.72662353515625,289.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042549110949,6.3616147905065645e-09,0.0010042486246675,-0.0157186333090066,0.0,0.0,0.0,-0.0079665416851639,60.0,-24.2425479888916,-0.0,-6.876182823134513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.418233094038442e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,9.917806892190129e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.325292244786397e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.917860734276474e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,0.0004704580642282,290.6151733398437,294.1499938964844,253.7315826416016,252.9644775390625,255.81983947753903,253.72837829589844,289.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035156738013,6.2751470686350785e-09,0.0010035093873739,-0.0154921291396021,0.0,0.0,0.0,-0.0079236766323447,60.0,-24.225366592407227,-0.0,-6.866060431320875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.418233094038442e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,9.917806892190129e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.325292244786397e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.917860734276474e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,0.0004704580642282,290.6151733398437,294.1499938964844,253.7315826416016,252.9644775390625,255.81983947753903,253.72837829589844,289.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035156738013,6.2751470686350785e-09,0.0010035093873739,-0.0154921291396021,0.0,0.0,0.0,-0.0079236766323447,60.0,-24.225366592407227,-0.0,-6.866060431320875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.412135841557756e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,9.911387314787136e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.320550503209233e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.911440429277718e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,0.0004701535217463,290.61004638671875,294.1499938964844,253.72637939453125,252.9595489501953,255.80123901367188,253.7281951904297,289.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028660763055,6.199176283416818e-09,0.0010028599062934,-0.0152931194752454,0.0,0.0,0.0,-0.0078860148787498,60.0,-24.21137809753418,-0.0,-6.857172252239252e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.404971933690832e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,9.903842874336988e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,7.31497784727253e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.903895988827573e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0004697956901509,290.6048889160156,294.1499938964844,253.720932006836,252.9544372558593,255.7827606201172,253.72743225097656,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021027410402,6.1099094672556475e-09,0.0010020966874435,-0.0150592783465981,0.0,0.0,0.0,-0.0078417621552944,60.0,-24.19414710998535,-0.0,-6.846736511079143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.392177889822052e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.890370711218566e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,7.305027247639373e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.890423098113388e-05,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,0.0004691566282417,290.59454345703125,294.1499938964844,253.70936584472656,252.943603515625,255.7461700439453,253.72439575195312,289.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000739284791,5.950488102257623e-09,0.0010007332311943,-0.0146416565403342,0.0,0.0,0.0,-0.0077627291902899,60.0,-24.15681838989257,-0.0,-6.828118870316757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.392177889822052e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.890370711218566e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,7.305027247639373e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.890423098113388e-05,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,0.0004691566282417,290.59454345703125,294.1499938964844,253.70936584472656,252.943603515625,255.7461700439453,253.72439575195312,289.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000739284791,5.950488102257623e-09,0.0010007332311943,-0.0146416565403342,0.0,0.0,0.0,-0.0077627291902899,60.0,-24.15681838989257,-0.0,-6.828118870316757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.383771975990383e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,9.881519508780912e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.298489072127268e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,9.881571168079972e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0004687367472797,290.5841064453125,294.1499938964844,253.69688415527344,252.9320373535156,255.7100830078125,253.71945190429688,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845739448062659e-09,0.0009998375317081,-0.0143672516569495,0.0,0.0,0.0,-0.0077108005061745,60.0,-24.12736320495605,-0.0,-6.815899666889892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.383771975990383e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,9.881519508780912e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.298489072127268e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,9.881571168079972e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0004687367472797,290.5841064453125,294.1499938964844,253.69688415527344,252.9320373535156,255.7100830078125,253.71945190429688,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845739448062659e-09,0.0009998375317081,-0.0143672516569495,0.0,0.0,0.0,-0.0077108005061745,60.0,-24.12736320495605,-0.0,-6.815899666889892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.375326771987602e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,9.872626833384857e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,7.291920337593183e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,9.872677765088156e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,0.0004683149163611,290.5736083984375,294.1499938964844,253.6835174560547,252.91970825195312,255.6744384765625,253.712890625,288.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740500519380021e-09,0.0009989376412704,-0.0140915587544441,0.0,0.0,0.0,-0.0076586292125284,60.0,-24.10147857666016,-0.0,-6.803634988727937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.375326771987602e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,9.872626833384857e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,7.291920337593183e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,9.872677765088156e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,0.0004683149163611,290.5736083984375,294.1499938964844,253.6835174560547,252.91970825195312,255.6744384765625,253.712890625,288.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740500519380021e-09,0.0009989376412704,-0.0140915587544441,0.0,0.0,0.0,-0.0076586292125284,60.0,-24.10147857666016,-0.0,-6.803634988727937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.86363593256101e-05,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.285279571078718e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,9.863686136668548e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0004678884288296,290.56304931640625,294.1499938964844,253.66929626464844,252.9066772460937,255.6391448974609,253.70518493652344,288.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.07674217224121,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.86363593256101e-05,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.285279571078718e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,9.863686136668548e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0004678884288296,290.56304931640625,294.1499938964844,253.66929626464844,252.9066772460937,255.6391448974609,253.70518493652344,288.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.07674217224121,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.3624388682656e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,9.859056444838644e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.281896978383884e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,9.85910592135042e-05,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0004676711687352,290.5577392578125,294.1499938964844,253.661865234375,252.89990234375,255.6216583251953,253.7008056640625,288.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.06457901000977,-0.0,-6.784939188264616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.35802745516412e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,9.854411473497748e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.278465636773035e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.854460950009523e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004674508527386,290.55242919921875,294.1499938964844,253.6542205810547,252.8929443359375,255.6042633056641,253.6961669921875,288.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.05244255065918,-0.0,-6.778545724728249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
