time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.348908497486264e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.84480939223431e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,7.271373033290729e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.844858141150326e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.000466995377792,290.541748046875,294.1499938964844,253.6383209228516,252.87852478027344,255.5697479248047,253.68609619140625,288.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.028039932250977,-0.0,-6.76533957744141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.348908497486264e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.84480939223431e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,7.271373033290729e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.844858141150326e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.000466995377792,290.541748046875,294.1499938964844,253.6383209228516,252.87852478027344,255.5697479248047,253.68609619140625,288.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.028039932250977,-0.0,-6.76533957744141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.339229291072117e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.834617230808362e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,7.263844599947333e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.834665252128616e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004665118758566,290.5309753417969,294.1499938964844,253.62161254882807,252.86343383789065,255.53561401367188,253.67498779296875,288.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.00301170349121,-0.0,-6.751335490662316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.339229291072117e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.834617230808362e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,7.263844599947333e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.834665252128616e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004665118758566,290.5309753417969,294.1499938964844,253.62161254882807,252.86343383789065,255.53561401367188,253.67498779296875,288.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.00301170349121,-0.0,-6.751335490662316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.328881424153224e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,9.82372075668536e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.255796663230285e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.823768050409852e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004659950209315,290.5201416015625,294.1499938964844,253.6041259765625,252.8477020263672,255.50181579589844,253.6630096435547,288.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.97700881958008,-0.0,-6.736380697702772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.328881424153224e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,9.82372075668536e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.255796663230285e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.823768050409852e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004659950209315,290.5201416015625,294.1499938964844,253.6041259765625,252.8477020263672,255.50181579589844,253.6630096435547,288.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.97700881958008,-0.0,-6.736380697702772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,9.811996278585866e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,7.247136818477884e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,9.812043572310358e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004654388758353,290.50927734375,294.1499938964844,253.5858612060547,252.83132934570312,255.46832275390625,253.65028381347656,288.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.949684143066406,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,9.811996278585866e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,7.247136818477884e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,9.812043572310358e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004654388758353,290.50927734375,294.1499938964844,253.5858612060547,252.83132934570312,255.46832275390625,253.65028381347656,288.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.949684143066406,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.31188988033682e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,9.805828449316324e-05,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,7.242580613819882e-05,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,9.805875015445054e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004651462659239,290.5038146972656,294.1499938964844,253.5764617919922,252.8229217529297,255.45169067382807,253.64366149902344,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.93547821044922,-0.0,-6.711861288977161e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.305850835517047e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,9.799469262361526e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.237883983179927e-05,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.799515828490256e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004648446338251,290.4983215332031,294.1499938964844,253.56686401367188,252.81434631347656,255.4351348876953,253.63690185546875,288.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235442787408,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.92093276977539,-0.0,-6.703157851006837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,9.786258306121454e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.228125468827784e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.786304144654424e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004642179410438,290.4873352050781,294.1499938964844,253.54714965820312,252.7967834472656,255.4021911621093,253.6229858398437,288.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.890945434570312,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,9.786258306121454e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.228125468827784e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.786304144654424e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004642179410438,290.4873352050781,294.1499938964844,253.54714965820312,252.7967834472656,255.4021911621093,253.6229858398437,288.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.890945434570312,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.280379890697076e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,9.772648627404124e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,7.218073005788028e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.772693738341331e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004635723598767,290.4762878417969,294.1499938964844,253.5267333984375,252.7786407470703,255.3695068359375,253.6085662841797,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86005401611328,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.280379890697076e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,9.772648627404124e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,7.218073005788028e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.772693738341331e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004635723598767,290.4762878417969,294.1499938964844,253.5267333984375,252.7786407470703,255.3695068359375,253.6085662841797,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86005401611328,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,9.759059321368112e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,7.208035822259262e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,9.75910370470956e-05,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004629277391359,290.4651794433594,294.1499938964844,253.505615234375,252.7599334716797,255.33709716796875,253.5936737060547,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82912254333496,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,9.759059321368112e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,7.208035822259262e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,9.75910370470956e-05,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004629277391359,290.4651794433594,294.1499938964844,253.505615234375,252.7599334716797,255.33709716796875,253.5936737060547,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82912254333496,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,9.745972784003244e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.19836971256882e-05,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.746016439748928e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0004623069835361,290.4540100097656,294.1499938964844,253.48385620117188,252.74069213867188,255.30490112304688,253.57833862304688,288.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79924964904785,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,9.745972784003244e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.19836971256882e-05,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.746016439748928e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0004623069835361,290.4540100097656,294.1499938964844,253.48385620117188,252.74069213867188,255.30490112304688,253.57833862304688,288.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79924964904785,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,9.249198046745732e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,9.739813685882837e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,7.193820783868432e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,9.739857341628522e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004620148392859,290.4483947753906,294.1499938964844,253.4727325439453,252.7308654785156,255.2889099121093,253.57049560546875,288.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.78514862060547,-0.0,-6.621782233651174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.243613021681084e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.733932529343292e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,7.189476309577003e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,9.733975457493216e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0004617358499672,290.4427795410156,294.1499938964844,253.46144104003903,252.72091674804688,255.27294921875,253.5625762939453,288.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77164649963379,-0.0,-6.61378578570293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.723434050101788e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,7.181722321547568e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.72347697825171e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004612378543242,290.4315185546875,294.1499938964844,253.4384155273437,252.70065307617188,255.2411651611328,253.54638671875,288.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.747528076171875,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.723434050101788e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,7.181722321547568e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.72347697825171e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004612378543242,290.4315185546875,294.1499938964844,253.4384155273437,252.70065307617188,255.2411651611328,253.54638671875,288.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.747528076171875,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,9.714943007566036e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,7.175450446084142e-05,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,9.714985208120196e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0004608350573107,290.4201965332031,294.1499938964844,253.414794921875,252.67990112304688,255.20957946777344,253.5296936035156,288.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.72821044921875,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,9.714943007566036e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,7.175450446084142e-05,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,9.714985208120196e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0004608350573107,290.4201965332031,294.1499938964844,253.414794921875,252.67990112304688,255.20957946777344,253.5296936035156,288.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.72821044921875,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,9.708775178296492e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,7.17089424142614e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.708816651254892e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0004605424765031,290.4088134765625,294.1499938964844,253.3905792236328,252.6586761474609,255.1781311035156,253.512451171875,288.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.714374542236328,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,9.708775178296492e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,7.17089424142614e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.708816651254892e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0004605424765031,290.4088134765625,294.1499938964844,253.3905792236328,252.6586761474609,255.1781311035156,253.512451171875,288.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.714374542236328,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.2163601948414e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,9.705235424917193e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,7.168279989855364e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,9.705276897875592e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004603746056091,290.3973388671875,294.1499938964844,253.3658142089844,252.63699340820312,255.14683532714844,253.4944763183593,288.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.707246780395508,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.2163601948414e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,9.705235424917193e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,7.168279989855364e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,9.705276897875592e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004603746056091,290.3973388671875,294.1499938964844,253.3658142089844,252.63699340820312,255.14683532714844,253.4944763183593,288.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.707246780395508,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,9.215546015184373e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,9.70437831711024e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,7.167646253947169e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.70441906247288e-05,291.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0004603339475579,290.3916015625,294.1499938964844,253.3532257080078,252.62599182128903,255.1312255859375,253.4851989746093,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.706024169921875,-0.0,-6.573675648269274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,9.215378668159246e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,9.70420296653174e-05,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,7.167516741901636e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.704243711894378e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0004603255947586,290.3858337402344,294.1499938964844,253.34051513671875,252.6148834228516,255.1156463623047,253.4757080078125,288.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.706430435180664,-0.0,-6.573436195367321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,9.705765114631504e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,7.168669981183484e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,9.705805132398382e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004603997222147,290.374267578125,294.1499938964844,253.314682006836,252.5923614501953,255.0845642089844,253.4559936523437,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.712276458740234,-0.0,-6.575551481091679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,9.705765114631504e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,7.168669981183484e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,9.705805132398382e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004603997222147,290.374267578125,294.1499938964844,253.314682006836,252.5923614501953,255.0845642089844,253.4559936523437,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.712276458740234,-0.0,-6.575551481091679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,9.220712672686204e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,9.70982073340565e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,7.171664765337482e-05,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,9.709860023576766e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0004605920694302,290.36260986328125,294.1499938964844,253.28836059570312,252.56944274902344,255.0535430908203,253.4351501464844,288.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813881210845693e-09,0.0009824624285101,-0.0090439328923821,0.0,0.0,0.0,-0.0067035173997282,60.0,-23.7248477935791,-0.0,-6.58104468698184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,9.220712672686204e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,9.70982073340565e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,7.171664765337482e-05,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,9.709860023576766e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0004605920694302,290.36260986328125,294.1499938964844,253.28836059570312,252.56944274902344,255.0535430908203,253.4351501464844,288.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813881210845693e-09,0.0009824624285101,-0.0090439328923821,0.0,0.0,0.0,-0.0067035173997282,60.0,-23.7248477935791,-0.0,-6.58104468698184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.22648177947849e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.715895430417731e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,7.176151848398149e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.715934720588848e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0004608802555594,290.35089111328125,294.1499938964844,253.2615661621093,252.546142578125,255.0225830078125,253.41314697265625,288.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885741506337581e-09,0.0009830768685787,-0.0092322174459695,0.0,0.0,0.0,-0.0067391414195299,60.0,-23.743066787719727,-0.0,-6.589280587832036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.22648177947849e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.715895430417731e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,7.176151848398149e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.715934720588848e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0004608802555594,290.35089111328125,294.1499938964844,253.2615661621093,252.546142578125,255.0225830078125,253.41314697265625,288.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885741506337581e-09,0.0009830768685787,-0.0092322174459695,0.0,0.0,0.0,-0.0067391414195299,60.0,-23.743066787719727,-0.0,-6.589280587832036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,9.233961463905872e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,9.723773109726608e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,7.18196970410645e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.723811672301964e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0004612539196386,290.3390808105469,294.1499938964844,253.2343139648437,252.52247619628903,254.99166870117188,253.38995361328125,288.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.978920304348321e-09,0.000983873498626,-0.009476357139647,0.0,0.0,0.0,-0.0067853336222469,60.0,-23.766254425048828,-0.0,-6.599967861120605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,9.233961463905872e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,9.723773109726608e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,7.18196970410645e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.723811672301964e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0004612539196386,290.3390808105469,294.1499938964844,253.2343139648437,252.52247619628903,254.99166870117188,253.38995361328125,288.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.978920304348321e-09,0.000983873498626,-0.009476357139647,0.0,0.0,0.0,-0.0067853336222469,60.0,-23.766254425048828,-0.0,-6.599967861120605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,9.238241909770296e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,9.728280565468594e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,7.1852991823107e-05,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.72831912804395e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.000461467745481,290.3331604003906,294.1499938964844,253.22052001953125,252.5105133056641,254.97622680664065,253.37782287597656,288.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032242983953438e-09,0.0009843294974416,-0.0096160694956779,0.0,0.0,0.0,-0.0068117682822048,60.0,-23.7796573638916,-0.0,-6.60608705516097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
