time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,9.242795204045252e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,9.733076149132104e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,7.188840390881523e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,9.733113984111696e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0004616952210199,290.3272399902344,294.1499938964844,253.2066192626953,252.4984741210937,254.9607849121093,253.36538696289065,288.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848186746239,4.0889660546383774e-09,0.0009848144836723,-0.009764689952135,0.0,0.0,0.0,-0.0068398881703615,60.0,-23.7939510345459,-0.0,-6.612599889876948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.252606105292216e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,9.743408008944245e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,7.196471415227279e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,9.743445843923836e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0004621853004209,290.3152770996094,294.1499938964844,253.17849731445312,252.47413635253903,254.929916381836,253.339584350586,288.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858638513833,4.2111860665272616e-09,0.0009858596604317,-0.0100849159061908,0.0,0.0,0.0,-0.0069004781544208,60.0,-23.82481002807617,-0.0,-6.626644477591982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.252606105292216e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,9.743408008944245e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,7.196471415227279e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,9.743445843923836e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0004621853004209,290.3152770996094,294.1499938964844,253.17849731445312,252.47413635253903,254.929916381836,253.339584350586,288.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858638513833,4.2111860665272616e-09,0.0009858596604317,-0.0100849159061908,0.0,0.0,0.0,-0.0069004781544208,60.0,-23.82481002807617,-0.0,-6.626644477591982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.262977255275472e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.754329221323133e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,7.204537541838363e-05,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,9.754367056302726e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004627033777069,290.30328369140625,294.1499938964844,253.1499938964844,252.4495086669922,254.8990631103516,253.31253051757807,288.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869687492027,4.340383163992101e-09,0.0009869644418358,-0.010423419997096,0.0,0.0,0.0,-0.006964526604861,60.0,-23.85811233520508,-0.0,-6.641506189453139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.262977255275472e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.754329221323133e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,7.204537541838363e-05,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,9.754367056302726e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004627033777069,290.30328369140625,294.1499938964844,253.1499938964844,252.4495086669922,254.8990631103516,253.31253051757807,288.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869687492027,4.340383163992101e-09,0.0009869644418358,-0.010423419997096,0.0,0.0,0.0,-0.006964526604861,60.0,-23.85811233520508,-0.0,-6.641506189453139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,9.273985779145733e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,9.765922004589812e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,7.213099888758734e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,9.765959111973645e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0004632532945834,290.29119873046875,294.1499938964844,253.11959838867188,252.4232635498047,254.86819458007807,253.28421020507807,288.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881415171548,4.477521020618269e-09,0.0009881370933726,-0.0107827261090278,0.0,0.0,0.0,-0.007032511755824,60.0,-23.89369010925293,-0.0,-6.657300133383616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,9.273985779145733e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,9.765922004589812e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,7.213099888758734e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,9.765959111973645e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0004632532945834,290.29119873046875,294.1499938964844,253.11959838867188,252.4232635498047,254.86819458007807,253.28421020507807,288.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881415171548,4.477521020618269e-09,0.0009881370933726,-0.0107827261090278,0.0,0.0,0.0,-0.007032511755824,60.0,-23.89369010925293,-0.0,-6.657300133383616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,9.285797568736598e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,9.778360254131258e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.222286512842402e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,9.77839736151509e-05,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0004638433165382,290.2790222167969,294.1499938964844,253.08599853515625,252.394287109375,254.83726501464844,253.25421142578125,288.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893999667838,4.624665539409989e-09,0.0009893953101709,-0.0111682442948222,0.0,0.0,0.0,-0.0071054575964808,60.0,-23.93306350708008,-0.0,-6.67426718337083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,9.285797568736598e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,9.778360254131258e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.222286512842402e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,9.77839736151509e-05,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0004638433165382,290.2790222167969,294.1499938964844,253.08599853515625,252.394287109375,254.83726501464844,253.25421142578125,288.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893999667838,4.624665539409989e-09,0.0009893953101709,-0.0111682442948222,0.0,0.0,0.0,-0.0071054575964808,60.0,-23.93306350708008,-0.0,-6.67426718337083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,9.291930473409592e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,9.784819121705368e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,7.227057358250022e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,9.78485550149344e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0004641496925614,290.2729187011719,294.1499938964844,253.0680694580078,252.3788604736328,254.82174682617188,253.2384185791016,288.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701074196589161e-09,0.0009900487493723,-0.0113684330135583,0.0,0.0,0.0,-0.0071433368138968,60.0,-23.95425796508789,-0.0,-6.683086439807084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,9.298185614170508e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,9.791406046133488e-05,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,7.231922063510865e-05,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,9.79144242592156e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0004644621512852,290.26678466796875,294.1499938964844,253.04946899414065,252.3628387451172,254.8061981201172,253.22213745117188,288.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778992312992614e-09,0.0009907149942591,-0.0115725751966238,0.0,0.0,0.0,-0.0071819638833403,60.0,-23.976247787475582,-0.0,-6.692085463555486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,9.804850560612977e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,7.241851562866941e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,9.804886212805286e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.000465099903522,290.25445556640625,294.1499938964844,253.0103302001953,252.32913208007807,254.7749481201172,253.1877593994141,288.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.022554397583008,-0.0,-6.710474309556957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,9.804850560612977e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,7.241851562866941e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,9.804886212805286e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.000465099903522,290.25445556640625,294.1499938964844,253.0103302001953,252.32913208007807,254.7749481201172,253.1877593994141,288.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.022554397583008,-0.0,-6.710474309556957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.81843622867018e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,7.251885836012661e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,9.818471153266728e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.000465744320536,290.2420654296875,294.1499938964844,252.9688873291016,252.2934417724609,254.7434844970703,253.151123046875,288.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098757416277522e-09,0.0009934493573382,-0.0124103305861353,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.071157455444336,-0.0,-6.729081292178307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.81843622867018e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,7.251885836012661e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,9.818471153266728e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.000465744320536,290.2420654296875,294.1499938964844,252.9688873291016,252.2934417724609,254.7434844970703,253.151123046875,288.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098757416277522e-09,0.0009934493573382,-0.0124103305861353,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.071157455444336,-0.0,-6.729081292178307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,9.336686343885958e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,9.831949864747004e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,7.261866994667798e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,9.831985516939312e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0004663853906095,290.2295837402344,294.1499938964844,252.9254150390625,252.25601196289065,254.7118225097656,253.1123962402344,288.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629531823544e-09,0.0009948164224624,-0.0128291714936494,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.121322631835938,-0.0,-6.74761579944061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,9.336686343885958e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,9.831949864747004e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,7.261866994667798e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,9.831985516939312e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0004663853906095,290.2295837402344,294.1499938964844,252.9254150390625,252.25601196289065,254.7118225097656,253.1123962402344,288.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629531823544e-09,0.0009948164224624,-0.0128291714936494,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.121322631835938,-0.0,-6.74761579944061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,9.349208994535728e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.84513753792271e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,7.271606591530144e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.845171734923495e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0004670109192375,290.217041015625,294.1499938964844,252.8802185058593,252.2170867919922,254.6798858642578,253.0713806152344,288.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.17244338989257,-0.0,-6.765726112689664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,9.349208994535728e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.84513753792271e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,7.271606591530144e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.845171734923495e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0004670109192375,290.217041015625,294.1499938964844,252.8802185058593,252.2170867919922,254.6798858642578,253.0713806152344,288.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.17244338989257,-0.0,-6.765726112689664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.355290239909664e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.851541835814714e-05,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,7.276336691575125e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,9.851576760411264e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0004673147341236,290.21075439453125,294.1499938964844,252.8570709228516,252.1971435546875,254.663803100586,253.05007934570312,288.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.198108673095703,-0.0,-6.774531158271202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.361230331705885e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,9.857796976575628e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,7.280956924660131e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.857831173576416e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0004676114476751,290.2044372558594,294.1499938964844,252.83360290527344,252.1769256591797,254.6476593017578,253.0282440185547,288.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.22371864318848,-0.0,-6.783135830801258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,9.869778295978904e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,7.289805944310501e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.86981249297969e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0004681798163801,290.1917724609375,294.1499938964844,252.78585815429688,252.13577270507807,254.61512756347656,252.983154296875,288.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27448272705078,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,9.869778295978904e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,7.289805944310501e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.86981249297969e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0004681798163801,290.1917724609375,294.1499938964844,252.78585815429688,252.13577270507807,254.61512756347656,252.983154296875,288.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27448272705078,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,9.880935249384493e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,7.298045966308564e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,9.880968718789518e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0004687090113293,290.17901611328125,294.1499938964844,252.73727416992188,252.0938873291016,254.5822906494141,252.9362945556641,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.324115753173828,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,9.880935249384493e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,7.298045966308564e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,9.880968718789518e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0004687090113293,290.17901611328125,294.1499938964844,252.73727416992188,252.0938873291016,254.5822906494141,252.9362945556641,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.324115753173828,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,9.89117761491798e-05,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,7.30561077944003e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,9.891211084323004e-05,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0004691948706749,290.1661682128906,294.1499938964844,252.68817138671875,252.051513671875,254.5491180419922,252.8879852294922,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.372159957885746,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,9.89117761491798e-05,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,7.30561077944003e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,9.891211084323004e-05,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0004691948706749,290.1661682128906,294.1499938964844,252.68817138671875,252.051513671875,254.5491180419922,252.8879852294922,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.372159957885746,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.90045300568454e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,7.312461093533784e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,9.900485747493804e-05,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0004696348623838,290.1532897949219,294.1499938964844,252.6388397216797,252.0089111328125,254.51564025878903,252.83856201171875,288.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.418210983276367,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.90045300568454e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,7.312461093533784e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,9.900485747493804e-05,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0004696348623838,290.1532897949219,294.1499938964844,252.6388397216797,252.0089111328125,254.51564025878903,252.83856201171875,288.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.418210983276367,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,9.405782475369052e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.904714534059168e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,7.31560867279768e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.904746548272668e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,0.0004698369884863,290.1468200683594,294.1499938964844,252.6141662597656,251.98760986328125,254.498779296875,252.81350708007807,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.44034194946289,-0.0,-6.847847799917872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49627685546875,0.0,0.0,9.40980389714241e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,9.908949141390622e-05,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,7.318736606976017e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,9.908981883199884e-05,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.0004700378922279,290.14031982421875,294.1499938964844,252.5895538330078,251.96633911132807,254.48182678222656,252.78829956054688,288.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.462114334106445,-0.0,-6.853704093146007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,9.918884461512788e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,7.326074410229921e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.918916475726292e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,0.0004705091705545,290.1272888183594,294.1499938964844,252.5406494140625,251.924057006836,254.44772338867188,252.7374267578125,288.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.50678062438965,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,9.918884461512788e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,7.326074410229921e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.918916475726292e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,0.0004705091705545,290.1272888183594,294.1499938964844,252.5406494140625,251.924057006836,254.44772338867188,252.7374267578125,288.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.50678062438965,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,9.926599886966868e-05,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,7.331772212637588e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,9.92663117358461e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0004708751512225,290.1141967773437,294.1499938964844,252.4923858642578,251.8823089599609,254.413330078125,252.68624877929688,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.55056953430176,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,9.926599886966868e-05,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,7.331772212637588e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,9.92663117358461e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0004708751512225,290.1141967773437,294.1499938964844,252.4923858642578,251.8823089599609,254.413330078125,252.68624877929688,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.55056953430176,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.92708810372278e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,7.332133100135252e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,9.927119390340522e-05,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0004708983469754,290.1010437011719,294.1499938964844,252.44509887695312,251.8413543701172,254.3787078857422,252.63560485839844,288.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.581329345703125,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.92708810372278e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,7.332133100135252e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,9.927119390340522e-05,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0004708983469754,290.1010437011719,294.1499938964844,252.44509887695312,251.8413543701172,254.3787078857422,252.63560485839844,288.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.581329345703125,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.921299351844937e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,7.327857019845396e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,9.921330638462678e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0004706237232312,290.0878601074219,294.1499938964844,252.3990478515625,251.80145263671875,254.3438720703125,252.58624267578125,288.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.59567642211914,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.921299351844937e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,7.327857019845396e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,9.921330638462678e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0004706237232312,290.0878601074219,294.1499938964844,252.3990478515625,251.80145263671875,254.3438720703125,252.58624267578125,288.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.59567642211914,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
