time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,9.416983812116086e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,9.916511044139042e-05,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,7.324320904444903e-05,290.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,9.916541603161022e-05,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0004703965969383,290.08123779296875,294.1499938964844,252.3765869140625,251.7819976806641,254.32638549804688,252.56222534179688,288.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258912055301381e-09,0.0010033706203103,-0.0154496002942323,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.597028732299805,-0.0,-6.864160440045455e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.41226026043296e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,9.911537927109748e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,7.320647273445502e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,9.911568486131728e-05,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0004701606812886,290.0746154785156,294.1499938964844,252.35455322265625,251.76287841796875,254.3088836669922,252.5386199951172,288.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.59605598449707,-0.0,-6.857275991478673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,9.405096352566034e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,9.9039934866596e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,7.315074617508799e-05,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,9.90402404568158e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0004698028205893,290.06134033203125,294.1499938964844,252.3119201660156,251.72589111328125,254.27378845214844,252.4925537109375,288.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.11079009615878e-09,0.0010021039051935,-0.0150615852326154,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.593599319458008,-0.0,-6.84683953977583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,9.405096352566034e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,9.9039934866596e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,7.315074617508799e-05,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,9.90402404568158e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0004698028205893,290.06134033203125,294.1499938964844,252.3119201660156,251.72589111328125,254.27378845214844,252.4925537109375,288.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.11079009615878e-09,0.0010021039051935,-0.0150615852326154,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.593599319458008,-0.0,-6.84683953977583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,9.397932444699109e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.896450501400976e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,7.309503416763619e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,9.896480332827196e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0004694449889939,290.0480041503906,294.1499938964844,252.2714233398437,251.69073486328125,254.2386016845703,252.44830322265625,288.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.59151840209961,-0.0,-6.836412325128549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,9.397932444699109e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.896450501400976e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,7.309503416763619e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,9.896480332827196e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0004694449889939,290.0480041503906,294.1499938964844,252.2714233398437,251.69073486328125,254.2386016845703,252.44830322265625,288.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.59151840209961,-0.0,-6.836412325128549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,9.39050951274112e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,9.8886332125403e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,7.303729216801003e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.888663043966515e-05,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0004690742061939,290.0346374511719,294.1499938964844,252.23336791992188,251.65768432617188,254.203369140625,252.4057159423828,288.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.587631225585938,-0.0,-6.82561491771594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,9.39050951274112e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,9.8886332125403e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,7.303729216801003e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.888663043966515e-05,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0004690742061939,290.0346374511719,294.1499938964844,252.23336791992188,251.65768432617188,254.203369140625,252.4057159423828,288.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.587631225585938,-0.0,-6.82561491771594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,9.880588186206296e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,7.297786942217499e-05,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.880617290036751e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0004686925676651,290.021240234375,294.1499938964844,252.19805908203125,251.6269989013672,254.1681671142578,252.3651428222656,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.581193923950195,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,9.880588186206296e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,7.297786942217499e-05,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.880617290036751e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0004686925676651,290.021240234375,294.1499938964844,252.19805908203125,251.6269989013672,254.1681671142578,252.3651428222656,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.581193923950195,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.378997492603958e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.876511467155068e-05,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.29477615095675e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,9.876540570985526e-05,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0004684992018155,290.0145263671875,294.1499938964844,252.1815185546875,251.6126251220703,254.15057373046875,252.34573364257807,288.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57698631286621,-0.0,-6.808888741716147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.375114314025268e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,9.872422378975898e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,7.291755900951102e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.872451482806356e-05,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0004683052247855,290.0078125,294.1499938964844,252.1657867431641,251.59893798828125,254.1330108642578,252.3268585205078,288.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.572250366210938,-0.0,-6.80325058510789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,9.864266030490398e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,7.285730680450797e-05,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,9.864293679129332e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0004679182893596,289.9943542480469,294.1499938964844,252.1368560791016,251.57376098632807,254.0979766845703,252.2906951904297,288.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.56114959716797,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,9.864266030490398e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,7.285730680450797e-05,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,9.864293679129332e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0004679182893596,289.9943542480469,294.1499938964844,252.1368560791016,251.57376098632807,254.0979766845703,252.2906951904297,288.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.56114959716797,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,9.85625447356142e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,7.279813144123182e-05,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.856282122200356e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0004675382806453,289.9808349609375,294.1499938964844,252.111557006836,251.5517425537109,254.06314086914065,252.2572631835937,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817294940352,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.54764175415039,-0.0,-6.780982886311905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,9.85625447356142e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,7.279813144123182e-05,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.856282122200356e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0004675382806453,289.9808349609375,294.1499938964844,252.111557006836,251.5517425537109,254.06314086914065,252.2572631835937,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817294940352,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.54764175415039,-0.0,-6.780982886311905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,9.84847647487186e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,7.274068047991022e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,9.848503395915031e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0004671693313866,289.96728515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0285186767578,252.2261657714844,288.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538489280275834e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165233574807,60.0,-24.532262802124023,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,9.84847647487186e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,7.274068047991022e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,9.848503395915031e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0004671693313866,289.96728515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0285186767578,252.2261657714844,288.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538489280275834e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165233574807,60.0,-24.532262802124023,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.841075370786712e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,7.268601621035486e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,9.841102291829884e-05,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0004668182518798,289.9537048339844,294.1499938964844,252.07305908203125,251.51821899414065,253.9942169189453,252.1981506347656,288.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627497993436e-09,0.0009957375004887,-0.0131111815571784,0.0,0.0,0.0,-0.0074731088243424,60.0,-24.5146598815918,-0.0,-6.760109272363479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.841075370786712e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,7.268601621035486e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,9.841102291829884e-05,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0004668182518798,289.9537048339844,294.1499938964844,252.07305908203125,251.51821899414065,253.9942169189453,252.1981506347656,288.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627497993436e-09,0.0009957375004887,-0.0131111815571784,0.0,0.0,0.0,-0.0074731088243424,60.0,-24.5146598815918,-0.0,-6.760109272363479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,9.341986879007892e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.837539255386218e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,7.265989552251995e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,9.837566176429392e-05,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0004666504974011,289.9468994140625,294.1499938964844,252.066162109375,251.51222229003903,253.97720336914065,252.185302734375,288.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324427565511769e-09,0.0009953796397894,-0.013001549988985,0.0,0.0,0.0,-0.0074523631483316,60.0,-24.50513458251953,-0.0,-6.755251291679087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,9.338757081422956e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.834138472797348e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,7.263477891683578e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.83416466624476e-05,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0004664891748689,289.9400939941406,294.1499938964844,252.06044006347656,251.5072479248047,253.9602813720703,252.1731109619141,288.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.495189666748047,-0.0,-6.7505801837342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.827763278735802e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,7.258768891915679e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.827789472183213e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0004661867569666,289.92645263671875,294.1499938964844,252.0526580810547,251.50045776367188,253.92677307128903,252.1511383056641,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.473857879638672,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.827763278735802e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,7.258768891915679e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.827789472183213e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0004661867569666,289.92645263671875,294.1499938964844,252.0526580810547,251.50045776367188,253.92677307128903,252.1511383056641,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.473857879638672,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,9.822043648455292e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,7.254544470924884e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,9.822069114306942e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0004659154510591,289.9127502441406,294.1499938964844,252.0500030517578,251.4981384277344,253.89382934570312,252.13282775878903,288.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.45054244995117,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,9.822043648455292e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,7.254544470924884e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,9.822069114306942e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0004659154510591,289.9127502441406,294.1499938964844,252.0500030517578,251.4981384277344,253.89382934570312,252.13282775878903,288.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.45054244995117,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,9.81761622824706e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,7.251273927977309e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.817641694098712e-05,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0004657054378185,289.8990173339844,294.1499938964844,252.0500030517578,251.4981384277344,253.8614196777344,252.1177215576172,288.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.42682456970215,-0.0,-6.727911738835246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,9.81761622824706e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,7.251273927977309e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.817641694098712e-05,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0004657054378185,289.8990173339844,294.1499938964844,252.0500030517578,251.4981384277344,253.8614196777344,252.1177215576172,288.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.42682456970215,-0.0,-6.727911738835246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,9.320469689555466e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,9.814881923375653e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.249254122143611e-05,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,9.8149073892273e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.00046557575115,289.88525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8296356201172,252.10562133789065,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.406219482421875,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,9.320469689555466e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,9.814881923375653e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.249254122143611e-05,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,9.8149073892273e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.00046557575115,289.88525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8296356201172,252.10562133789065,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.406219482421875,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,9.319795935880391e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,9.814172517508268e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,7.24873025319539e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,9.814197255764157e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,0.0004655420780181,289.8783569335937,294.1499938964844,252.0500030517578,251.4981384277344,253.81396484375,252.1004943847656,288.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.397470474243164,-0.0,-6.723190892898856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,9.319506352767348e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,9.813867654884234e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.24850469850935e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,9.813892393140122e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0004655276134144,289.8714599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.79844665527344,252.0958404541016,287.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.38969039916992,-0.0,-6.722772383227493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.814419172471388e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,7.248912152135745e-05,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,9.814443910727276e-05,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0004655538068618,289.85760498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.76779174804688,252.0877380371093,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.376989364624023,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.814419172471388e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,7.248912152135745e-05,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,9.814443910727276e-05,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0004655538068618,289.85760498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.76779174804688,252.0877380371093,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.376989364624023,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.816482634050772e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.250435737660155e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,9.81650737230666e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0004656516830436,289.8437194824219,294.1499938964844,252.0500030517578,251.4981384277344,253.7376251220703,252.08094787597656,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075210474103642e-09,0.0009932483080774,-0.0123486407101154,0.0,0.0,0.0,-0.0073288143612444,60.0,-24.367944717407227,-0.0,-6.726353518615724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.816482634050772e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.250435737660155e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,9.81650737230666e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0004656516830436,289.8437194824219,294.1499938964844,252.0500030517578,251.4981384277344,253.7376251220703,252.08094787597656,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075210474103642e-09,0.0009932483080774,-0.0123486407101154,0.0,0.0,0.0,-0.0073288143612444,60.0,-24.367944717407227,-0.0,-6.726353518615724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,9.819850674830376e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,7.252923387568444e-05,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.819874685490504e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.000465811433969,289.82977294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7080078125,252.0753936767578,287.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,-0.007348561193794,60.0,-24.36268424987793,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,9.819850674830376e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,7.252923387568444e-05,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.819874685490504e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.000465811433969,289.82977294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7080078125,252.0753936767578,287.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,-0.007348561193794,60.0,-24.36268424987793,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,9.824473090702668e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,7.256337266881019e-05,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,9.824497101362796e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0004660307022277,289.8157958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.6788482666016,252.0707244873047,287.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169724204279191e-09,0.0009940564632415,-0.0125962533056736,0.0,0.0,0.0,-0.0073756682686507,60.0,-24.36040496826172,-0.0,-6.737305113801996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
