time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,9.824473090702668e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,7.256337266881019e-05,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,9.824497101362796e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0004660307022277,289.8157958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.6788482666016,252.0707244873047,287.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169724204279191e-09,0.0009940564632415,-0.0125962533056736,0.0,0.0,0.0,-0.0073756682686507,60.0,-24.36040496826172,-0.0,-6.737305113801996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,9.332159970654176e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,9.827193571254612e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,7.258346886374056e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,9.827217581914738e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0004661597486119,289.80877685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6644744873047,252.0687255859375,287.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201905128870976e-09,0.000994331552647,-0.0126805622130632,0.0,0.0,0.0,-0.0073916213586926,60.0,-24.360490798950195,-0.0,-6.741036173707472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,9.334996138932183e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,9.830180351855232e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,7.260552229126915e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,9.8302036349196e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0004663014260586,289.8017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.6502227783203,252.06690979003903,287.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237232869603758e-09,0.0009946336504071,-0.0127731151878833,0.0,0.0,0.0,-0.0074091348797082,60.0,-24.36125564575196,-0.0,-6.745133163121865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,9.836828394327311e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,7.265462772920728e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,9.836851677391678e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,0.0004666167951654,289.78765869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.6220703125,252.0637359619141,287.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315880180489785e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.36449241638184,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,9.836828394327311e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,7.265462772920728e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,9.836851677391678e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,0.0004666167951654,289.78765869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.6220703125,252.0637359619141,287.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315880180489785e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.36449241638184,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.84426005743444e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,7.270951027749106e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,9.844282612903044e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0004669693007599,289.7735290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.59439086914065,252.0611114501953,287.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.369882583618164,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.84426005743444e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,7.270951027749106e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,9.844282612903044e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0004669693007599,289.7735290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.59439086914065,252.0611114501953,287.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.369882583618164,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,9.852280345512554e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,7.276875112438574e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,9.852302900981158e-05,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0004673497751355,289.75933837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5671844482422,252.0589599609375,287.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.377010345458984,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,9.852280345512554e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,7.276875112438574e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,9.852302900981158e-05,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0004673497751355,289.75933837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5671844482422,252.0589599609375,287.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.377010345458984,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.363971184939146e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.860692807706072e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,7.283088052645326e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,9.860715363174676e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0004677488177549,289.7451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5404663085937,252.0572052001953,287.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38536834716797,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.363971184939146e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.860692807706072e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,7.283088052645326e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,9.860715363174676e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0004677488177549,289.7451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5404663085937,252.0572052001953,287.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38536834716797,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,9.368042810820044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.864981257123873e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,7.286256004590541e-05,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,9.865003812592477e-05,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,0.0004679522535298,289.73797607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5272827148437,252.05645751953125,287.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.389842987060547,-0.0,-6.792971163349648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,9.869292262010276e-05,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,7.289439963642508e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.86931481747888e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,0.0004681567370425,289.7308044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.5142059326172,252.0557861328125,287.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.39442443847656,-0.0,-6.79890845844966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,9.877880074782296e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,7.295782415894791e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,9.87790190265514e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0004685641033574,289.7164611816406,294.1499938964844,252.0500030517578,251.4981384277344,253.48838806152344,252.0546264648437,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40367126464844,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,9.877880074782296e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,7.295782415894791e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,9.87790190265514e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0004685641033574,289.7164611816406,294.1499938964844,252.0500030517578,251.4981384277344,253.48838806152344,252.0546264648437,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40367126464844,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,9.886292536975816e-05,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.301995356101543e-05,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,9.886314364848658e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004689631459768,289.7020568847656,294.1499938964844,252.0500030517578,251.4981384277344,253.46295166015625,252.0536499023437,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41273307800293,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,9.886292536975816e-05,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.301995356101543e-05,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,9.886314364848658e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004689631459768,289.7020568847656,294.1499938964844,252.0500030517578,251.4981384277344,253.46295166015625,252.0536499023437,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41273307800293,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.89432737696916e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.307930354727432e-05,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,9.894349204842e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0004693442897405,289.6876220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.43798828125,252.05288696289065,287.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.421056747436523,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.89432737696916e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.307930354727432e-05,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,9.894349204842e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0004693442897405,289.6876220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.43798828125,252.05288696289065,287.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.421056747436523,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.90189946605824e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,7.313522655749694e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,9.90192056633532e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0004697034601122,289.6731262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.4134521484375,252.05227661132807,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.428390502929688,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.90189946605824e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,7.313522655749694e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,9.90192056633532e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0004697034601122,289.6731262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.4134521484375,252.05227661132807,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.428390502929688,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.905482147587465e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,7.316168921533972e-05,290.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.905503247864544e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.000469873426482,289.6658630371094,294.1499938964844,252.0500030517578,251.4981384277344,253.40133666992188,252.05203247070312,287.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.431583404541016,-0.0,-6.848856770602654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,9.90894841379486e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,7.318728603422642e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.90896951407194e-05,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0004700378340203,289.6585693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.38934326171875,252.0518035888672,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.43446922302246,-0.0,-6.853650091898089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,9.917754505295306e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,7.32523258193396e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,9.917774877976626e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004704555612988,289.6439819335937,294.1499938964844,252.0500030517578,251.4981384277344,253.3656311035156,252.0514068603516,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273228603248526e-09,0.0010034925071522,-0.0154871037229895,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.44231605529785,-0.0,-6.865835899816376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,9.917754505295306e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,7.32523258193396e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,9.917774877976626e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004704555612988,289.6439819335937,294.1499938964844,252.0500030517578,251.4981384277344,253.3656311035156,252.0514068603516,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273228603248526e-09,0.0010034925071522,-0.0154871037229895,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.44231605529785,-0.0,-6.865835899816376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.925280755851418e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,7.330791413551196e-05,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,9.925301128532736e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.000470812577987,289.6293334960937,294.1499938964844,252.0500030517578,251.4981384277344,253.34231567382807,252.0511016845703,287.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362261828485316e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,-0.007966861128807,60.0,-24.450363159179688,-0.0,-6.87625885120724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.925280755851418e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,7.330791413551196e-05,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,9.925301128532736e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.000470812577987,289.6293334960937,294.1499938964844,252.0500030517578,251.4981384277344,253.34231567382807,252.0511016845703,287.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362261828485316e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,-0.007966861128807,60.0,-24.450363159179688,-0.0,-6.87625885120724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,9.927660721587016e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,7.332549284910783e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,9.927681094268336e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,0.0004709255008492,289.6146545410156,294.1499938964844,252.0500030517578,251.4981384277344,253.3194274902344,252.0508575439453,287.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4498291015625,-0.0,-6.879556480043902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,9.927660721587016e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,7.332549284910783e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,9.927681094268336e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,0.0004709255008492,289.6146545410156,294.1499938964844,252.0500030517578,251.4981384277344,253.3194274902344,252.0508575439453,287.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4498291015625,-0.0,-6.879556480043902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,9.925478661898524e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,7.330937660299242e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,9.925499034579845e-05,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0004708219785243,289.5999450683594,294.1499938964844,252.0500030517578,251.4981384277344,253.29693603515625,252.05067443847656,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.438526153564453,-0.0,-6.876530989075037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,9.925478661898524e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,7.330937660299242e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,9.925499034579845e-05,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0004708219785243,289.5999450683594,294.1499938964844,252.0500030517578,251.4981384277344,253.29693603515625,252.05067443847656,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.438526153564453,-0.0,-6.876530989075037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.922694152919576e-05,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,7.328880747081712e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,9.922713798005134e-05,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0004706899053417,289.5925598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.2858428955078,252.05059814453125,287.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.42885398864746,-0.0,-6.87267274201986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,9.91905908449553e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,7.326195191126317e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,9.919078729581088e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0004705174360424,289.585205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2748413085937,252.050521850586,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.41678237915039,-0.0,-6.867637125651528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,9.412095823790878e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.911374218063428e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,7.320519216591492e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,9.911393135553226e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0004701529105659,289.5704345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2531280517578,252.05039978027344,287.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.38815689086914,-0.0,-6.856998879811729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,9.412095823790878e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.911374218063428e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,7.320519216591492e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,9.911393135553226e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0004701529105659,289.5704345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2531280517578,252.05039978027344,287.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.38815689086914,-0.0,-6.856998879811729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,9.905580373015256e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.316240225918591e-05,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.905599290505052e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0004698780830949,289.5556335449219,294.1499938964844,252.0500030517578,251.4981384277344,253.23182678222656,252.05032348632807,287.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.360185623168945,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,9.905580373015256e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.316240225918591e-05,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.905599290505052e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0004698780830949,289.5556335449219,294.1499938964844,252.0500030517578,251.4981384277344,253.23182678222656,252.05032348632807,287.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.360185623168945,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,9.900486475089564e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,7.312477100640535e-05,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.900505392579362e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0004696364339906,289.5408020019531,294.1499938964844,252.0500030517578,251.4981384277344,253.21096801757807,252.0502471923828,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.334753036499023,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,9.900486475089564e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,7.312477100640535e-05,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.900505392579362e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0004696364339906,289.5408020019531,294.1499938964844,252.0500030517578,251.4981384277344,253.21096801757807,252.0502471923828,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.334753036499023,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
