time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.895617404254152e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,7.308880594791844e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.895635594148187e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004694054659921,289.5259704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.1904296875,252.0502014160156,287.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31031608581543,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.895617404254152e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,7.308880594791844e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.895635594148187e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004694054659921,289.5259704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.1904296875,252.0502014160156,287.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31031608581543,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,9.3949944130145e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.893365495372564e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,7.307218038477004e-05,290.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,9.89338441286236e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0004692986549343,289.5185241699219,294.1499938964844,252.0500030517578,251.4981384277344,253.1803131103516,252.0501708984375,287.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.298513412475582,-0.0,-6.832100041265221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,9.39298333832994e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,9.891248191706836e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,7.305653707589954e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,9.891267109196632e-05,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0004691982467193,289.5110778808594,294.1499938964844,252.0500030517578,251.4981384277344,253.1702880859375,252.05015563964844,287.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.286996841430664,-0.0,-6.829175447364835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,9.88752581179142e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,7.302904123207554e-05,290.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.887544001685455e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0004690216446761,289.4961853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.1505126953125,252.0501251220703,287.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.265037536621094,-0.0,-6.824035381214344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,9.88752581179142e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,7.302904123207554e-05,290.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.887544001685455e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0004690216446761,289.4961853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.1505126953125,252.0501251220703,287.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.265037536621094,-0.0,-6.824035381214344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,9.884582686936484e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,7.300730794668198e-05,290.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,9.884600876830518e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0004688820627052,289.48126220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.131088256836,252.0500946044922,287.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.244855880737305,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,9.884582686936484e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,7.300730794668198e-05,290.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,9.884600876830518e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0004688820627052,289.48126220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.131088256836,252.0500946044922,287.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.244855880737305,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.88206229521893e-05,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,7.298868877114728e-05,290.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,9.882080485112964e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0004687625041697,289.46630859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1120147705078,252.05007934570312,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.226104736328125,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.88206229521893e-05,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,7.298868877114728e-05,290.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,9.882080485112964e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0004687625041697,289.46630859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1120147705078,252.05007934570312,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.226104736328125,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,9.879488061415032e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,7.296967669390142e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.879505523713306e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.0004686403844971,289.4512939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.09329223632807,252.0500640869141,287.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.207767486572266,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,9.879488061415032e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,7.296967669390142e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.879505523713306e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.0004686403844971,289.4512939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.09329223632807,252.0500640869141,287.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.207767486572266,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.38056909944862e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.878176206257194e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,7.295998511835933e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,9.878193668555468e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0004685781605076,289.4438171386719,294.1499938964844,252.0500030517578,251.4981384277344,253.0840759277344,252.0500640869141,287.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.198596954345703,-0.0,-6.811132635675676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.379311086377128e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,9.876851254375651e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,7.295019167941064e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,9.876868716673926e-05,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0004685152962338,289.436279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.074951171875,252.050048828125,287.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.18940734863281,-0.0,-6.809304409216568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.874164243228734e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,7.293035014299676e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.874180977931246e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0004683878214564,289.4212646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.05691528320312,252.050033569336,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.170955657958984,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.874164243228734e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,7.293035014299676e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.874180977931246e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0004683878214564,289.4212646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.05691528320312,252.050033569336,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.170955657958984,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,9.3741669843439e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,9.871435031527652e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,7.291018846444786e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,9.871451766230166e-05,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0004682583676185,289.4061889648437,294.1499938964844,252.0500030517578,251.4981384277344,253.0391998291016,252.050033569336,287.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.152406692504883,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,9.3741669843439e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,9.871435031527652e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,7.291018846444786e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,9.871451766230166e-05,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0004682583676185,289.4061889648437,294.1499938964844,252.0500030517578,251.4981384277344,253.0391998291016,252.050033569336,287.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.152406692504883,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,9.868673078017308e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,7.288978667929769e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,9.868689812719822e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0004681273421738,289.3910827636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0218048095703,252.050033569336,287.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.133777618408203,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,9.868673078017308e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,7.288978667929769e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,9.868689812719822e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0004681273421738,289.3910827636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0218048095703,252.050033569336,287.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.133777618408203,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,9.865886386251076e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,7.286920299520716e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.86590312095359e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,0.0004679951816797,289.3759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0047302246093,252.05001831054688,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.115089416503903,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,9.865886386251076e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,7.286920299520716e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.86590312095359e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,0.0004679951816797,289.3759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0047302246093,252.05001831054688,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.115089416503903,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,9.36756914597936e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,9.86448721960187e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,7.285887113539502e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,9.864503954304382e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0004679287958424,289.3683776855469,294.1499938964844,252.0500030517578,251.4981384277344,252.996337890625,252.05001831054688,287.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642840861241893e-09,0.0009981023613363,-0.0138357188552618,0.0,0.0,0.0,-0.0076102139428257,60.0,-24.10573005676269,-0.0,-6.792262752242095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,9.8630873253569e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,7.284852472366765e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,9.863103332463652e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0004678623809013,289.3608093261719,294.1499938964844,252.0500030517578,251.4981384277344,252.98800659179688,252.05001831054688,287.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626270560554758e-09,0.0009979606838896,-0.0137923089787364,0.0,0.0,0.0,-0.0076019992120563,60.0,-24.09636688232422,-0.0,-6.790334339257242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.860287536866964e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,7.282784645212814e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,9.860303543973714e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.0004677295801229,289.3456420898437,294.1499938964844,252.0500030517578,251.4981384277344,252.97154235839844,252.05001831054688,287.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07764434814453,-0.0,-6.786479644915745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.860287536866964e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,7.282784645212814e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,9.860303543973714e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.0004677295801229,289.3456420898437,294.1499938964844,252.0500030517578,251.4981384277344,252.97154235839844,252.05001831054688,287.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07764434814453,-0.0,-6.786479644915745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.8574957519304e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.280722638824955e-05,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.857511759037152e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0004675971576943,289.3304443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.95538330078125,252.05001831054688,287.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05893898010254,-0.0,-6.782635608715283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.8574957519304e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.280722638824955e-05,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.857511759037152e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0004675971576943,289.3304443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.95538330078125,252.05001831054688,287.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05893898010254,-0.0,-6.782635608715283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,9.85472506727092e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,7.278676639543846e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,9.854741074377672e-05,291.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0004674657538998,289.3152160644531,294.1499938964844,252.0500030517578,251.4981384277344,252.9394989013672,252.0500030517578,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.040281295776367,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,9.85472506727092e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,7.278676639543846e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,9.854741074377672e-05,291.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0004674657538998,289.3152160644531,294.1499938964844,252.0500030517578,251.4981384277344,252.9394989013672,252.0500030517578,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.040281295776367,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,9.851987124420702e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,7.276653923327103e-05,290.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.852003131527454e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0004673358635045,289.29998779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.92388916015625,252.0500030517578,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.02170181274414,-0.0,-6.775055538810193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,9.851987124420702e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,7.276653923327103e-05,290.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.852003131527454e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0004673358635045,289.29998779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.92388916015625,252.0500030517578,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.02170181274414,-0.0,-6.775055538810193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,9.354414942208678e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.850635979091749e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,7.275655661942437e-05,290.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,9.850651258602738e-05,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.000467271747766,289.2923583984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9162139892578,252.0500030517578,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.01245307922364,-0.0,-6.773196759013447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.849296475294976e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,7.274666131706908e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.849311754805969e-05,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,0.0004672082141041,289.28472900390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9085998535156,252.0500030517578,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.003232955932617,-0.0,-6.771355032242354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,9.846658940659836e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,7.272718357853591e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,9.846673492575064e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.000467083096737,289.2694396972656,294.1499938964844,252.0500030517578,251.4981384277344,252.89352416992188,252.0500030517578,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.984888076782227,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,9.846658940659836e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,7.272718357853591e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,9.846673492575064e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.000467083096737,289.2694396972656,294.1499938964844,252.0500030517578,251.4981384277344,252.89352416992188,252.0500030517578,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.984888076782227,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.84409562079236e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,7.27082442608662e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,9.844110172707587e-05,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.0004669615009333,289.2541198730469,294.1499938964844,252.0500030517578,251.4981384277344,252.8787536621093,252.0500030517578,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.966720581054688,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.84409562079236e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,7.27082442608662e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,9.844110172707587e-05,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.0004669615009333,289.2541198730469,294.1499938964844,252.0500030517578,251.4981384277344,252.8787536621093,252.0500030517578,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.966720581054688,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,9.841610881267115e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,7.268989429576322e-05,290.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,9.841625433182344e-05,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0004668436595238,289.23876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8642120361328,252.0500030517578,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.9487419128418,-0.0,-6.760788551218867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
