time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,9.841610881267115e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,7.268989429576322e-05,290.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,9.841625433182344e-05,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0004668436595238,289.23876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8642120361328,252.0500030517578,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.9487419128418,-0.0,-6.760788551218867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,9.839224367169665e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.267226465046406e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.839238919084892e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0004667304456233,289.2234191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8499450683593,252.0500030517578,287.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.93099594116211,-0.0,-6.757509396493333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,9.839224367169665e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.267226465046406e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.839238919084892e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0004667304456233,289.2234191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8499450683593,252.0500030517578,287.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.93099594116211,-0.0,-6.757509396493333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.342480916529894e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,9.838070400292054e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,7.266374450409785e-05,290.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,9.838084952207282e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.0004666757013183,289.2157287597656,294.1499938964844,252.0500030517578,251.4981384277344,252.8429107666016,252.0500030517578,287.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.92222213745117,-0.0,-6.755923465107116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,9.341405529994518e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,9.836937533691524e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,7.265537715284154e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.836952085606754e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,0.0004666219756472,289.2080383300781,294.1499938964844,252.0500030517578,251.4981384277344,252.8359222412109,252.0500030517578,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.91349029541016,-0.0,-6.754368087058539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,9.834781667450444e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,7.263945008162409e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.834796219365673e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,0.000466519704787,289.1926574707031,294.1499938964844,252.0500030517578,251.4981384277344,252.8220977783203,252.0500030517578,287.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.896270751953125,-0.0,-6.751407255478625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,9.834781667450444e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,7.263945008162409e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.834796219365673e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,0.000466519704787,289.1926574707031,294.1499938964844,252.0500030517578,251.4981384277344,252.8220977783203,252.0500030517578,287.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.896270751953125,-0.0,-6.751407255478625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,9.832744399318472e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,7.262440340127796e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,9.832758223637938e-05,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0004664230509661,289.1772155761719,294.1499938964844,252.0500030517578,251.4981384277344,252.8085479736328,252.0500030517578,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.87937355041504,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,9.832744399318472e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,7.262440340127796e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,9.832758223637938e-05,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0004664230509661,289.1772155761719,294.1499938964844,252.0500030517578,251.4981384277344,252.8085479736328,252.0500030517578,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.87937355041504,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.830859926296398e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,7.261047721840441e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.830873750615864e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0004663336439989,289.1617736816406,294.1499938964844,252.0500030517578,251.4981384277344,252.7952575683593,252.0500030517578,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86284065246582,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.830859926296398e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,7.261047721840441e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.830873750615864e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0004663336439989,289.1617736816406,294.1499938964844,252.0500030517578,251.4981384277344,252.7952575683593,252.0500030517578,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86284065246582,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,9.829118789639324e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,7.259762060130015e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,9.829132613958792e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,0.0004662510764319,289.1463317871094,294.1499938964844,252.0500030517578,251.4981384277344,252.7821655273437,252.0500030517578,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.846641540527344,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,9.829118789639324e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,7.259762060130015e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,9.829132613958792e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,0.0004662510764319,289.1463317871094,294.1499938964844,252.0500030517578,251.4981384277344,252.7821655273437,252.0500030517578,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.846641540527344,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,9.333212801720948e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,9.82831115834415e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,7.259165431605652e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.828324982663617e-05,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.000466212775791,289.1385803222656,294.1499938964844,252.0500030517578,251.4981384277344,252.7757263183593,252.0500030517578,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.838701248168945,-0.0,-6.742523339653418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.82754718279466e-05,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.258601544890553e-05,290.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,9.827560279518366e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0004661765124183,289.1308288574219,294.1499938964844,252.0500030517578,251.4981384277344,252.7693328857422,252.0500030517578,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83086204528809,-0.0,-6.741474578575436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.82616184046492e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.257577817654237e-05,290.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.826174937188624e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0004661108250729,289.1153259277344,294.1499938964844,252.0500030517578,251.4981384277344,252.75672912597656,252.0500030517578,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.81552124023437,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.82616184046492e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.257577817654237e-05,290.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.826174937188624e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0004661108250729,289.1153259277344,294.1499938964844,252.0500030517578,251.4981384277344,252.75672912597656,252.0500030517578,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.81552124023437,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,9.824944572756068e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,7.256678509293124e-05,290.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.824957669479772e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0004660530830733,289.09979248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7443389892578,252.0500030517578,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.80058860778809,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,9.824944572756068e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,7.256678509293124e-05,290.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.824957669479772e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0004660530830733,289.09979248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7443389892578,252.0500030517578,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.80058860778809,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,9.329066233476624e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,9.823944856179878e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,7.255939999595284e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,9.823957952903584e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0004660056438297,289.084228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.732177734375,252.0500030517578,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787509605288,0.0,0.0,0.0,-0.007372357416898,60.0,-23.786170959472656,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,9.329066233476624e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,9.823944856179878e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,7.255939999595284e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,9.823957952903584e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0004660056438297,289.084228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.732177734375,252.0500030517578,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787509605288,0.0,0.0,0.0,-0.007372357416898,60.0,-23.786170959472656,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,9.328295709565282e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,9.823133586905897e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,7.255341188283637e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,9.82314595603384e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,0.0004659671685658,289.06866455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.72021484375,252.0500030517578,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.772214889526367,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,9.328295709565282e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,9.823133586905897e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,7.255341188283637e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,9.82314595603384e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,0.0004659671685658,289.06866455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.72021484375,252.0500030517578,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.772214889526367,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.327987936558202e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,9.822809806792066e-05,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,7.25510180927813e-05,290.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,9.822822903515772e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,0.0004659518017433,289.0608825683594,294.1499938964844,252.0500030517578,251.4981384277344,252.71432495117188,252.0500030517578,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435497611761,0.0,0.0,0.0,-0.007365696132183,60.0,-23.76543617248535,-0.0,-6.73497311254323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.327736916020513e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,9.82254568953067e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,7.25490681361407e-05,290.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,9.822558058658616e-05,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0004659392870962,289.0530700683594,294.1499938964844,252.0500030517578,251.4981384277344,252.70846557617188,252.0500030517578,287.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.75878524780273,-0.0,-6.734610735747992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.327404404757544e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,9.822194988373668e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,7.254647789523005e-05,290.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,9.822207357501612e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,0.0004659226397052,289.0374450683594,294.1499938964844,252.0500030517578,251.4981384277344,252.6969146728516,252.0500030517578,287.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325676388282e-09,0.000993822235614,-0.0125244725495576,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.745922088623047,-0.0,-6.734129698315884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.327404404757544e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,9.822194988373668e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,7.254647789523005e-05,290.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,9.822207357501612e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,0.0004659226397052,289.0374450683594,294.1499938964844,252.0500030517578,251.4981384277344,252.6969146728516,252.0500030517578,287.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325676388282e-09,0.000993822235614,-0.0125244725495576,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.745922088623047,-0.0,-6.734129698315884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37664794921875,0.0,0.0,9.327290172223002e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.822074935073032e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,7.254559022840112e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.822087304200976e-05,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.0004659169644583,289.0218200683594,294.1499938964844,252.0500030517578,251.4981384277344,252.685546875,252.0500030517578,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.1408992618462435e-09,0.0009938101284205,-0.0125207360833883,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.73357009887696,-0.0,-6.73396414185845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37664794921875,0.0,0.0,9.327290172223002e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.822074935073032e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,7.254559022840112e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.822087304200976e-05,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.0004659169644583,289.0218200683594,294.1499938964844,252.0500030517578,251.4981384277344,252.685546875,252.0500030517578,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.1408992618462435e-09,0.0009938101284205,-0.0125207360833883,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.73357009887696,-0.0,-6.73396414185845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.327373118139803e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,9.822162974160165e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,7.254623778862879e-05,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,9.822175343288107e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.000465921126306,289.00616455078125,294.1499938964844,252.0500030517578,251.4979705810547,252.67437744140625,252.0500030517578,286.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141933545615984e-09,0.000993818975985,-0.0125234453007578,0.0,0.0,0.0,-0.007361892145127,60.0,-23.72180938720703,-0.0,-6.734084223580794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.327373118139803e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,9.822162974160165e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,7.254623778862879e-05,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,9.822175343288107e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.000465921126306,289.00616455078125,294.1499938964844,252.0500030517578,251.4979705810547,252.67437744140625,252.0500030517578,286.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141933545615984e-09,0.000993818975985,-0.0125234453007578,0.0,0.0,0.0,-0.007361892145127,60.0,-23.72180938720703,-0.0,-6.734084223580794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,9.327625593869016e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,9.822429274208844e-05,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,7.254820229718462e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,9.822440915741026e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,0.0004659337282646,288.990478515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6634063720703,252.0500030517578,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074588597254e-09,0.000993845751509,-0.0125316744670271,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.71054649353028,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,9.327625593869016e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,9.822429274208844e-05,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,7.254820229718462e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,9.822440915741026e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,0.0004659337282646,288.990478515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6634063720703,252.0500030517578,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074588597254e-09,0.000993845751509,-0.0125316744670271,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.71054649353028,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,9.327824955107644e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,9.822638821788132e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,7.254975207615644e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,9.822650463320316e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0004659436817746,288.9826354980469,294.1499938964844,252.0500030517578,251.49708557128903,252.6580047607422,252.0500030517578,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552606388217e-09,0.0009938669390976,-0.0125381667166948,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.70509910583496,-0.0,-6.73473508072675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,9.328055602964014e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.822881838772446e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,7.255154196172953e-05,290.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,9.822893480304629e-05,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,0.0004659552068915,288.9747619628906,294.1499938964844,252.0500030517578,251.49664306640625,252.65264892578125,252.0500030517578,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.699737548828125,-0.0,-6.735067614727086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.32839757297188e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,9.823241998674348e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,7.255420496221632e-05,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28936767578125,0.0,0.0,9.823253640206532e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0004659723199438,288.96533203125,294.1499938964844,252.0500030517578,251.4960174560547,252.6462860107422,252.0500030517578,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568518415093,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.69346046447754,-0.0,-6.735562152471175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,9.32865877985023e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,9.823517029872164e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,7.255623495439067e-05,290.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833557128906,0.0,0.0,9.823528671404348e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.000465985329356,288.95904541015625,294.1499938964844,252.0500030517578,251.4955444335937,252.64208984375,252.0500030517578,286.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653585419058,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.689361572265625,-0.0,-6.735938029578392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,9.32941329665482e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.824311564443632e-05,290.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,7.256210665218532e-05,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,9.824323205975816e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0004660230479203,288.9432983398437,294.1499938964844,252.0500030517578,251.4941864013672,252.6316833496093,252.0500030517578,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899920240044,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.67934799194336,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,9.32941329665482e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.824311564443632e-05,290.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,7.256210665218532e-05,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,9.824323205975816e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0004660230479203,288.9432983398437,294.1499938964844,252.0500030517578,251.4941864013672,252.6316833496093,252.0500030517578,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899920240044,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.67934799194336,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
