time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.330323518952356e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.82526980806142e-05,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,7.256917888298631e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.825281449593604e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0004660685081034,288.9275207519531,294.1499938964844,252.0500030517578,251.4925994873047,252.6214599609375,252.0500030517578,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.669788360595703,-0.0,-6.738341085110734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.330323518952356e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.82526980806142e-05,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,7.256917888298631e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.825281449593604e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0004660685081034,288.9275207519531,294.1499938964844,252.0500030517578,251.4925994873047,252.6214599609375,252.0500030517578,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.669788360595703,-0.0,-6.738341085110734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,9.826409223023802e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,7.257759716594592e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.826420864555983e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.0004661225539166,288.9117431640625,294.1499938964844,252.0500030517578,251.4908142089844,252.6114501953125,252.0500030517578,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.660663604736328,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,9.826409223023802e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,7.257759716594592e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.826420864555983e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.0004661225539166,288.9117431640625,294.1499938964844,252.0500030517578,251.4908142089844,252.6114501953125,252.0500030517578,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.660663604736328,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,9.33198753045872e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,9.827022586250678e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,7.258212281158194e-05,290.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,9.82703422778286e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,0.0004661516577471,288.9038391113281,294.1499938964844,252.0500030517578,251.48985290527344,252.6064910888672,252.0500030517578,286.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.656219482421875,-0.0,-6.740744851185809e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,9.332619811175392e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,9.827688336372375e-05,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,7.258704135892913e-05,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,9.827699250308795e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.0004661832062993,288.8959350585937,294.1499938964844,252.0500030517578,251.4888458251953,252.60159301757807,252.0500030517578,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.65188407897949,-0.0,-6.741657898601261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.333995694760232e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.82913770712912e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,7.259774429257959e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.829148621065542e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0004662519786506,288.8800964355469,294.1499938964844,252.0500030517578,251.4867248535156,252.5919189453125,252.0500030517578,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.64350891113281,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.333995694760232e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.82913770712912e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,7.259774429257959e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.829148621065542e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0004662519786506,288.8800964355469,294.1499938964844,252.0500030517578,251.4867248535156,252.5919189453125,252.0500030517578,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.64350891113281,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,9.3355069111567e-05,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.830728959059344e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.26094949641265e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,9.830739872995764e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,0.000466327444883,288.8642272949219,294.1499938964844,252.0500030517578,251.4844665527344,252.58241271972656,252.0500030517578,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.63547706604004,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,9.3355069111567e-05,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.830728959059344e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.26094949641265e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,9.830739872995764e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,0.000466327444883,288.8642272949219,294.1499938964844,252.0500030517578,251.4844665527344,252.58241271972656,252.0500030517578,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.63547706604004,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.337163646705449e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,9.832473733695224e-05,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,7.262238068506122e-05,290.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.832483920035884e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0004664102161768,288.8483581542969,294.1499938964844,252.0500030517578,251.48211669921875,252.57305908203125,252.0500030517578,286.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.007422337308526,60.0,-23.62782859802246,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.337163646705449e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,9.832473733695224e-05,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,7.262238068506122e-05,290.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.832483920035884e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0004664102161768,288.8483581542969,294.1499938964844,252.0500030517578,251.48211669921875,252.57305908203125,252.0500030517578,286.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.007422337308526,60.0,-23.62782859802246,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,9.338943345937878e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13189697265625,0.0,0.0,9.834348020376638e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,7.263622683240101e-05,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,9.834358206717296e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0004664991283789,288.8324584960937,294.1499938964844,252.0500030517578,251.4796905517578,252.5638732910156,252.0500030517578,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.620513916015625,-0.0,-6.750795478183137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,9.338943345937878e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13189697265625,0.0,0.0,9.834348020376638e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,7.263622683240101e-05,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,9.834358206717296e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0004664991283789,288.8324584960937,294.1499938964844,252.0500030517578,251.4796905517578,252.5638732910156,252.0500030517578,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.620513916015625,-0.0,-6.750795478183137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.339887037640436e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244812011719,0.0,0.0,9.835341188590974e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,7.26435609976761e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.835352102527396e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,0.0004665462474804,288.8244934082031,294.1499938964844,252.0500030517578,251.4784545898437,252.55935668945312,252.0500030517578,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.61699676513672,-0.0,-6.75215900969306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752319335937,0.0,0.0,9.340860560769217e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170349121094,0.0,0.0,9.836367098614572e-05,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,7.265113526955247e-05,290.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,9.836377284955232e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0004665948799811,288.8165283203125,294.1499938964844,252.0500030517578,251.47720336914065,252.55487060546875,252.0500030517578,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.613555908203125,-0.0,-6.7535665948526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,9.342902922071517e-05,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10211181640625,0.0,0.0,9.838517871685326e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,7.266701868502423e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,9.838528058025986e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0004666969180107,288.80059814453125,294.1499938964844,252.0500030517578,251.4747009277344,252.54600524902344,252.0500030517578,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.606903076171875,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,9.342902922071517e-05,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10211181640625,0.0,0.0,9.838517871685326e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,7.266701868502423e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,9.838528058025986e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0004666969180107,288.80059814453125,294.1499938964844,252.0500030517578,251.4747009277344,252.54600524902344,252.0500030517578,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.606903076171875,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,9.345055877929552e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871887207031,0.0,0.0,9.840785060077906e-05,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,7.268376793945208e-05,290.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,9.840795246418566e-05,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0004668044566642,288.7846374511719,294.1499938964844,252.0500030517578,251.47218322753903,252.5372772216797,252.0500030517578,286.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60053062438965,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,9.345055877929552e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871887207031,0.0,0.0,9.840785060077906e-05,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,7.268376793945208e-05,290.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,9.840795246418566e-05,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0004668044566642,288.7846374511719,294.1499938964844,252.0500030517578,251.47218322753903,252.5372772216797,252.0500030517578,286.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60053062438965,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282958984375,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,9.843173756962642e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,7.270141213666648e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,9.843183943303302e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,0.00046691778698,288.7686462402344,294.1499938964844,252.0500030517578,251.46969604492188,252.5287322998047,252.0500030517578,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.59448432922364,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282958984375,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,9.843173756962642e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,7.270141213666648e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,9.843183943303302e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,0.00046691778698,288.7686462402344,294.1499938964844,252.0500030517578,251.46969604492188,252.5287322998047,252.0500030517578,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.59448432922364,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,9.34969721129164e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.845673048403114e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,7.271986396517605e-05,290.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.845682507148013e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.0004670363268814,288.75262451171875,294.1499938964844,252.0500030517578,251.4672698974609,252.52032470703125,252.0500030517578,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.58870887756348,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,9.34969721129164e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.845673048403114e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,7.271986396517605e-05,290.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.845682507148013e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.0004670363268814,288.75262451171875,294.1499938964844,252.0500030517578,251.4672698974609,252.52032470703125,252.0500030517578,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.58870887756348,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.350919572170824e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.846960165305064e-05,290.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,7.272937364177778e-05,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.846970351645724e-05,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,0.0004670974158216,288.74462890625,294.1499938964844,252.0500030517578,251.4660797119141,252.51617431640625,252.0500030517578,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.585920333862305,-0.0,-6.768118510080967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,9.848274203250185e-05,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,7.27390797692351e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,9.848283661995084e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0004671596980188,288.7366027832031,294.1499938964844,252.0500030517578,251.4649200439453,252.51206970214844,252.0500030517578,286.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.58319091796875,-0.0,-6.769923999172536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.850974311120808e-05,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,7.275901589309797e-05,290.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.850983769865708e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,0.0004672877839766,288.7205505371094,294.1499938964844,252.0500030517578,251.4626617431641,252.5039520263672,252.0500030517578,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.57790756225586,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.850974311120808e-05,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,7.275901589309797e-05,290.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.850983769865708e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,0.0004672877839766,288.7205505371094,294.1499938964844,252.0500030517578,251.4626617431641,252.5039520263672,252.0500030517578,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.57790756225586,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,9.85376027529128e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,7.277959230123088e-05,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.853769734036176e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0004674199444707,288.7044677734375,294.1499938964844,252.0500030517578,251.4605407714844,252.49598693847656,252.0500030517578,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57283973693848,-0.0,-6.777467831398098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,9.85376027529128e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,7.277959230123088e-05,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.853769734036176e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0004674199444707,288.7044677734375,294.1499938964844,252.0500030517578,251.4605407714844,252.49598693847656,252.0500030517578,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57283973693848,-0.0,-6.777467831398098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,9.360101103084162e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,9.856629185378551e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,7.2800787165761e-05,290.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.85663864412345e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,0.0004675560630857,288.6883850097656,294.1499938964844,252.0500030517578,251.4585723876953,252.48814392089844,252.0500030517578,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.567983627319336,-0.0,-6.781414896295247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,9.360101103084162e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,9.856629185378551e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,7.2800787165761e-05,290.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.85663864412345e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,0.0004675560630857,288.6883850097656,294.1499938964844,252.0500030517578,251.4585723876953,252.48814392089844,252.0500030517578,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.567983627319336,-0.0,-6.781414896295247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,9.85956721706316e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,7.282248407136649e-05,290.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,9.859576675808056e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,0.000467695412226,288.6722717285156,294.1499938964844,252.0500030517578,251.456771850586,252.4804534912109,252.0500030517578,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.56330108642578,-0.0,-6.785457884461722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,9.85956721706316e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,7.282248407136649e-05,290.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,9.859576675808056e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,0.000467695412226,288.6722717285156,294.1499938964844,252.0500030517578,251.456771850586,252.4804534912109,252.0500030517578,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.56330108642578,-0.0,-6.785457884461722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02593994140625,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,9.861061698757112e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,7.28335216990672e-05,290.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,9.86107115750201e-05,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,0.000467766309157,288.6642150878906,294.1499938964844,252.0500030517578,251.4559631347656,252.4766540527344,252.0500030517578,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.56102561950684,-0.0,-6.787514905681746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180358886719,0.0,0.0,9.3657428806182e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96661376953125,0.0,0.0,9.862570732366294e-05,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,7.284466846613213e-05,290.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,9.862580191111192e-05,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0004678379045799,288.6561279296875,294.1499938964844,252.0500030517578,251.4552001953125,252.472885131836,252.0500030517578,286.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.55878639221192,-0.0,-6.789591822098373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.865628817351536e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,7.286726031452417e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,9.865638276096432e-05,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0004679829580709,288.6399841308594,294.1499938964844,252.0500030517578,251.453842163086,252.4654541015625,252.0500030517578,286.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.554412841796875,-0.0,-6.793802498350487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.865628817351536e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,7.286726031452417e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,9.865638276096432e-05,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0004679829580709,288.6399841308594,294.1499938964844,252.0500030517578,251.453842163086,252.4654541015625,252.0500030517578,286.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.554412841796875,-0.0,-6.793802498350487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.86873055808246e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,7.289016502909362e-05,290.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,9.86874001682736e-05,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,0.0004681301070377,288.6238098144531,294.1499938964844,252.0500030517578,251.45274353027344,252.4581451416016,252.0500030517578,286.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.550153732299805,-0.0,-6.798074991820613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
