time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.86873055808246e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,7.289016502909362e-05,290.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,9.86874001682736e-05,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,0.0004681301070377,288.6238098144531,294.1499938964844,252.0500030517578,251.45274353027344,252.4581451416016,252.0500030517578,286.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.550153732299805,-0.0,-6.798074991820613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,9.871870133792982e-05,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,7.291334623005241e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,9.87187886494212e-05,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,0.0004682790022343,288.60760498046875,294.1499938964844,252.0500030517578,251.4519195556641,252.4509735107422,252.0500030517578,286.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.54599571228028,-0.0,-6.80239935491045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,9.871870133792982e-05,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,7.291334623005241e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,9.87187886494212e-05,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,0.0004682790022343,288.60760498046875,294.1499938964844,252.0500030517578,251.4519195556641,252.4509735107422,252.0500030517578,286.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.54599571228028,-0.0,-6.80239935491045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,9.875033720163628e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,7.293672388186678e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,9.875043178908528e-05,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,0.000468429090688,288.5914001464844,294.1499938964844,252.0500030517578,251.451416015625,252.4439239501953,252.0500030517578,286.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54190826416016,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,9.875033720163628e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,7.293672388186678e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,9.875043178908528e-05,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,0.000468429090688,288.5914001464844,294.1499938964844,252.0500030517578,251.451416015625,252.4439239501953,252.0500030517578,286.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54190826416016,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,9.379088442074136e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89801025390625,0.0,0.0,9.876624244498088e-05,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,7.294846000149846e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229736328125,0.0,0.0,9.876632975647226e-05,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0004685045278165,288.5832824707031,294.1499938964844,252.0500030517578,251.45127868652344,252.44044494628903,252.0500030517578,286.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.53988647460937,-0.0,-6.808952690562364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8903503417969,0.0,0.0,9.878216224024072e-05,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,7.29602252249606e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,9.878225682768972e-05,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851379394531,0.0,0.0,0.0004685800522565,288.5751647949219,294.1499938964844,252.0500030517578,251.45123291015625,252.4369964599609,252.0500030517578,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.53787422180176,-0.0,-6.811148267615863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,9.383628639625384e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.881405276246368e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9238586425781,0.0,0.0,7.298377749975771e-05,290.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,9.881414007395506e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0004687313339672,288.55889892578125,294.1499938964844,252.0500030517578,251.451416015625,252.43017578125,252.0500030517578,286.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53386878967285,-0.0,-6.815545816607482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,9.383628639625384e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.881405276246368e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9238586425781,0.0,0.0,7.298377749975771e-05,290.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,9.881414007395506e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0004687313339672,288.55889892578125,294.1499938964844,252.0500030517578,251.451416015625,252.43017578125,252.0500030517578,286.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53386878967285,-0.0,-6.815545816607482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.386694728164002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,9.884634346235543e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,7.3007628088817e-05,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,9.88464307738468e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0004688845074269,288.5426330566406,294.1499938964844,252.0500030517578,251.4519958496093,252.4234771728516,252.0499267578125,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.53009986877441,-0.0,-6.820000919560698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.386694728164002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,9.884634346235543e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,7.3007628088817e-05,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,9.88464307738468e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0004688845074269,288.5426330566406,294.1499938964844,252.0500030517578,251.4519958496093,252.4234771728516,252.0499267578125,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.53009986877441,-0.0,-6.820000919560698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,9.887985652312636e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,7.303238089662045e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681945800781,0.0,0.0,9.887994383461772e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0004690434725489,288.5263366699219,294.1499938964844,252.0480499267578,251.4509429931641,252.4168701171875,252.0496368408203,286.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52696228027344,-0.0,-6.82462584222776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,9.887985652312636e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,7.303238089662045e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681945800781,0.0,0.0,9.887994383461772e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0004690434725489,288.5263366699219,294.1499938964844,252.0480499267578,251.4509429931641,252.4168701171875,252.0496368408203,286.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52696228027344,-0.0,-6.82462584222776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,9.891736408462748e-05,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,7.306008046725765e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,9.891744412016124e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0004692213842645,288.510009765625,294.1499938964844,252.0423583984375,251.4464111328125,252.4102783203125,252.04837036132807,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794486790895,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.526580810546875,-0.0,-6.82980285660051e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,9.891736408462748e-05,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,7.306008046725765e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,9.891744412016124e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0004692213842645,288.510009765625,294.1499938964844,252.0423583984375,251.4464111328125,252.4102783203125,252.04837036132807,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794486790895,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.526580810546875,-0.0,-6.82980285660051e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,9.893711103359236e-05,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.867919921875,0.0,0.0,7.307466148631647e-05,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,9.893719106912612e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,0.0004693150403909,288.5018615722656,294.1499938964844,252.03819274902344,251.4429168701172,252.406982421875,252.0471954345703,286.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276985391394e-09,0.0010010560508817,-0.0147406496107578,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.527502059936523,-0.0,-6.832529919620356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134460449219,0.0,0.0,9.895746916299686e-05,290.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,7.308970089070499e-05,290.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,9.89575491985306e-05,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,0.0004694116069003,288.4936828613281,294.1499938964844,252.033203125,251.4386444091797,252.40367126464844,252.04559326171875,286.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.529151916503903,-0.0,-6.83534153722576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,9.899952419800684e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,7.312076195375994e-05,290.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,9.89996115094982e-05,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.000469611142762,288.47735595703125,294.1499938964844,252.0208435058593,251.4279022216797,252.3969573974609,252.04112243652344,286.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53436279296875,-0.0,-6.84115306626154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,9.899952419800684e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,7.312076195375994e-05,290.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,9.89996115094982e-05,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.000469611142762,288.47735595703125,294.1499938964844,252.0208435058593,251.4279022216797,252.3969573974609,252.04112243652344,286.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53436279296875,-0.0,-6.84115306626154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.904261241899805e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,7.315258699236438e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80523681640625,0.0,0.0,9.90426924545318e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0004698155098594,288.4609680175781,294.1499938964844,252.00555419921875,251.41444396972656,252.39010620117188,252.03439331054688,286.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54218482971192,-0.0,-6.847108124929946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.904261241899805e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,7.315258699236438e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80523681640625,0.0,0.0,9.90426924545318e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0004698155098594,288.4609680175781,294.1499938964844,252.00555419921875,251.41444396972656,252.39010620117188,252.03439331054688,286.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54218482971192,-0.0,-6.847108124929946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,9.908807987812908e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117370605469,0.0,0.0,7.318616553675383e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.908815991366282e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0004700311983469,288.444580078125,294.1499938964844,251.9875946044922,251.39849853515625,252.3830718994141,252.0253143310547,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085190638899,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.552385330200195,-0.0,-6.853395717598687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,9.908807987812908e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117370605469,0.0,0.0,7.318616553675383e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.908815991366282e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0004700311983469,288.444580078125,294.1499938964844,251.9875946044922,251.39849853515625,252.3830718994141,252.0253143310547,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085190638899,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.552385330200195,-0.0,-6.853395717598687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,9.914266411215068e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,7.322648161789402e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.914274414768444e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8361511230469,0.0,0.0,0.0004702901351265,288.4281921386719,294.1499938964844,251.9672393798828,251.3803100585937,252.3758087158203,252.01388549804688,286.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.565643310546875,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,9.914266411215068e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,7.322648161789402e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.914274414768444e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8361511230469,0.0,0.0,0.0004702901351265,288.4281921386719,294.1499938964844,251.9672393798828,251.3803100585937,252.3758087158203,252.01388549804688,286.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.565643310546875,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,9.417875844519584e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.917470015352592e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,7.325015030801296e-05,290.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657165527344,0.0,0.0,9.917478018905967e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,0.0004704420862253,288.41998291015625,294.1499938964844,251.9562530517578,251.37046813964844,252.3720703125,252.0073089599609,286.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.573808670043945,-0.0,-6.865383284093697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785339355469,0.0,0.0,9.420888090971856e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,9.920642332872376e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,7.327357889153063e-05,290.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577819824219,0.0,0.0,9.920650336425751e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81951904296875,0.0,0.0,0.0004705925821326,288.4117431640625,294.1499938964844,251.9447631835937,251.3601531982422,252.36827087402344,252.00010681152344,286.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.58268928527832,-0.0,-6.86977514874343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,9.925540507538244e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,7.330975495278835e-05,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.92554851109162e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.0,0.0004708249180112,288.3952941894531,294.1499938964844,251.9203948974609,251.33827209472656,252.3604736328125,251.9840240478516,286.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838434080866e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.60013008117676,-0.0,-6.876560121327202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,9.925540507538244e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,7.330975495278835e-05,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.92554851109162e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.0,0.0004708249180112,288.3952941894531,294.1499938964844,251.9203948974609,251.33827209472656,252.3604736328125,251.9840240478516,286.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838434080866e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.60013008117676,-0.0,-6.876560121327202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,9.92765708360821e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,7.332538370974362e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,9.927664359565824e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,0.0004709252971224,288.3788452148437,294.1499938964844,251.8944396972656,251.3148956298828,252.35232543945312,251.96563720703125,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.613819122314453,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,9.92765708360821e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,7.332538370974362e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,9.927664359565824e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,0.0004709252971224,288.3788452148437,294.1499938964844,251.8944396972656,251.3148956298828,252.35232543945312,251.96563720703125,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.613819122314453,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,9.42686601774767e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68902587890625,0.0,0.0,9.926937491400167e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,7.332007226068527e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,9.926944767357782e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76959228515625,0.0,0.0,0.0004708911874331,288.36236572265625,294.1499938964844,251.86715698242188,251.2902984619141,252.3438415527344,251.94537353515625,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.622203826904297,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,9.42686601774767e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68902587890625,0.0,0.0,9.926937491400167e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,7.332007226068527e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,9.926944767357782e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76959228515625,0.0,0.0,0.0004708911874331,288.36236572265625,294.1499938964844,251.86715698242188,251.2902984619141,252.3438415527344,251.94537353515625,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.622203826904297,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733703613281,0.0,0.0,9.922956814989448e-05,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.0,7.329067011596635e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,9.922964090947062e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529296875,0.0,0.0,0.0004707023326773,288.3458557128906,294.1499938964844,251.8388061523437,251.26470947265625,252.3350067138672,251.9235076904297,286.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.624256134033203,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733703613281,0.0,0.0,9.922956814989448e-05,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.0,7.329067011596635e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,9.922964090947062e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529296875,0.0,0.0,0.0004707023326773,288.3458557128906,294.1499938964844,251.8388061523437,251.26470947265625,252.3350067138672,251.9235076904297,286.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.624256134033203,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70587158203125,0.0,0.0,9.420132118975744e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,9.919847070705146e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,7.326769264182076e-05,289.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6862487792969,0.0,0.0,9.91985434666276e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445983886719,0.0,0.0,0.0004705548344645,288.3376159667969,294.1499938964844,251.8243103027344,251.2516326904297,252.33045959472656,251.9120941162109,286.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.622861862182617,-0.0,-6.868670965332059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65771484375,0.0,0.0,9.916307317325844e-05,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,7.324155740207061e-05,289.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,9.91631459328346e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,0.0004703869344666,288.3293762207031,294.1499938964844,251.8096466064453,251.2384033203125,252.3258514404297,251.90040588378903,286.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.62018394470215,-0.0,-6.86377035208352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,9.909545042319225e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,7.319160795304924e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.909552318276836e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,0.0004700661520473,288.3128967285156,294.1499938964844,251.7799530029297,251.21160888671875,252.3163146972656,251.87619018554688,286.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.613445281982425,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,9.909545042319225e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,7.319160795304924e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.909552318276836e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,0.0004700661520473,288.3128967285156,294.1499938964844,251.7799530029297,251.21160888671875,252.3163146972656,251.87619018554688,286.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.613445281982425,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
