time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.9039614724461e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.315036782529205e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,9.903968748403712e-05,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,0.0004698013071902,288.2964172363281,294.1499938964844,251.75,251.18458557128903,252.30645751953125,251.85104370117188,286.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60787582397461,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.9039614724461e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.315036782529205e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,9.903968748403712e-05,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,0.0004698013071902,288.2964172363281,294.1499938964844,251.75,251.18458557128903,252.30645751953125,251.85104370117188,286.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60787582397461,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,9.898272401187568e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,7.310834917007014e-05,289.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305236816406,0.0,0.0,9.898279677145184e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,0.0004695314273703,288.2799377441406,294.1499938964844,251.7200469970703,251.1575927734375,252.2962341308593,251.82516479492188,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.603120803833008,-0.0,-6.838826038801926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,9.898272401187568e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,7.310834917007014e-05,289.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305236816406,0.0,0.0,9.898279677145184e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,0.0004695314273703,288.2799377441406,294.1499938964844,251.7200469970703,251.1575927734375,252.2962341308593,251.82516479492188,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.603120803833008,-0.0,-6.838826038801926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.892287198454142e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340026855469,0.0,0.0,7.306414045160636e-05,289.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,9.892293746815994e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,0.0004692475195042,288.2634582519531,294.1499938964844,251.6903533935547,251.130859375,252.2856903076172,251.7987518310547,286.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.59794235229492,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.892287198454142e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340026855469,0.0,0.0,7.306414045160636e-05,289.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,9.892293746815994e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,0.0004692475195042,288.2634582519531,294.1499938964844,251.6903533935547,251.130859375,252.2856903076172,251.7987518310547,286.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.59794235229492,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250305175781,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,9.889201464829966e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,7.304134487640113e-05,289.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.88920801319182e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,0.000469101127237,288.25518798828125,294.1499938964844,251.6756896972656,251.11769104003903,252.28028869628903,251.78543090820312,286.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.595046997070312,-0.0,-6.826295617656798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.616943359375,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793151855469,0.0,0.0,9.88605825114064e-05,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6178283691406,0.0,0.0,7.301812729565427e-05,289.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,9.886064799502492e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,0.0004689520283136,288.2469482421875,294.1499938964844,251.66119384765625,251.1046600341797,252.2748107910156,251.7720489501953,286.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.591920852661133,-0.0,-6.82195633316951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.879648860078304e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016540527344,0.0,0.0,7.297078991541639e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58270263671875,0.0,0.0,9.879655408440158e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,0.0004686479805968,288.23046875,294.1499938964844,251.63284301757807,251.0792388916016,252.2636108398437,251.7453155517578,286.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.58492660522461,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.879648860078304e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016540527344,0.0,0.0,7.297078991541639e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58270263671875,0.0,0.0,9.879655408440158e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,0.0004686479805968,288.23046875,294.1499938964844,251.63284301757807,251.0792388916016,252.2636108398437,251.7453155517578,286.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.58492660522461,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54791259765625,0.0,0.0,9.873145609162748e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58544921875,0.0,0.0,7.292276131920516e-05,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.8731521575246e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,0.0004683395090978,288.2139892578125,294.1499938964844,251.6055603027344,251.0548553466797,252.25213623046875,251.71876525878903,286.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.576982498168945,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54791259765625,0.0,0.0,9.873145609162748e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58544921875,0.0,0.0,7.292276131920516e-05,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.8731521575246e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,0.0004683395090978,288.2139892578125,294.1499938964844,251.6055603027344,251.0548553466797,252.25213623046875,251.71876525878903,286.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.576982498168945,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,9.866625623544678e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,7.287460175575688e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,9.866632171906532e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.603271484375,0.0,0.0,0.0004680302517954,288.197509765625,294.1499938964844,251.57960510253903,251.03173828125,252.24041748046875,251.69256591796875,286.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.568134307861328,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,9.866625623544678e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,7.287460175575688e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,9.866632171906532e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.603271484375,0.0,0.0,0.0004680302517954,288.197509765625,294.1499938964844,251.57960510253903,251.03173828125,252.24041748046875,251.69256591796875,286.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.568134307861328,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164794921875,0.0,0.0,9.860187856247649e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,7.28270533727482e-05,289.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.8601944046095e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,0.0004677248361986,288.1810302734375,294.1499938964844,251.55523681640625,251.0101623535156,252.2284698486328,251.66700744628903,286.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.558311462402344,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164794921875,0.0,0.0,9.860187856247649e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,7.28270533727482e-05,289.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.8601944046095e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,0.0004677248361986,288.1810302734375,294.1499938964844,251.55523681640625,251.0101623535156,252.2284698486328,251.66700744628903,286.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.558311462402344,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,9.857011900749058e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,7.280359568540007e-05,289.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,9.85701844911091e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783996582031,0.0,0.0,0.0004675742238759,288.1727905273437,294.1499938964844,251.5437469482422,251.00003051757807,252.2224273681641,251.654525756836,286.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.55306625366211,-0.0,-6.78192719760773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,9.85390433925204e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,7.278064731508493e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,9.853910887613893e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700988769531,0.0,0.0,0.0004674268129747,288.1645812988281,294.1499938964844,251.5327606201172,250.9903717041016,252.21633911132807,251.64230346679688,286.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.54758644104004,-0.0,-6.77765186196666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,9.847908222582193e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.520751953125,0.0,0.0,7.273635128512979e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,9.847914770944044e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,0.0004671423812396,288.1481018066406,294.1499938964844,251.5124053955078,250.9726104736328,252.2040405273437,251.61868286132807,286.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.53600311279297,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,9.847908222582193e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.520751953125,0.0,0.0,7.273635128512979e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,9.847914770944044e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,0.0004671423812396,288.1481018066406,294.1499938964844,251.5124053955078,250.9726104736328,252.2040405273437,251.61868286132807,286.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.53600311279297,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,9.842236613621937e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,7.269446359714493e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,9.842242434388028e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,0.0004668733163271,288.1316223144531,294.1499938964844,251.49444580078125,250.9571533203125,252.191650390625,251.5962371826172,286.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.52365493774414,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,9.842236613621937e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,7.269446359714493e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,9.842242434388028e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,0.0004668733163271,288.1316223144531,294.1499938964844,251.49444580078125,250.9571533203125,252.191650390625,251.5962371826172,286.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.52365493774414,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535522460937,0.0,0.0,9.837025572778656e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,7.26559737813659e-05,289.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,9.837031393544748e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,0.000466626137495,288.1151428222656,294.1499938964844,251.47915649414065,250.9442443847656,252.17921447753903,251.57530212402344,286.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.5105037689209,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535522460937,0.0,0.0,9.837025572778656e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,7.26559737813659e-05,289.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,9.837031393544748e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,0.000466626137495,288.1151428222656,294.1499938964844,251.47915649414065,250.9442443847656,252.17921447753903,251.57530212402344,286.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.5105037689209,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,9.832330397330225e-05,290.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47222900390625,0.0,0.0,7.26212965673767e-05,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,9.832336945692076e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,0.0004664034349843,288.09869384765625,294.1499938964844,251.466796875,250.93414306640625,252.1667633056641,251.5557098388672,286.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.49668312072754,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,9.832330397330225e-05,290.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47222900390625,0.0,0.0,7.26212965673767e-05,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,9.832336945692076e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,0.0004664034349843,288.09869384765625,294.1499938964844,251.466796875,250.93414306640625,252.1667633056641,251.5557098388672,286.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.49668312072754,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,9.830191265791656e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,7.260550046339631e-05,289.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,9.830197814153507e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,0.0004663019499275,288.0904541015625,294.1499938964844,251.46180725097656,250.93020629882807,252.1605529785156,251.5467071533203,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.489437103271484,-0.0,-6.745069214275645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220275878906,0.0,0.0,9.828226757235824e-05,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,7.259098492795601e-05,289.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.828232578001916e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0004662087594624,288.08221435546875,294.1499938964844,251.4576416015625,250.9270782470703,252.15435791015625,251.5382232666016,286.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48200416564941,-0.0,-6.7423719940507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.329868044005708e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,9.824795415624976e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,7.25656354916282e-05,289.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,9.824801236391068e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,0.0004660459817387,288.06573486328125,294.1499938964844,251.4519500732422,250.9233245849609,252.1420440673828,251.5227966308593,285.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940831223502,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.46662330627441,-0.0,-6.737664648426289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.329868044005708e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,9.824795415624976e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,7.25656354916282e-05,289.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,9.824801236391068e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,0.0004660459817387,288.06573486328125,294.1499938964844,251.4519500732422,250.9233245849609,252.1420440673828,251.5227966308593,285.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940831223502,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.46662330627441,-0.0,-6.737664648426289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,9.327306906925514e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.822098218137398e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,7.254572119563818e-05,289.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.82210403890349e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540710449219,0.0,0.0,0.0004659180413,288.0492553710937,294.1499938964844,251.4499969482422,250.9231414794922,252.12991333007807,251.50973510742188,285.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.450477600097656,-0.0,-6.733965562943922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,9.327306906925514e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.822098218137398e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,7.254572119563818e-05,289.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.82210403890349e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540710449219,0.0,0.0,0.0004659180413,288.0492553710937,294.1499938964844,251.4499969482422,250.9231414794922,252.12991333007807,251.50973510742188,285.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.450477600097656,-0.0,-6.733965562943922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,9.32531984290108e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,9.82000638032332e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.407470703125,0.0,0.0,7.253026706166565e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,9.820012201089412e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0004658187972381,288.03277587890625,294.1499938964844,251.4499969482422,250.92486572265625,252.11798095703125,251.4989776611328,285.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.1161617165007556e-09,0.0009935986017808,-0.0124559272080659,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.43399238586425,-0.0,-6.73109710191966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,9.32531984290108e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,9.82000638032332e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.407470703125,0.0,0.0,7.253026706166565e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,9.820012201089412e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0004658187972381,288.03277587890625,294.1499938964844,251.4499969482422,250.92486572265625,252.11798095703125,251.4989776611328,285.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.1161617165007556e-09,0.0009935986017808,-0.0124559272080659,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.43399238586425,-0.0,-6.73109710191966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,9.323683480033652e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,9.81828270596452e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,7.251753413584083e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751525878906,0.0,0.0,9.81828779913485e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0004657370445784,288.01629638671875,294.1499938964844,251.4499969482422,250.9266662597656,252.1062774658203,251.4903106689453,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.41804885864257,-0.0,-6.728734547323256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,9.323683480033652e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,9.81828270596452e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,7.251753413584083e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751525878906,0.0,0.0,9.81828779913485e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0004657370445784,288.01629638671875,294.1499938964844,251.4499969482422,250.9266662597656,252.1062774658203,251.4903106689453,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.41804885864257,-0.0,-6.728734547323256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,9.322999540017918e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510131835937,0.0,0.0,9.817562386160716e-05,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831787109375,0.0,0.0,7.251221541082487e-05,289.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671569824219,0.0,0.0,9.817568206926808e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0004657029057852,288.008056640625,294.1499938964844,251.4499969482422,250.92759704589844,252.1004943847656,251.48660278320312,285.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.41038703918457,-0.0,-6.727747603463285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,9.3224058218766e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,9.816937381401658e-05,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,7.250760245369747e-05,289.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,9.81694320216775e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,0.000465673248982,287.99981689453125,294.1499938964844,251.4499969482422,250.9285430908203,252.09478759765625,251.48326110839844,285.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.402942657470703,-0.0,-6.72689068892396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.358154296875,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,9.815945668378844e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,7.250027556437999e-05,289.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431396484375,0.0,0.0,9.815951489144936e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877868652344,0.0,0.0,0.000465626217192,287.9833068847656,294.1499938964844,251.4499969482422,250.9304962158203,252.0834808349609,251.4774169921875,285.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.388648986816406,-0.0,-6.72553142067045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
