time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.358154296875,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,9.815945668378844e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,7.250027556437999e-05,289.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431396484375,0.0,0.0,9.815951489144936e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877868652344,0.0,0.0,0.000465626217192,287.9833068847656,294.1499938964844,251.4499969482422,250.9304962158203,252.0834808349609,251.4774169921875,285.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.388648986816406,-0.0,-6.72553142067045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419189453125,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,9.81525518000126e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,7.249517511809245e-05,289.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271179199219,0.0,0.0,9.815260273171587e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,0.0004655934462789,287.966796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0723876953125,251.4725952148437,285.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.37514305114746,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419189453125,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,9.81525518000126e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,7.249517511809245e-05,289.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271179199219,0.0,0.0,9.815260273171587e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,0.0004655934462789,287.966796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0723876953125,251.4725952148437,285.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.37514305114746,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,9.814868826651946e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,7.249231566675007e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.814873919822276e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0004655751108657,287.9503173828125,294.1499938964844,251.4499969482422,250.9345703125,252.06149291992188,251.4686279296875,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.362377166748047,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,9.814868826651946e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,7.249231566675007e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.814873919822276e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0004655751108657,287.9503173828125,294.1499938964844,251.4499969482422,250.9345703125,252.06149291992188,251.4686279296875,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.362377166748047,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797546386719,0.0,0.0,9.814728400669992e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101806640625,0.0,0.0,7.249128248076886e-05,289.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,9.814733493840322e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.0004655684460885,287.9338073730469,294.1499938964844,251.4499969482422,250.93667602539065,252.0507659912109,251.46534729003903,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.350255966186523,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797546386719,0.0,0.0,9.814728400669992e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101806640625,0.0,0.0,7.249128248076886e-05,289.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,9.814733493840322e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.0004655684460885,287.9338073730469,294.1499938964844,251.4499969482422,250.93667602539065,252.0507659912109,251.46534729003903,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.350255966186523,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,9.32033362914808e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718200683594,0.0,0.0,9.814756049308926e-05,290.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,7.249148620758206e-05,289.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869873046875,0.0,0.0,9.814761142479256e-05,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,0.0004655697557609,287.925537109375,294.1499938964844,251.4499969482422,250.937744140625,252.0454864501953,251.4639434814453,285.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.34444999694824,-0.0,-6.723900014549147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.320411481894551e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,9.814837540034203e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,7.249208283610642e-05,289.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.814842633204536e-05,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,0.0004655736265704,287.9172668457031,294.1499938964844,251.4499969482422,250.93882751464844,252.04025268554688,251.46267700195312,285.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.33877754211425,-0.0,-6.724010859215923e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.81516277533956e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.249449117807671e-05,289.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.815167868509889e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.0004655890516005,287.9007568359375,294.1499938964844,251.4499969482422,250.9410095214844,252.0299224853516,251.46047973632807,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.327842712402344,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.81516277533956e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.249449117807671e-05,289.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.815167868509889e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.0004655890516005,287.9007568359375,294.1499938964844,251.4499969482422,250.9410095214844,252.0299224853516,251.46047973632807,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.327842712402344,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.815652447286992e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,7.249810732901096e-05,289.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,9.815657540457325e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,0.0004656122764572,287.8842163085937,294.1499938964844,251.4499969482422,250.9432067871093,252.019760131836,251.4586181640625,285.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.317325592041016,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.815652447286992e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,7.249810732901096e-05,289.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,9.815657540457325e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,0.0004656122764572,287.8842163085937,294.1499938964844,251.4499969482422,250.9432067871093,252.019760131836,251.4586181640625,285.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.317325592041016,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,9.81631310423836e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,7.250298949657008e-05,289.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.816318197408692e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004656436503864,287.86767578125,294.1499938964844,251.4499969482422,250.9454345703125,252.00979614257807,251.45713806152344,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.307273864746094,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,9.81631310423836e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,7.250298949657008e-05,289.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.816318197408692e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004656436503864,287.86767578125,294.1499938964844,251.4499969482422,250.9454345703125,252.00979614257807,251.45713806152344,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.307273864746094,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,9.817086538532747e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,7.25086938473396e-05,289.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,9.81709163170308e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,0.0004656803212128,287.85113525390625,294.1499938964844,251.4499969482422,250.9476776123047,251.9999847412109,251.45587158203125,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.297513961791992,-0.0,-6.727092483060916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,9.817086538532747e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,7.25086938473396e-05,289.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,9.81709163170308e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,0.0004656803212128,287.85113525390625,294.1499938964844,251.4499969482422,250.9476776123047,251.9999847412109,251.45587158203125,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.297513961791992,-0.0,-6.727092483060916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200927734375,0.0,0.0,9.322955156676473e-05,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.817516547627748e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,7.2511873440817e-05,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.817521640798076e-05,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,0.000465700722998,287.8428649902344,294.1499938964844,251.4499969482422,250.94879150390625,251.99514770507807,251.4553375244141,285.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.29275703430176,-0.0,-6.72768152298886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,9.323383710579948e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,9.817967656999826e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,7.25152058294043e-05,289.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,9.817972750170156e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,0.0004657221143133,287.8345642089844,294.1499938964844,251.4499969482422,250.94992065429688,251.9903564453125,251.4548492431641,285.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.28805923461914,-0.0,-6.728299695168971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956787109375,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.818921535043046e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,7.252224895637482e-05,289.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.818926628213376e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,0.0004657673707697,287.8180236816406,294.1499938964844,251.4499969482422,250.9521484375,251.9809112548828,251.45399475097656,285.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27881050109864,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956787109375,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.818921535043046e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,7.252224895637482e-05,289.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.818926628213376e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,0.0004657673707697,287.8180236816406,294.1499938964844,251.4499969482422,250.9521484375,251.9809112548828,251.45399475097656,285.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27881050109864,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.819918341236188e-05,290.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,7.252961222548038e-05,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.819922706810758e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,0.0004658146353904,287.80145263671875,294.1499938964844,251.4499969482422,250.9543914794922,251.9716186523437,251.45330810546875,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26970291137696,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.819918341236188e-05,290.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,7.252961222548038e-05,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.819922706810758e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,0.0004658146353904,287.80145263671875,294.1499938964844,251.4499969482422,250.9543914794922,251.9716186523437,251.45330810546875,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26970291137696,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.820934064919128e-05,290.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,7.25371137377806e-05,289.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,9.820938430493698e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0004658628313336,287.78485107421875,294.1499938964844,251.4499969482422,250.95660400390625,251.9624938964844,251.4527282714844,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.26067352294922,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.820934064919128e-05,290.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,7.25371137377806e-05,289.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,9.820938430493698e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0004658628313336,287.78485107421875,294.1499938964844,251.4499969482422,250.95660400390625,251.9624938964844,251.4527282714844,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.26067352294922,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.327157749794424e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.821941785048692e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,7.254455704241991e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,9.821946878219023e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,0.000465910648927,287.7682800292969,294.1499938964844,251.4499969482422,250.9587860107422,251.9535217285156,251.4522399902344,285.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.251665115356445,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.327157749794424e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.821941785048692e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,7.254455704241991e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,9.821946878219023e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,0.000465910648927,287.7682800292969,294.1499938964844,251.4499969482422,250.9587860107422,251.9535217285156,251.4522399902344,285.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.251665115356445,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.327624866273254e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.822434367379174e-05,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,7.2548195021227e-05,289.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.822439460549504e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0004659339901991,287.7599792480469,294.1499938964844,251.4499969482422,250.9598693847656,251.9490966796875,251.45204162597656,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.247146606445312,-0.0,-6.734422441923017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.328080341219902e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,9.822913852985948e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.25517311366275e-05,289.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,9.822918218560515e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0004659567202907,287.7516784667969,294.1499938964844,251.4499969482422,250.9609375,251.94471740722656,251.4518585205078,285.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.24260711669922,-0.0,-6.735078983410858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.823821892496198e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,7.255844684550539e-05,289.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.823826985666528e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0004659998230636,287.7350769042969,294.1499938964844,251.4499969482422,250.9630584716797,251.93606567382807,251.45152282714844,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.233442306518555,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.823821892496198e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,7.255844684550539e-05,289.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.823826985666528e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0004659998230636,287.7350769042969,294.1499938964844,251.4499969482422,250.9630584716797,251.93606567382807,251.45152282714844,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.233442306518555,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.8246440757066e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,7.256451499415562e-05,289.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.82464844128117e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004660388221964,287.7184753417969,294.1499938964844,251.4499969482422,250.9651336669922,251.92755126953125,251.4512634277344,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.224103927612305,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.8246440757066e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,7.256451499415562e-05,289.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.82464844128117e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004660388221964,287.7184753417969,294.1499938964844,251.4499969482422,250.9651336669922,251.92755126953125,251.4512634277344,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.224103927612305,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.825347660807891e-05,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.256971002789214e-05,289.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.82535202638246e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,0.0004660721751861,287.7018737792969,294.1499938964844,251.4499969482422,250.9671630859375,251.9192047119141,251.45103454589844,285.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.214523315429688,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.825347660807891e-05,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.256971002789214e-05,289.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.82535202638246e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,0.0004660721751861,287.7018737792969,294.1499938964844,251.4499969482422,250.9671630859375,251.9192047119141,251.45103454589844,285.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.214523315429688,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.825903543969616e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,7.257382094394416e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.825908637139946e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0004660985723603,287.68524169921875,294.1499938964844,251.4499969482422,250.9691162109375,251.91099548339844,251.4508514404297,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.204627990722656,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.825903543969616e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,7.257382094394416e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.825908637139946e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0004660985723603,287.68524169921875,294.1499938964844,251.4499969482422,250.9691162109375,251.91099548339844,251.4508514404297,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.204627990722656,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.331129695056006e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.826125460676848e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.257545803440735e-05,289.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.826129826251416e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804443359375,0.0,0.0,0.0004661090788431,287.67694091796875,294.1499938964844,251.4499969482422,250.97007751464844,251.90695190429688,251.4507751464844,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.199562072753903,-0.0,-6.739482927287099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,9.82629571808502e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,7.25767167750746e-05,289.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.826300083659588e-05,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,0.000466117169708,287.66864013671875,294.1499938964844,251.4499969482422,250.9710235595703,251.90293884277344,251.45071411132807,285.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.194385528564453,-0.0,-6.739716695847164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
