time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.82648052740842e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,7.257807737914845e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.82648489298299e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,0.0004661259299609,287.6520080566406,294.1499938964844,251.4499969482422,250.97283935546875,251.89503479003903,251.4505920410156,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18368911743164,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.82648052740842e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,7.257807737914845e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.82648489298299e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,0.0004661259299609,287.6520080566406,294.1499938964844,251.4499969482422,250.97283935546875,251.89503479003903,251.4505920410156,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18368911743164,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.82645942713134e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,7.257791730808094e-05,289.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,9.826463792705908e-05,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.0004661249113269,287.6353759765625,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.172542572021484,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.82645942713134e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,7.257791730808094e-05,289.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,9.826463792705908e-05,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.0004661249113269,287.6353759765625,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.172542572021484,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.826190216699616e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,7.257593097165227e-05,289.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,9.826194582274184e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0004661121638491,287.6187438964844,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.16086196899414,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.826190216699616e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,7.257593097165227e-05,289.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,9.826194582274184e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0004661121638491,287.6187438964844,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.16086196899414,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.33067494770512e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,9.825646702665836e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,7.257192191900685e-05,289.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.825651068240404e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0004660863778553,287.60211181640625,294.1499938964844,251.4499969482422,250.9777984619141,251.87210083007807,251.4503326416016,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.14858055114746,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.33067494770512e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,9.825646702665836e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,7.257192191900685e-05,289.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.825651068240404e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0004660863778553,287.60211181640625,294.1499938964844,251.4499969482422,250.9777984619141,251.87210083007807,251.4503326416016,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.14858055114746,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.82527926680632e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.256920071085915e-05,289.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.825283632380888e-05,290.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0004660689446609,287.5937805175781,294.1499938964844,251.4499969482422,250.97854614257807,251.86837768554688,251.45030212402344,285.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.142229080200195,-0.0,-6.738321189914134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,9.824801236391068e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,7.256567187141627e-05,289.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,9.824805601965636e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.000466046272777,287.58544921875,294.1499938964844,251.4499969482422,250.9792633056641,251.8647003173828,251.4502716064453,285.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.13563346862793,-0.0,-6.737666069511762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.328762098448352e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,9.82363271759823e-05,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.255704258568585e-05,289.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.823636355577035e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.00046599082998,287.5688171386719,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.121978759765625,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.328762098448352e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,9.82363271759823e-05,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.255704258568585e-05,289.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.823636355577035e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.00046599082998,287.5688171386719,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.121978759765625,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.050000000745058,9.327198495157064e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.0,0.050000000745058,9.82198544079438e-05,289.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.050000000745058,7.254487718455493e-05,289.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.923095703125,0.0,0.050000000745058,9.821989806368948e-05,290.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.050000000745058,0.000465912715299,287.5521545410156,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.4753723144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395177003144e-09,0.000993798370473,-0.0125171160325407,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.10735893249512,-0.0,-6.733804269742906e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.050000000745058,9.327198495157064e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.0,0.050000000745058,9.82198544079438e-05,289.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.050000000745058,7.254487718455493e-05,289.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.923095703125,0.0,0.050000000745058,9.821989806368948e-05,290.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.050000000745058,0.000465912715299,287.5521545410156,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.4753723144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395177003144e-09,0.000993798370473,-0.0125171160325407,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.10735893249512,-0.0,-6.733804269742906e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.6438503265380859,0.050000000745058,0.0408143550157547,290.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.6438503265380859,0.050000000745058,0.0429794788360595,290.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.6438503265380859,0.050000000745058,0.0317444987595081,289.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.6438503265380859,0.050000000745058,0.0429794825613498,290.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.6438503265380859,0.050000000745058,0.2038761526346206,285.9589538574219,291.1499938964844,251.4499969482422,250.9823608398437,275.2239074707031,281.9327392578125,285.1934509277344,1.0,0.1099001765251159,0.0,0.0,1.0,1.0,-0.4602511823177337,2.554750722083554e-07,0.4602509438991546,-0.1616726964712143,0.0,0.0,0.0,9.433255195617676,60.0,-1002.6499633789062,-0.0,12.276302337646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6309706568717957,0.050000000745058,0.0452374666929245,290.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6309706568717957,0.050000000745058,0.0476372279226779,290.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6309706568717957,0.050000000745058,0.035184696316719,289.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7399597167969,291.1499938964844,251.4499969482422,250.9827575683593,278.801513671875,290.4609375,284.2347106933594,1.0,0.1210972294211387,0.1340558528900146,0.1340558528900146,1.0,1.0,-0.4820091426372528,0.0093422941863536,0.4726668298244476,-0.1380816102027893,0.0,0.0,0.0,12.504366874694824,60.0,-1655.41552734375,-0.0,16.682830810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.5861398577690125,0.050000000745058,0.0455990694463253,290.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.5861398577690125,0.050000000745058,0.0480180159211158,290.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.5861398577690125,0.050000000745058,0.035465944558382,289.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.5861398577690125,0.050000000745058,0.0480180159211158,290.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.5861398577690125,0.050000000745058,0.2277767956256866,283.6085510253906,291.1499938964844,251.4499969482422,250.9831085205078,278.8849792480469,290.9222412109375,283.32012939453125,1.0,0.1352936178445816,0.1226371079683303,0.1226371079683303,1.0,1.0,-0.4858667850494385,0.0068409615196287,0.4790258109569549,-0.1414198279380798,0.0,0.0,1.0,17.822547912597656,60.0,-1598.8123779296875,-0.0,21.315372467041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411804199219,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3323738063242544e-21,-6.6170300984275945e-21,2.284656494051732e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.5707619786262512,0.050000000745058,0.0456819497048854,290.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3020935058594,291.1499938964844,251.4499969482422,250.98318481445312,278.8837280273437,290.9159545898437,283.16229248046875,1.0,0.1406073272228241,0.1147619634866714,0.1147619634866714,1.0,1.0,-0.4867499470710754,0.0049624587409198,0.4817874729633331,-0.1434857547283172,0.0,0.0,1.0,20.01424789428711,60.0,-258.4031982421875,-6174.212890625,23.19306182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3257751464844,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,3171.16796875,18000.0,0.0,0.0,0.0047607952728867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217909634113312,0.3217923641204834,-1.3900256590204665e-06,0.0,4.831601927435258e-06,0.0,0.0,5.405484199523926,0.0,0.0,0.0,0.225484699010849,4.0,0.0,1.0
626700,290.0002746582031,297.1499938964844,293.1499938964844,0.0007403558702208,-71.24563598632812,284.4033203125,0.5490652918815613,0.050000000745058,0.0458191856741905,290.5334777832031,297.1499938964844,293.1499938964844,0.0005426576826721,-54.819129943847656,284.1210632324219,0.5490652918815613,0.050000000745058,0.0482498072087764,290.03155517578125,297.1499938964844,293.1499938964844,0.0004819166788365,-31.173866271972656,283.670654296875,0.5490652918815613,0.050000000745058,0.0356371439993381,289.7442321777344,297.1499938964844,293.1499938964844,0.000749617407564,-75.96361541748047,284.3800048828125,0.5490652918815613,0.050000000745058,0.0482498072087764,290.89459228515625,297.1499938964844,293.1499938964844,0.0005086661549285,-231.42605590820312,284.0662841796875,0.5490652918815613,0.050000000745058,0.2288763225078582,283.6910705566406,291.1499938964844,251.4499969482422,250.9832305908203,278.8824157714844,290.8989562988281,284.35125732421875,1.0,0.1490157097578048,0.1012641265988349,0.1012641265988349,1.0,1.0,-0.4882122874259949,0.0025717180687934,0.4856405556201935,-0.1461893171072006,0.0,0.0,1.0,23.68061256408692,60.0,2115.1474609375,-7169.712890625,26.347681045532227,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8232727050781,306.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,6470.85546875,19080.0,0.0,0.0,0.0230131726711988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097540140151978,0.8097594380378723,-5.445122496894328e-06,0.0,2.3355443772743456e-05,0.0,0.0,59.30932235717773,0.0,0.0,0.0,0.4810309708118438,4.0,0.0,1.0
626760,290.0025634765625,297.1499938964844,293.1499938964844,0.0014298673486337,-132.0609588623047,286.95361328125,0.5323299765586853,0.050000000745058,0.0459503605961799,290.5311279296875,297.1499938964844,293.1499938964844,0.0011381286894902,-110.69257354736328,286.512451171875,0.5323299765586853,0.050000000745058,0.0483879409730434,290.0336608886719,297.1499938964844,293.1499938964844,0.0010320803849026,-74.13920593261719,286.27398681640625,0.5323299765586853,0.050000000745058,0.0357391685247421,289.7426147460937,297.1499938964844,293.1499938964844,0.0015068504726514,-146.55372619628906,287.04559326171875,0.5323299765586853,0.050000000745058,0.0483879409730434,290.8920593261719,297.1499938964844,293.1499938964844,0.0010010442929342,-461.833740234375,286.3243713378906,0.5323299765586853,0.050000000745058,0.2295315563678741,285.0448303222656,291.1499938964844,251.4499969482422,250.983154296875,278.88873291015625,290.8922424316406,285.6596374511719,1.0,0.1565871238708496,0.0886422246694564,0.0886422246694564,0.999445915222168,1.0,-0.4896100461483001,0.0012299069203436,0.4883801341056824,-0.1478330940008163,0.0,0.0,1.0,27.18819046020508,60.0,2622.821044921875,-7174.79296875,29.382667541503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6030578613281,306.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,11658.1162109375,19080.0,0.0,0.0,0.0411248691380023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0978460311889648,1.097856044769287,-9.955443601938896e-06,0.0,4.173651177552529e-05,0.0,0.0,147.1428985595703,0.0,0.0,0.0,0.6127105951309204,4.0,0.0,1.0
626820,290.0375671386719,297.1499938964844,293.1499938964844,0.0026396687608212,-231.4503326416016,290.6464538574219,0.5095360279083252,0.050000000745058,0.0461895503103733,290.54888916015625,297.1499938964844,293.1499938964844,0.0021835677325725,-201.6986541748047,289.9654235839844,0.5095360279083252,0.050000000745058,0.0486398190259933,290.06317138671875,297.1499938964844,293.1499938964844,0.0022703614085912,-154.8891143798828,290.0558776855469,0.5095360279083252,0.050000000745058,0.035925205796957,289.7662353515625,297.1499938964844,293.1499938964844,0.0028524012304842,-263.2555236816406,290.9476318359375,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9120178222656,297.1499938964844,293.1499938964844,0.0018922758754342,-829.1924438476562,289.5435485839844,0.5095360279083252,0.050000000745058,0.2307263612747192,286.83624267578125,291.1499938964844,251.4499969482422,250.98269653320312,278.91864013671875,290.90753173828125,287.1510925292969,1.0,0.1694360822439193,0.0668701902031898,0.0668701902031898,0.9983376860618592,1.0,-0.492158830165863,0.0002624872431624,0.4918963313102722,-0.1493535935878753,0.0,0.0,1.0,33.584571838378906,60.0,2173.888427734375,-6878.13623046875,34.960506439208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7855529785156,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,16820.056640625,19080.0,0.0,0.0,0.077395349740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190972805023191,1.3191115856170654,-1.4370087228599004e-05,0.0,7.85464362706989e-05,0.0,0.0,255.2030792236328,0.0,0.0,0.0,0.7238897085189819,4.0,0.0,1.0
626880,290.0375671386719,297.1499938964844,293.1499938964844,0.0026396687608212,-231.4503326416016,290.6464538574219,0.5095360279083252,0.050000000745058,0.0461895503103733,290.54888916015625,297.1499938964844,293.1499938964844,0.0021835677325725,-201.6986541748047,289.9654235839844,0.5095360279083252,0.050000000745058,0.0486398190259933,290.06317138671875,297.1499938964844,293.1499938964844,0.0022703614085912,-154.8891143798828,290.0558776855469,0.5095360279083252,0.050000000745058,0.035925205796957,289.7662353515625,297.1499938964844,293.1499938964844,0.0028524012304842,-263.2555236816406,290.9476318359375,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9120178222656,297.1499938964844,293.1499938964844,0.0018922758754342,-829.1924438476562,289.5435485839844,0.5095360279083252,0.050000000745058,0.2307263612747192,286.83624267578125,291.1499938964844,251.4499969482422,250.98269653320312,278.91864013671875,290.90753173828125,287.1510925292969,1.0,0.1694360822439193,0.0668701902031898,0.0668701902031898,0.9983376860618592,1.0,-0.492158830165863,0.0002624872431624,0.4918963313102722,-0.1493535935878753,0.0,0.0,1.0,33.584571838378906,60.0,2173.888427734375,-6878.13623046875,34.960506439208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7855529785156,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,16820.056640625,19080.0,0.0,0.0,0.077395349740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190972805023191,1.3191115856170654,-1.4370087228599004e-05,0.0,7.85464362706989e-05,0.0,0.0,255.2030792236328,0.0,0.0,0.0,0.7238897085189819,4.0,0.0,1.0
626940,290.08837890625,297.1499938964844,293.1499938964844,0.0037043809425085,-312.06939697265625,293.25128173828125,0.495417058467865,0.050000000745058,0.0463938154280185,290.5794677734375,297.1499938964844,293.1499938964844,0.0031001912429928,-276.0680236816406,292.38671875,0.495417058467865,0.050000000745058,0.0488549210131168,290.1076965332031,297.1499938964844,293.1499938964844,0.0033507631160318,-220.1152191162109,292.723876953125,0.495417058467865,0.050000000745058,0.0360840782523155,289.8071594238281,297.1499938964844,293.1499938964844,0.0040526003576815,-358.20672607421875,293.726806640625,0.495417058467865,0.050000000745058,0.0488549210131168,290.9479064941406,297.1499938964844,293.1499938964844,0.0026600202545523,-1124.9642333984375,291.7586364746094,0.495417058467865,0.050000000745058,0.2317467033863067,287.9448547363281,291.1499938964844,251.4499969482422,250.9818420410156,278.9584350585937,290.94158935546875,288.183349609375,1.0,0.1796169430017471,0.0496610254049301,0.0496610254049301,0.9972294569015504,1.0,-0.4943354427814483,6.079529703129083e-05,0.4942746460437774,-0.1500244587659835,0.0,0.0,1.0,39.04710388183594,60.0,1617.1484375,-6655.876953125,39.76855850219727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7430419921875,303.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18440.052734375,20160.0,0.0,0.0,0.1116054132580757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811609745025637,1.3811767101287842,-1.5754125342937186e-05,0.0,0.0001132653051172,0.0,0.0,292.9467468261719,0.0,0.0,0.0,0.7700405120849609,4.0,0.0,1.0
627000,290.08837890625,297.1499938964844,293.1499938964844,0.0037043809425085,-312.06939697265625,293.25128173828125,0.495417058467865,0.050000000745058,0.0463938154280185,290.5794677734375,297.1499938964844,293.1499938964844,0.0031001912429928,-276.0680236816406,292.38671875,0.495417058467865,0.050000000745058,0.0488549210131168,290.1076965332031,297.1499938964844,293.1499938964844,0.0033507631160318,-220.1152191162109,292.723876953125,0.495417058467865,0.050000000745058,0.0360840782523155,289.8071594238281,297.1499938964844,293.1499938964844,0.0040526003576815,-358.20672607421875,293.726806640625,0.495417058467865,0.050000000745058,0.0488549210131168,290.9479064941406,297.1499938964844,293.1499938964844,0.0026600202545523,-1124.9642333984375,291.7586364746094,0.495417058467865,0.050000000745058,0.2317467033863067,287.9448547363281,291.1499938964844,251.4499969482422,250.9818420410156,278.9584350585937,290.94158935546875,288.183349609375,1.0,0.1796169430017471,0.0496610254049301,0.0496610254049301,0.9972294569015504,1.0,-0.4943354427814483,6.079529703129083e-05,0.4942746460437774,-0.1500244587659835,0.0,0.0,1.0,39.04710388183594,60.0,1617.1484375,-6655.876953125,39.76855850219727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7430419921875,303.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18440.052734375,20160.0,0.0,0.0,0.1116054132580757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811609745025637,1.3811767101287842,-1.5754125342937186e-05,0.0,0.0001132653051172,0.0,0.0,292.9467468261719,0.0,0.0,0.0,0.7700405120849609,4.0,0.0,1.0
627060,290.1435241699219,297.1499938964844,293.1499938964844,0.0046628266572952,-376.7573852539063,295.3091125488281,0.4857248365879059,0.050000000745058,0.0465629361569881,290.61431884765625,297.1499938964844,293.1499938964844,0.0039061799179762,-336.0184020996094,294.3041381835937,0.4857248365879059,0.050000000745058,0.0490330159664154,290.1571655273437,297.1499938964844,293.1499938964844,0.004309881478548,-272.43463134765625,294.83123779296875,0.4857248365879059,0.050000000745058,0.0362156182527542,289.8539428710937,297.1499938964844,293.1499938964844,0.0051641617901623,-434.8471374511719,295.9304504394531,0.4857248365879059,0.050000000745058,0.0490330159664154,290.98992919921875,297.1499938964844,293.1499938964844,0.0033149907831102,-1359.0792236328125,293.49578857421875,0.4857248365879059,0.050000000745058,0.2325915098190307,288.8217468261719,291.1499938964844,251.4499969482422,250.98062133789065,279.0007629394531,290.98297119140625,289.0163269042969,1.0,0.187594398856163,0.0368513725697994,0.0368513725697994,0.9962007999420166,1.0,-0.4961376190185547,1.7803680748329498e-05,0.4961197972297668,-0.1504498869180679,0.0,0.0,1.0,43.56999588012695,48.0,1219.6458740234375,-6587.96484375,43.780723571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3563232421875,303.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,19806.578125,20160.0,0.0,0.0,0.142070859670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314227104187012,1.4314396381378174,-1.692160549282562e-05,0.0,0.0001441838539903,0.0,0.0,326.1067810058594,0.0,0.0,0.0,0.7819979190826416,4.0,0.0,1.0
627120,290.1435241699219,297.1499938964844,293.1499938964844,0.0046628266572952,-376.7573852539063,295.3091125488281,0.4857248365879059,0.050000000745058,0.0465629361569881,290.61431884765625,297.1499938964844,293.1499938964844,0.0039061799179762,-336.0184020996094,294.3041381835937,0.4857248365879059,0.050000000745058,0.0490330159664154,290.1571655273437,297.1499938964844,293.1499938964844,0.004309881478548,-272.43463134765625,294.83123779296875,0.4857248365879059,0.050000000745058,0.0362156182527542,289.8539428710937,297.1499938964844,293.1499938964844,0.0051641617901623,-434.8471374511719,295.9304504394531,0.4857248365879059,0.050000000745058,0.0490330159664154,290.98992919921875,297.1499938964844,293.1499938964844,0.0033149907831102,-1359.0792236328125,293.49578857421875,0.4857248365879059,0.050000000745058,0.2325915098190307,288.8217468261719,291.1499938964844,251.4499969482422,250.98062133789065,279.0007629394531,290.98297119140625,289.0163269042969,1.0,0.187594398856163,0.0368513725697994,0.0368513725697994,0.9962007999420166,1.0,-0.4961376190185547,1.7803680748329498e-05,0.4961197972297668,-0.1504498869180679,0.0,0.0,1.0,43.56999588012695,48.0,1219.6458740234375,-6587.96484375,43.780723571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3563232421875,303.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,19806.578125,20160.0,0.0,0.0,0.142070859670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314227104187012,1.4314396381378174,-1.692160549282562e-05,0.0,0.0001441838539903,0.0,0.0,326.1067810058594,0.0,0.0,0.0,0.7819979190826416,4.0,0.0,1.0
627180,290.1982421875,297.1499938964844,293.1499938964844,0.0055603282526135,-429.5517883300781,297.0003662109375,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6495666503906,297.1499938964844,293.1499938964844,0.0046374145895242,-385.17572021484375,295.8840637207031,0.4834256172180176,0.050000000745058,0.0490776561200618,290.2066345214844,297.1499938964844,293.1499938964844,0.0051983683370053,-315.203857421875,296.563232421875,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9010314941406,297.1499938964844,293.1499938964844,0.006244686897844,-497.8561401367188,297.7489013671875,0.4834256172180176,0.050000000745058,0.0490776561200618,291.0330505371094,297.1499938964844,293.1499938964844,0.0038867541588842,-1547.7760009765625,294.9154968261719,0.4834256172180176,0.050000000745058,0.2328032702207565,289.5471496582031,291.1499938964844,251.4499969482422,250.97906494140625,279.0375671386719,291.0260925292969,289.7106018066406,1.0,0.189051941037178,0.0275330152362585,0.0275330152362585,0.995172083377838,1.0,-0.4965896606445312,6.765630132576916e-06,0.4965828955173492,-0.1505269408226013,0.0,0.0,1.0,44.70404052734375,36.0,961.202392578125,-6624.32763671875,44.7911491394043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.49322509765625,303.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,20064.09765625,20160.0,0.0,0.0,0.1677546203136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406981468200684,1.4407153129577637,-1.71416158991633e-05,0.0,0.0001702496228972,0.0,0.0,332.4873962402344,0.0,0.0,0.0,0.7866446375846863,4.0,0.0,1.0
627240,290.1982421875,297.1499938964844,293.1499938964844,0.0055603282526135,-429.5517883300781,297.0003662109375,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6495666503906,297.1499938964844,293.1499938964844,0.0046374145895242,-385.17572021484375,295.8840637207031,0.4834256172180176,0.050000000745058,0.0490776561200618,290.2066345214844,297.1499938964844,293.1499938964844,0.0051983683370053,-315.203857421875,296.563232421875,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9010314941406,297.1499938964844,293.1499938964844,0.006244686897844,-497.8561401367188,297.7489013671875,0.4834256172180176,0.050000000745058,0.0490776561200618,291.0330505371094,297.1499938964844,293.1499938964844,0.0038867541588842,-1547.7760009765625,294.9154968261719,0.4834256172180176,0.050000000745058,0.2328032702207565,289.5471496582031,291.1499938964844,251.4499969482422,250.97906494140625,279.0375671386719,291.0260925292969,289.7106018066406,1.0,0.189051941037178,0.0275330152362585,0.0275330152362585,0.995172083377838,1.0,-0.4965896606445312,6.765630132576916e-06,0.4965828955173492,-0.1505269408226013,0.0,0.0,1.0,44.70404052734375,36.0,961.202392578125,-6624.32763671875,44.7911491394043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.49322509765625,303.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,20064.09765625,20160.0,0.0,0.0,0.1677546203136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406981468200684,1.4407153129577637,-1.71416158991633e-05,0.0,0.0001702496228972,0.0,0.0,332.4873962402344,0.0,0.0,0.0,0.7866446375846863,4.0,0.0,1.0
627300,290.224365234375,297.1499938964844,293.1499938964844,0.0059969411231577,-452.4538879394531,297.7457275390625,0.4846324026584625,0.050000000745058,0.0465830191969871,290.66668701171875,297.1499938964844,293.1499938964844,0.0049832030199468,-406.5153198242188,296.5809020996094,0.4846324026584625,0.050000000745058,0.0490541607141494,290.2305603027344,297.1499938964844,293.1499938964844,0.0056271506473422,-333.7496643066406,297.3257751464844,0.4846324026584625,0.050000000745058,0.0362312383949756,289.9237670898437,297.1499938964844,293.1499938964844,0.0067865652963519,-525.3172607421875,298.5519714355469,0.4846324026584625,0.050000000745058,0.0490541607141494,291.0541687011719,297.1499938964844,293.1499938964844,0.0041485414840281,-1628.6768798828125,295.53839111328125,0.4846324026584625,0.050000000745058,0.2326918244361877,289.868408203125,291.1499938964844,251.4499969482422,250.97817993164065,279.0528564453125,291.04736328125,290.0213317871094,1.0,0.1878656893968582,0.0238287933170795,0.0238287933170795,0.9946577548980712,1.0,-0.4963520169258117,4.521773462329293e-06,0.4963474869728088,-0.1504553854465484,0.0,0.0,1.0,44.10762023925781,36.0,875.6974487304688,-6677.0751953125,44.259521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.715576171875,303.6093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,20110.21875,21240.0,0.0,0.0,0.1786356121301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442353129386902,1.4423702955245972,-1.718101884762291e-05,0.0,0.0001812924310797,0.0,0.0,333.6344909667969,0.0,0.0,0.0,0.8024736046791077,4.0,0.0,1.0
627360,290.2494201660156,297.1499938964844,293.1499938964844,0.0064296857453882,-473.3579711914063,298.4390869140625,0.4871289432048797,0.050000000745058,0.0465373322367668,290.683349609375,297.1499938964844,293.1499938964844,0.0053195324726402,-426.0180358886719,297.2294311523437,0.4871289432048797,0.050000000745058,0.0490060523152351,290.2537536621094,297.1499938964844,293.1499938964844,0.0060500241816043,-350.6712646484375,298.0343933105469,0.4871289432048797,0.050000000745058,0.0361957028508186,289.9457092285156,297.1499938964844,293.1499938964844,0.0073344041593372,-550.4099731445312,299.29937744140625,0.4871289432048797,0.050000000745058,0.0490060523152351,291.0747375488281,297.1499938964844,293.1499938964844,0.0043978844769299,-1702.1510009765625,296.1168212890625,0.4871289432048797,0.050000000745058,0.2324636131525039,290.170654296875,291.1499938964844,251.4499969482422,250.97720336914065,279.0663146972656,291.068115234375,290.3165588378906,1.0,0.1855914145708084,0.0206615962088108,0.0206615962088108,0.9941574931144714,1.0,-0.4958652555942535,3.177064400006202e-06,0.4958620965480804,-0.1503249704837799,0.0,0.0,1.0,42.88607025146485,25.0,817.7666625976562,-6759.31689453125,43.172210693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0172119140625,303.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,20884.119140625,21240.0,0.0,0.0,0.1881977617740631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469844102859497,1.4698619842529297,-1.7842196029960178e-05,0.0,0.0001909967977553,0.0,0.0,353.0776062011719,0.0,0.0,0.0,0.8029674887657166,4.0,0.0,1.0
627420,290.29608154296875,297.1499938964844,293.1499938964844,0.0072881882078945,-509.5774841308594,299.7010192871094,0.4952450394630432,0.050000000745058,0.0463966242969036,290.7149353027344,297.1499938964844,293.1499938964844,0.0059670000337064,-459.8289794921875,298.4122009277344,0.4952450394630432,0.050000000745058,0.0488578826189041,290.2976989746094,297.1499938964844,293.1499938964844,0.0068833059631288,-379.9952087402344,299.3224182128906,0.4952450394630432,0.050000000745058,0.0360862649977207,289.9869689941406,297.1499938964844,293.1499938964844,0.0084579680114984,-594.063720703125,300.6593322753906,0.4952450394630432,0.050000000745058,0.0488578826189041,291.11383056640625,297.1499938964844,293.1499938964844,0.0048620421439409,-1828.106689453125,297.1708679199219,0.4952450394630432,0.050000000745058,0.2317607551813125,290.7412109375,291.1499938964844,251.4499969482422,250.9750823974609,279.0887145996094,291.1076354980469,290.8784484863281,1.0,0.1786373555660247,0.0157004073262214,0.0157004073262214,0.993156909942627,1.0,-0.4943660795688629,1.7978692312681233e-06,0.4943642616271972,-0.1499396115541458,0.0,0.0,1.0,39.12384414672852,25.0,749.7786865234375,-6945.2998046875,39.836402893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79864501953125,304.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.814453125,21240.0,0.0,0.0,0.203416109085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790246486663818,1.479042649269104,-1.806577347451821e-05,0.0,0.0002064414875349,0.0,0.0,359.73492431640625,0.0,0.0,0.0,0.807560920715332,4.0,0.0,1.0
627480,290.29608154296875,297.1499938964844,293.1499938964844,0.0072881882078945,-509.5774841308594,299.7010192871094,0.4952450394630432,0.050000000745058,0.0463966242969036,290.7149353027344,297.1499938964844,293.1499938964844,0.0059670000337064,-459.8289794921875,298.4122009277344,0.4952450394630432,0.050000000745058,0.0488578826189041,290.2976989746094,297.1499938964844,293.1499938964844,0.0068833059631288,-379.9952087402344,299.3224182128906,0.4952450394630432,0.050000000745058,0.0360862649977207,289.9869689941406,297.1499938964844,293.1499938964844,0.0084579680114984,-594.063720703125,300.6593322753906,0.4952450394630432,0.050000000745058,0.0488578826189041,291.11383056640625,297.1499938964844,293.1499938964844,0.0048620421439409,-1828.106689453125,297.1708679199219,0.4952450394630432,0.050000000745058,0.2317607551813125,290.7412109375,291.1499938964844,251.4499969482422,250.9750823974609,279.0887145996094,291.1076354980469,290.8784484863281,1.0,0.1786373555660247,0.0157004073262214,0.0157004073262214,0.993156909942627,1.0,-0.4943660795688629,1.7978692312681233e-06,0.4943642616271972,-0.1499396115541458,0.0,0.0,1.0,39.12384414672852,25.0,749.7786865234375,-6945.2998046875,39.836402893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79864501953125,304.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.814453125,21240.0,0.0,0.0,0.203416109085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790246486663818,1.479042649269104,-1.806577347451821e-05,0.0,0.0002064414875349,0.0,0.0,359.73492431640625,0.0,0.0,0.0,0.807560920715332,4.0,0.0,1.0
627540,290.3384704589844,297.1499938964844,293.1499938964844,0.0081616220995783,-540.0646362304688,300.8277282714844,0.502537190914154,0.050000000745058,0.0462842583656311,290.7441711425781,297.1499938964844,293.1499938964844,0.006599860265851,-488.3131713867188,299.47235107421875,0.502537190914154,0.050000000745058,0.048739556223154,290.3385314941406,297.1499938964844,293.1499938964844,0.0077232490293681,-404.6421813964844,300.4703369140625,0.502537190914154,0.050000000745058,0.0359988696873188,290.0246887207031,297.1499938964844,293.1499938964844,0.0096544893458485,-630.9909057617188,301.8721923828125,0.502537190914154,0.050000000745058,0.048739556223154,291.1500549316406,297.1499938964844,293.1499938964844,0.005296136252582,-1932.7913818359373,298.11676025390625,0.502537190914154,0.050000000745058,0.2311994582414627,291.2835998535156,291.1499938964844,251.4499969482422,250.97271728515625,279.1099548339844,291.1443176269531,291.4169006347656,1.0,0.1732604056596756,0.0127423042431473,0.0127423042431473,0.9921563267707824,1.0,-0.4931686222553253,1.2627486967176085e-06,0.4931673407554626,-0.1496237367391586,0.0,0.0,0.9726449251174928,36.11945343017578,25.0,723.5460815429688,-7166.7197265625,37.18657684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72686767578125,305.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,21366.61328125,22320.0,0.0,0.0,0.2137124389410019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476784348487854,1.4768024682998655,-1.807549597288016e-05,0.0,0.0002168909559259,0.0,0.0,358.9649658203125,0.0,0.0,0.0,0.8209185004234314,4.0,0.0,1.0
