time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3384704589844,297.1499938964844,293.1499938964844,0.0081616220995783,-540.0646362304688,300.8277282714844,0.502537190914154,0.050000000745058,0.0462842583656311,290.7441711425781,297.1499938964844,293.1499938964844,0.006599860265851,-488.3131713867188,299.47235107421875,0.502537190914154,0.050000000745058,0.048739556223154,290.3385314941406,297.1499938964844,293.1499938964844,0.0077232490293681,-404.6421813964844,300.4703369140625,0.502537190914154,0.050000000745058,0.0359988696873188,290.0246887207031,297.1499938964844,293.1499938964844,0.0096544893458485,-630.9909057617188,301.8721923828125,0.502537190914154,0.050000000745058,0.048739556223154,291.1500549316406,297.1499938964844,293.1499938964844,0.005296136252582,-1932.7913818359373,298.11676025390625,0.502537190914154,0.050000000745058,0.2311994582414627,291.2835998535156,291.1499938964844,251.4499969482422,250.97271728515625,279.1099548339844,291.1443176269531,291.4169006347656,1.0,0.1732604056596756,0.0127423042431473,0.0127423042431473,0.9921563267707824,1.0,-0.4931686222553253,1.2627486967176085e-06,0.4931673407554626,-0.1496237367391586,0.0,0.0,0.9726449251174928,36.11945343017578,25.0,723.5460815429688,-7166.7197265625,37.18657684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72686767578125,305.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,21366.61328125,22320.0,0.0,0.0,0.2137124389410019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476784348487854,1.4768024682998655,-1.807549597288016e-05,0.0,0.0002168909559259,0.0,0.0,358.9649658203125,0.0,0.0,0.0,0.8209185004234314,4.0,0.0,1.0
627660,290.3768920898437,297.1499938964844,293.1499938964844,0.0090562049299478,-565.3893432617188,301.84442138671875,0.5087612867355347,0.050000000745058,0.0461994372308254,290.771240234375,297.1499938964844,293.1499938964844,0.0072221253067255,-511.9963989257813,300.4340515136719,0.5087612867355347,0.050000000745058,0.0486502349376678,290.3760070800781,297.1499938964844,293.1499938964844,0.0085782706737518,-425.1716003417969,301.5057983398437,0.5087612867355347,0.050000000745058,0.035932894796133,290.0591125488281,297.1499938964844,293.1499938964844,0.0109402425587177,-661.82568359375,302.9634094238281,0.5087612867355347,0.050000000745058,0.0486502349376678,291.1835021972656,297.1499938964844,293.1499938964844,0.0057041891850531,-2018.51220703125,298.9783630371094,0.5087612867355347,0.050000000745058,0.2307757586240768,291.8139953613281,291.1499938964844,251.4499969482422,250.9701385498047,279.13153076171875,291.1781921386719,291.9443359375,1.0,0.1689657866954803,0.0119762029498815,0.0119762029498815,0.991156280040741,1.0,-0.4922647476196289,1.1430201993789524e-06,0.4922636151313782,-0.1493715196847915,0.0,0.0,0.8486496210098267,33.851654052734375,25.0,709.0257568359375,-7371.12939453125,35.194679260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7077941894531,306.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23697.568359375,22320.0,0.0,0.0,0.2196403741836547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406019687652588,1.4060370922088623,-1.736384911055211e-05,0.0,0.0002229070523753,0.0,0.0,322.274169921875,0.0,0.0,0.0,0.7730256915092468,4.0,0.0,1.0
627720,290.3768920898437,297.1499938964844,293.1499938964844,0.0090562049299478,-565.3893432617188,301.84442138671875,0.5087612867355347,0.050000000745058,0.0461994372308254,290.771240234375,297.1499938964844,293.1499938964844,0.0072221253067255,-511.9963989257813,300.4340515136719,0.5087612867355347,0.050000000745058,0.0486502349376678,290.3760070800781,297.1499938964844,293.1499938964844,0.0085782706737518,-425.1716003417969,301.5057983398437,0.5087612867355347,0.050000000745058,0.035932894796133,290.0591125488281,297.1499938964844,293.1499938964844,0.0109402425587177,-661.82568359375,302.9634094238281,0.5087612867355347,0.050000000745058,0.0486502349376678,291.1835021972656,297.1499938964844,293.1499938964844,0.0057041891850531,-2018.51220703125,298.9783630371094,0.5087612867355347,0.050000000745058,0.2307757586240768,291.8139953613281,291.1499938964844,251.4499969482422,250.9701385498047,279.13153076171875,291.1781921386719,291.9443359375,1.0,0.1689657866954803,0.0119762029498815,0.0119762029498815,0.991156280040741,1.0,-0.4922647476196289,1.1430201993789524e-06,0.4922636151313782,-0.1493715196847915,0.0,0.0,0.8486496210098267,33.851654052734375,25.0,709.0257568359375,-7371.12939453125,35.194679260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7077941894531,306.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23697.568359375,22320.0,0.0,0.0,0.2196403741836547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406019687652588,1.4060370922088623,-1.736384911055211e-05,0.0,0.0002229070523753,0.0,0.0,322.274169921875,0.0,0.0,0.0,0.7730256915092468,4.0,0.0,1.0
627780,290.4117736816406,297.1499938964844,293.1499938964844,0.0099967094138264,-587.5166625976562,302.7622985839844,0.5141691565513611,0.050000000745058,0.0461332201957702,290.7962646484375,297.1499938964844,293.1499938964844,0.0078491596505045,-532.66552734375,301.3045349121094,0.5141691565513611,0.050000000745058,0.0485805049538612,290.4100036621094,297.1499938964844,293.1499938964844,0.0094727063551545,-443.1358947753906,302.4408569335937,0.5141691565513611,0.050000000745058,0.0358813963830471,290.0906066894531,297.1499938964844,293.1499938964844,0.0123616475611925,-688.865234375,303.9474182128906,0.5141691565513611,0.050000000745058,0.0485805049538612,291.21435546875,297.1499938964844,293.1499938964844,0.0060971961356699,-2092.3876953125,299.759033203125,0.5141691565513611,0.050000000745058,0.230444997549057,292.3122253417969,291.1499938964844,251.4499969482422,250.9673767089844,279.15264892578125,291.20947265625,292.42578125,1.0,0.1655289679765701,0.0133040873333811,0.0133040873333811,0.9901562333106996,1.0,-0.4915591478347778,1.3225650263848363e-06,0.4915578365325928,-0.1491622775793075,0.0,0.0,0.6597861051559448,32.08140563964844,25.0,630.5208740234375,-7392.92236328125,33.64474105834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6977844238281,307.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,26582.53125,22320.0,0.0,0.0,0.2215313762426376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682812929153442,1.0682942867279053,-1.294170488108648e-05,0.0,0.0002248261880595,0.0,0.0,169.60824584960938,0.0,0.0,0.0,0.6178430914878845,4.0,0.0,1.0
627840,290.4117736816406,297.1499938964844,293.1499938964844,0.0099967094138264,-587.5166625976562,302.7622985839844,0.5141691565513611,0.050000000745058,0.0461332201957702,290.7962646484375,297.1499938964844,293.1499938964844,0.0078491596505045,-532.66552734375,301.3045349121094,0.5141691565513611,0.050000000745058,0.0485805049538612,290.4100036621094,297.1499938964844,293.1499938964844,0.0094727063551545,-443.1358947753906,302.4408569335937,0.5141691565513611,0.050000000745058,0.0358813963830471,290.0906066894531,297.1499938964844,293.1499938964844,0.0123616475611925,-688.865234375,303.9474182128906,0.5141691565513611,0.050000000745058,0.0485805049538612,291.21435546875,297.1499938964844,293.1499938964844,0.0060971961356699,-2092.3876953125,299.759033203125,0.5141691565513611,0.050000000745058,0.230444997549057,292.3122253417969,291.1499938964844,251.4499969482422,250.9673767089844,279.15264892578125,291.20947265625,292.42578125,1.0,0.1655289679765701,0.0133040873333811,0.0133040873333811,0.9901562333106996,1.0,-0.4915591478347778,1.3225650263848363e-06,0.4915578365325928,-0.1491622775793075,0.0,0.0,0.6597861051559448,32.08140563964844,25.0,630.5208740234375,-7392.92236328125,33.64474105834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6977844238281,307.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,26582.53125,22320.0,0.0,0.0,0.2215313762426376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682812929153442,1.0682942867279053,-1.294170488108648e-05,0.0,0.0002248261880595,0.0,0.0,169.60824584960938,0.0,0.0,0.0,0.6178430914878845,4.0,0.0,1.0
627900,290.4280700683594,297.1499938964844,293.1499938964844,0.0105062341317534,-598.7139282226562,303.1866760253906,0.5185419321060181,0.050000000745058,0.0460841134190559,290.80810546875,297.1499938964844,293.1499938964844,0.0081772319972515,-543.0817260742188,301.7046203613281,0.5185419321060181,0.050000000745058,0.0485287904739379,290.42584228515625,297.1499938964844,293.1499938964844,0.0099546741694211,-452.1708068847656,302.872802734375,0.5185419321060181,0.050000000745058,0.0358432009816169,290.1076965332031,297.1499938964844,293.1499938964844,0.017206709831953,-828.6052856445312,304.0585327148437,0.5631993412971497,0.0772106721997261,0.0593896061182022,291.2289123535156,297.1499938964844,293.1499938964844,0.0062959222123026,-2129.6318359375,300.11431884765625,0.5185419321060181,0.050000000745058,0.2301996946334839,292.5260009765625,291.1499938964844,251.4499969482422,250.9659423828125,279.1954040527344,291.2242126464844,292.61883544921875,1.0,0.1642203629016876,0.0182588957250118,0.0182588957250118,0.9896562099456788,1.0,-0.5040587186813354,2.184044660680229e-06,0.5040565133094788,-0.1521958857774734,0.0,0.0,0.5464724898338318,30.863544464111328,25.0,522.7114868164062,-7341.98095703125,33.81504440307617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.199462890625,307.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,27408.6875,21240.0,0.0,0.0,0.2209164798259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945155501365662,0.7945256233215332,-1.0031752026407048e-05,0.0,0.0002242021291749,0.0,0.0,90.4666976928711,0.0,0.0,0.0,0.4917082786560058,4.0,0.0,1.0
627960,290.4438171386719,297.1499938964844,293.1499938964844,0.0110814198851585,-611.84716796875,303.5906066894531,0.5264614224433899,0.050000000745058,0.0460037142038345,290.819580078125,297.1499938964844,293.1499938964844,0.0085371267050504,-555.2139892578125,302.0798645019531,0.5264614224433899,0.050000000745058,0.0484441258013248,290.44122314453125,297.1499938964844,293.1499938964844,0.0104948040097951,-462.6331481933594,303.28271484375,0.5264614224433899,0.050000000745058,0.0357806645333766,290.1466064453125,297.1499938964844,293.1499938964844,0.0359990075230598,-1216.7877197265625,304.040771484375,0.6587463617324829,0.1081305518746376,0.0888012945652008,291.2435302734375,297.1499938964844,293.1499938964844,0.0065062497742474,-2172.810546875,300.4390563964844,0.5264614224433899,0.050000000745058,0.2297980785369873,292.6890869140625,291.1499938964844,251.4499969482422,250.9644775390625,279.38592529296875,291.23907470703125,292.73272705078125,1.0,0.1634801477193832,0.0440506823360919,0.0440506823360919,0.9891562461853028,1.0,-0.538597583770752,3.124945214949548e-05,0.5385663509368896,-0.1599676609039306,0.0,0.0,0.4271028339862823,28.98372459411621,28.0,278.54132080078125,-7171.43505859375,35.51719665527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6932983398437,306.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,25847.349609375,21240.0,0.0,0.0,0.2193856090307235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179511904716492,0.5179586410522461,-7.475490747310687e-06,0.0,0.0002226485084975,0.0,0.0,40.14460372924805,0.0,0.0,0.0,0.405449241399765,4.0,0.0,1.0
628020,290.4764404296875,297.1499938964844,293.1499938964844,0.0152800986543297,-740.7688598632812,304.0997314453125,0.5740166306495667,0.0708684027194976,0.0529469437897205,290.8416748046875,297.1499938964844,293.1499938964844,0.0097097204998135,-605.933837890625,302.7328491210937,0.5410506129264832,0.050000000745058,0.0483119376003742,290.4713439941406,297.1499938964844,293.1499938964844,0.0123262088745832,-505.7218017578125,304.05450439453125,0.5410506129264832,0.050000000745058,0.0356830321252346,290.2694091796875,297.1499938964844,293.1499938964844,0.0784675478935241,-1974.876708984375,304.0065612792969,0.7854445576667786,0.1593964397907257,0.1399868577718734,291.275390625,297.1499938964844,293.1499938964844,0.0071546323597431,-2357.344482421875,300.9091796875,0.5410506129264832,0.050000000745058,0.229171022772789,292.5106506347656,291.1499938964844,251.4499969482422,250.9614715576172,279.7784423828125,291.27099609375,292.3724365234375,1.0,0.1643617153167724,0.1264533698558807,0.1264533698558807,0.988156259059906,1.0,-0.60732102394104,0.0086323041468858,0.5986887216567993,-0.1660849004983902,0.0,0.0,0.2477340847253799,26.192283630371094,31.0,-648.01953125,-6108.78759765625,39.89082336425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78717041015625,304.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22843.509765625,21240.0,0.0,0.0,0.2121642678976059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247675061225891,0.2247730493545532,-5.5494588195870165e-06,0.0,0.0002153197710867,0.0,0.0,11.718945503234863,0.0,0.0,0.0,0.3198581337928772,4.0,0.0,1.0
628080,290.4764404296875,297.1499938964844,293.1499938964844,0.0152800986543297,-740.7688598632812,304.0997314453125,0.5740166306495667,0.0708684027194976,0.0529469437897205,290.8416748046875,297.1499938964844,293.1499938964844,0.0097097204998135,-605.933837890625,302.7328491210937,0.5410506129264832,0.050000000745058,0.0483119376003742,290.4713439941406,297.1499938964844,293.1499938964844,0.0123262088745832,-505.7218017578125,304.05450439453125,0.5410506129264832,0.050000000745058,0.0356830321252346,290.2694091796875,297.1499938964844,293.1499938964844,0.0784675478935241,-1974.876708984375,304.0065612792969,0.7854445576667786,0.1593964397907257,0.1399868577718734,291.275390625,297.1499938964844,293.1499938964844,0.0071546323597431,-2357.344482421875,300.9091796875,0.5410506129264832,0.050000000745058,0.229171022772789,292.5106506347656,291.1499938964844,251.4499969482422,250.9614715576172,279.7784423828125,291.27099609375,292.3724365234375,1.0,0.1643617153167724,0.1264533698558807,0.1264533698558807,0.988156259059906,1.0,-0.60732102394104,0.0086323041468858,0.5986887216567993,-0.1660849004983902,0.0,0.0,0.2477340847253799,26.192283630371094,31.0,-648.01953125,-6108.78759765625,39.89082336425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78717041015625,304.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22843.509765625,21240.0,0.0,0.0,0.2121642678976059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247675061225891,0.2247730493545532,-5.5494588195870165e-06,0.0,0.0002153197710867,0.0,0.0,11.718945503234863,0.0,0.0,0.0,0.3198581337928772,4.0,0.0,1.0
628140,290.5839233398437,297.1499938964844,293.1499938964844,0.0536032617092132,-1463.1051025390625,304.0527038574219,0.7426407337188721,0.1169946119189262,0.0964397564530372,290.8642272949219,297.1499938964844,293.1499938964844,0.0118567487224936,-698.509521484375,303.34063720703125,0.5747569799423218,0.050000000745058,0.0480810143053531,290.5324401855469,297.1499938964844,293.1499938964844,0.0400640554726123,-958.190673828125,304.0698547363281,0.7009409666061401,0.1016685739159584,0.0627123787999153,290.40631103515625,297.1499938964844,293.1499938964844,0.1184391528367996,-2786.806884765625,303.9870300292969,0.9029489755630492,0.2046342641115188,0.1836002022027969,291.3134155273437,297.1499938964844,293.1499938964844,0.0082224989309906,-2697.760009765625,301.1719665527344,0.5747569799423218,0.050000000745058,0.2280756384134292,291.5101318359375,291.1499938964844,251.4499969482422,250.9583740234375,280.47564697265625,291.3089599609375,291.3266906738281,1.0,0.1689478158950805,0.2922336161136627,0.2922336161136627,0.9871562719345092,1.0,-0.7426955699920654,0.077648676931858,0.6650468707084656,-0.1234405115246772,0.0,0.0,0.2604033350944519,21.571653366088867,34.0,-1292.8941650390625,-6257.6123046875,50.64457702636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533447265625,304.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21434.923828125,20160.0,0.0,0.0,0.1984246671199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862411648035049,0.1862463057041168,-5.142972895555431e-06,0.0,0.0002013758057728,0.0,0.0,8.916930198669434,0.0,0.0,0.0,0.2917451858520508,4.0,0.0,1.0
628200,290.5839233398437,297.1499938964844,293.1499938964844,0.0536032617092132,-1463.1051025390625,304.0527038574219,0.7426407337188721,0.1169946119189262,0.0964397564530372,290.8642272949219,297.1499938964844,293.1499938964844,0.0118567487224936,-698.509521484375,303.34063720703125,0.5747569799423218,0.050000000745058,0.0480810143053531,290.5324401855469,297.1499938964844,293.1499938964844,0.0400640554726123,-958.190673828125,304.0698547363281,0.7009409666061401,0.1016685739159584,0.0627123787999153,290.40631103515625,297.1499938964844,293.1499938964844,0.1184391528367996,-2786.806884765625,303.9870300292969,0.9029489755630492,0.2046342641115188,0.1836002022027969,291.3134155273437,297.1499938964844,293.1499938964844,0.0082224989309906,-2697.760009765625,301.1719665527344,0.5747569799423218,0.050000000745058,0.2280756384134292,291.5101318359375,291.1499938964844,251.4499969482422,250.9583740234375,280.47564697265625,291.3089599609375,291.3266906738281,1.0,0.1689478158950805,0.2922336161136627,0.2922336161136627,0.9871562719345092,1.0,-0.7426955699920654,0.077648676931858,0.6650468707084656,-0.1234405115246772,0.0,0.0,0.2604033350944519,21.571653366088867,34.0,-1292.8941650390625,-6257.6123046875,50.64457702636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533447265625,304.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21434.923828125,20160.0,0.0,0.0,0.1984246671199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862411648035049,0.1862463057041168,-5.142972895555431e-06,0.0,0.0002013758057728,0.0,0.0,8.916930198669434,0.0,0.0,0.0,0.2917451858520508,4.0,0.0,1.0
628260,290.7278747558594,297.1499938964844,293.1499938964844,0.0878116562962532,-2084.386474609375,304.029296875,0.8508800268173218,0.1528418511152267,0.1299617439508438,290.8897399902344,297.1499938964844,293.1499938964844,0.0143410861492156,-776.8101196289062,304.0433959960937,0.6008944511413574,0.050000000745058,0.0479439049959182,290.6537170410156,297.1499938964844,293.1499938964844,0.079588808119297,-1501.384033203125,304.031982421875,0.8304566740989685,0.1434531211853027,0.093596912920475,290.5392761230469,297.1499938964844,293.1499938964844,0.1490047872066497,-3359.97509765625,303.99395751953125,0.9869621396064758,0.2471476793289184,0.2099500596523285,291.3631591796875,297.1499938964844,293.1499938964844,0.0092677641659975,-2978.064697265625,301.51953125,0.6008944511413574,0.050000000745058,0.2274252474308014,290.7737731933594,291.1499938964844,251.4499969482422,250.9552154541016,280.6069641113281,291.3583374023437,290.7381591796875,1.0,0.1763873994350433,0.462305873632431,0.462305873632431,0.9870157241821288,1.0,-0.8507996201515198,0.2310397773981094,0.6197597980499268,0.0100853983312845,0.0,0.0,0.3700013160705566,19.221864700317383,37.0,-758.842529296875,-7962.4140625,62.85372543334961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8541259765625,305.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,19803.470703125,20160.0,0.0,0.0,0.184881791472435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662811875343323,0.266286164522171,-4.972893293597736e-06,0.0,0.0001876315218396,0.0,0.0,12.688865661621094,0.0,0.0,0.0,0.3136575222015381,4.0,0.0,1.0
628320,290.7278747558594,297.1499938964844,293.1499938964844,0.0878116562962532,-2084.386474609375,304.029296875,0.8508800268173218,0.1528418511152267,0.1299617439508438,290.8897399902344,297.1499938964844,293.1499938964844,0.0143410861492156,-776.8101196289062,304.0433959960937,0.6008944511413574,0.050000000745058,0.0479439049959182,290.6537170410156,297.1499938964844,293.1499938964844,0.079588808119297,-1501.384033203125,304.031982421875,0.8304566740989685,0.1434531211853027,0.093596912920475,290.5392761230469,297.1499938964844,293.1499938964844,0.1490047872066497,-3359.97509765625,303.99395751953125,0.9869621396064758,0.2471476793289184,0.2099500596523285,291.3631591796875,297.1499938964844,293.1499938964844,0.0092677641659975,-2978.064697265625,301.51953125,0.6008944511413574,0.050000000745058,0.2274252474308014,290.7737731933594,291.1499938964844,251.4499969482422,250.9552154541016,280.6069641113281,291.3583374023437,290.7381591796875,1.0,0.1763873994350433,0.462305873632431,0.462305873632431,0.9870157241821288,1.0,-0.8507996201515198,0.2310397773981094,0.6197597980499268,0.0100853983312845,0.0,0.0,0.3700013160705566,19.221864700317383,37.0,-758.842529296875,-7962.4140625,62.85372543334961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8541259765625,305.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,19803.470703125,20160.0,0.0,0.0,0.184881791472435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662811875343323,0.266286164522171,-4.972893293597736e-06,0.0,0.0001876315218396,0.0,0.0,12.688865661621094,0.0,0.0,0.0,0.3136575222015381,4.0,0.0,1.0
628380,290.8720397949219,297.1499938964844,293.1499938964844,0.115320898592472,-2598.096435546875,304.0237731933594,0.932202935218811,0.1849735826253891,0.1594901084899902,290.9393615722656,297.1499938964844,293.1499938964844,0.0371076017618179,-1256.858154296875,304.0938415527344,0.7185599207878113,0.0914580449461937,0.0767864808440208,290.7841796875,297.1499938964844,293.1499938964844,0.1104965507984161,-1953.0567626953125,304.02001953125,0.9200364351272584,0.1802456378936767,0.1199284493923187,290.6029357910156,297.1499938964844,293.1499938964844,0.1380738765001297,-3152.1337890625,304.0643615722656,0.9787931442260742,0.3002203404903412,0.1928802877664566,291.4196472167969,297.1499938964844,293.1499938964844,0.0101241711527109,-3155.4404296875,301.9651184082031,0.6128529906272888,0.050000000745058,0.2271642386913299,290.55499267578125,291.1499938964844,251.4499969482422,250.95204162597656,279.7977905273437,291.4150085449219,290.5290832519531,1.0,0.1852582842111587,0.4813758730888366,0.4813758730888366,0.9868751764297484,1.0,-0.93153578042984,0.2717641294002533,0.6597716212272644,0.0358555987477302,0.0,0.0,0.4641206264495849,18.723663330078125,57.0,-397.5716857910156,-9674.552734375,75.64020538330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64715576171875,306.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,19446.580078125,20160.0,0.0,0.0,0.1802588105201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738528490066528,0.3738581240177154,-5.273190254229121e-06,0.0,0.0001829397806432,0.0,0.0,19.767667770385746,0.0,0.0,0.0,0.3401030302047729,4.0,0.0,1.0
628440,290.8720397949219,297.1499938964844,293.1499938964844,0.115320898592472,-2598.096435546875,304.0237731933594,0.932202935218811,0.1849735826253891,0.1594901084899902,290.9393615722656,297.1499938964844,293.1499938964844,0.0371076017618179,-1256.858154296875,304.0938415527344,0.7185599207878113,0.0914580449461937,0.0767864808440208,290.7841796875,297.1499938964844,293.1499938964844,0.1104965507984161,-1953.0567626953125,304.02001953125,0.9200364351272584,0.1802456378936767,0.1199284493923187,290.6029357910156,297.1499938964844,293.1499938964844,0.1380738765001297,-3152.1337890625,304.0643615722656,0.9787931442260742,0.3002203404903412,0.1928802877664566,291.4196472167969,297.1499938964844,293.1499938964844,0.0101241711527109,-3155.4404296875,301.9651184082031,0.6128529906272888,0.050000000745058,0.2271642386913299,290.55499267578125,291.1499938964844,251.4499969482422,250.95204162597656,279.7977905273437,291.4150085449219,290.5290832519531,1.0,0.1852582842111587,0.4813758730888366,0.4813758730888366,0.9868751764297484,1.0,-0.93153578042984,0.2717641294002533,0.6597716212272644,0.0358555987477302,0.0,0.0,0.4641206264495849,18.723663330078125,57.0,-397.5716857910156,-9674.552734375,75.64020538330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64715576171875,306.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,19446.580078125,20160.0,0.0,0.0,0.1802588105201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738528490066528,0.3738581240177154,-5.273190254229121e-06,0.0,0.0001829397806432,0.0,0.0,19.767667770385746,0.0,0.0,0.0,0.3401030302047729,4.0,0.0,1.0
628500,290.9423522949219,297.1499938964844,293.1499938964844,0.1286600083112716,-2837.677734375,304.0224914550781,0.9627047777175904,0.2000204473733902,0.173280194401741,290.98846435546875,297.1499938964844,293.1499938964844,0.0551082901656627,-1572.6513671875,304.0715026855469,0.7718248963356018,0.1098302006721496,0.0957052931189537,290.8485717773437,297.1499938964844,293.1499938964844,0.1255223453044891,-2164.700927734375,304.016357421875,0.9563494920730592,0.1975697129964828,0.1322472691535949,290.61602783203125,297.1499938964844,293.1499938964844,0.1381325721740722,-3151.927001953125,304.0794982910156,0.978114128112793,0.329912781715393,0.1916553825139999,291.4485168457031,297.1499938964844,293.1499938964844,0.010563981719315,-3236.656494140625,302.1880798339844,0.6136898994445801,0.050000000745058,0.227145254611969,290.4763488769531,291.1499938964844,251.4499969482422,250.9504547119141,279.5768737792969,291.444091796875,290.46392822265625,1.0,0.1932096481323242,0.4857934117317199,0.4857934117317199,0.9868049025535583,1.0,-0.9840762615203856,0.2927561998367309,0.6913200616836548,0.0470104664564132,0.0,0.0,0.5171684622764587,19.238874435424805,57.0,-261.8978271484375,-10562.8349609375,86.39116668701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24371337890625,306.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,19149.814453125,19080.0,0.0,0.0,0.1816734820604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486880004405975,0.4486935436725616,-5.561718353419565e-06,0.0,0.0001843755017034,0.0,0.0,25.901403427124023,0.0,0.0,0.0,0.3471831083297729,4.0,0.0,1.0
628560,291.01129150390625,297.1499938964844,293.1499938964844,0.1416818797588348,-3066.03564453125,304.0220031738281,0.977941870689392,0.2144511938095092,0.1865240186452865,291.0453491210937,297.1499938964844,293.1499938964844,0.0698701813817024,-1846.9412841796875,304.0590515136719,0.8076040148735046,0.1260493993759155,0.1120647490024566,290.9118957519531,297.1499938964844,293.1499938964844,0.1403428465127945,-2367.883056640625,304.0137023925781,0.9760109782218932,0.214291051030159,0.1441410481929779,290.634521484375,297.1499938964844,293.1499938964844,0.1456139236688614,-3288.81201171875,304.0784912109375,0.9821234941482544,0.358389139175415,0.1992572247982025,291.47784423828125,297.1499938964844,293.1499938964844,0.0110085951164364,-3312.734619140625,302.4102783203125,0.6084124445915222,0.050000000745058,0.2272555381059646,290.425048828125,291.1499938964844,251.4499969482422,250.94888305664065,279.4262390136719,291.4736022949219,290.41192626953125,1.0,0.2031719982624054,0.4880710542201996,0.4880710542201996,0.9878044724464417,1.0,-1.0431324243545532,0.3145990371704101,0.7285333871841431,0.0577677004039287,0.0,0.0,0.5705653429031372,20.556583404541016,77.0,-197.4704742431641,-11329.2275390625,101.00453186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68927001953125,306.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.095703125,19080.0,0.0,0.0,0.185562178492546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228164196014404,0.5228221416473389,-5.72345152249909e-06,0.0,0.0001883220247691,0.0,0.0,32.31483840942383,0.0,0.0,0.0,0.3809243440628052,4.0,0.0,1.0
628620,291.1451110839844,297.1499938964844,293.1499938964844,0.1671723425388336,-3499.959228515625,304.022216796875,0.980985939502716,0.2414939850568771,0.2114330679178238,291.1678771972656,297.1499938964844,293.1499938964844,0.0942990705370903,-2327.30859375,304.04901123046875,0.8361538648605347,0.1545431017875671,0.140321746468544,291.0352783203125,297.1499938964844,293.1499938964844,0.1697474867105484,-2757.57666015625,304.0101928710937,0.984902799129486,0.2459706366062164,0.1667334586381912,290.7071228027344,297.1499938964844,293.1499938964844,0.179121732711792,-3888.384521484375,304.0456237792969,0.9949657917022704,0.4075138866901397,0.2345244735479354,291.5392150878906,297.1499938964844,293.1499938964844,0.0119602335616946,-3463.285888671875,302.8354187011719,0.5831820368766785,0.050000000745058,0.227841317653656,290.3283996582031,291.1499938964844,251.4499969482422,250.9457550048828,279.2500305175781,291.5351867675781,290.3177490234375,1.0,0.2284347265958786,0.4882041215896606,0.4882041215896606,0.989803671836853,1.0,-1.177085280418396,0.3612084686756134,0.815876841545105,0.0788596272468566,0.0,0.0,0.6867530941963196,25.48382568359375,97.0,-137.86671447753906,-12913.6904296875,143.7242889404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2274780273437,305.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17061.26953125,19080.0,0.0,0.0,0.2008188366889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321596145629883,0.7321667671203613,-7.113604169717291e-06,0.0,0.0002038055827142,0.0,0.0,61.46784591674805,0.0,0.0,0.0,0.4591688513755798,4.0,0.0,1.0
628680,291.1451110839844,297.1499938964844,293.1499938964844,0.1671723425388336,-3499.959228515625,304.022216796875,0.980985939502716,0.2414939850568771,0.2114330679178238,291.1678771972656,297.1499938964844,293.1499938964844,0.0942990705370903,-2327.30859375,304.04901123046875,0.8361538648605347,0.1545431017875671,0.140321746468544,291.0352783203125,297.1499938964844,293.1499938964844,0.1697474867105484,-2757.57666015625,304.0101928710937,0.984902799129486,0.2459706366062164,0.1667334586381912,290.7071228027344,297.1499938964844,293.1499938964844,0.179121732711792,-3888.384521484375,304.0456237792969,0.9949657917022704,0.4075138866901397,0.2345244735479354,291.5392150878906,297.1499938964844,293.1499938964844,0.0119602335616946,-3463.285888671875,302.8354187011719,0.5831820368766785,0.050000000745058,0.227841317653656,290.3283996582031,291.1499938964844,251.4499969482422,250.9457550048828,279.2500305175781,291.5351867675781,290.3177490234375,1.0,0.2284347265958786,0.4882041215896606,0.4882041215896606,0.989803671836853,1.0,-1.177085280418396,0.3612084686756134,0.815876841545105,0.0788596272468566,0.0,0.0,0.6867530941963196,25.48382568359375,97.0,-137.86671447753906,-12913.6904296875,143.7242889404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2274780273437,305.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17061.26953125,19080.0,0.0,0.0,0.2008188366889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321596145629883,0.7321667671203613,-7.113604169717291e-06,0.0,0.0002038055827142,0.0,0.0,61.46784591674805,0.0,0.0,0.0,0.4591688513755798,4.0,0.0,1.0
628740,291.27410888671875,297.1499938964844,293.1499938964844,0.1928986459970474,-3924.379638671875,304.0218811035156,0.9576861262321472,0.2661314904689789,0.2342871278524398,291.2944641113281,297.1499938964844,293.1499938964844,0.1166273280978202,-2763.334716796875,304.0455322265625,0.8318871259689331,0.1791056990623474,0.1646923571825027,291.1549072265625,297.1499938964844,293.1499938964844,0.1998035311698913,-3141.624267578125,304.00665283203125,0.9675740599632264,0.2752934396266937,0.1877637505531311,290.8296813964844,297.1499938964844,293.1499938964844,0.2310086190700531,-4775.62744140625,303.9937438964844,0.9990000128746032,0.4446512460708618,0.2857203781604767,291.6058349609375,297.1499938964844,293.1499938964844,0.0130850933492183,-3632.32080078125,303.2232971191406,0.5436773300170898,0.050000000745058,0.2290520817041397,290.1695251464844,291.1499938964844,251.4499969482422,250.9427185058593,279.1649780273437,291.6019897460937,290.149658203125,1.0,0.2592715620994568,0.4849252998828888,0.4849252998828888,0.9918028712272644,1.0,-1.321904182434082,0.4098611176013946,0.9120431542396544,0.0993066281080246,0.0,0.0,0.8268242478370667,34.140281677246094,117.0,-219.4878845214844,-14240.408203125,208.05889892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5160217285156,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,16252.72265625,18000.0,0.0,0.0,0.2250125110149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917145371437072,0.9917241930961608,-9.64782611845294e-06,0.0,0.0002283590874867,0.0,0.0,122.15950012207033,0.0,0.0,0.0,0.5571040511131287,4.0,0.0,1.0
628800,291.27410888671875,297.1499938964844,293.1499938964844,0.1928986459970474,-3924.379638671875,304.0218811035156,0.9576861262321472,0.2661314904689789,0.2342871278524398,291.2944641113281,297.1499938964844,293.1499938964844,0.1166273280978202,-2763.334716796875,304.0455322265625,0.8318871259689331,0.1791056990623474,0.1646923571825027,291.1549072265625,297.1499938964844,293.1499938964844,0.1998035311698913,-3141.624267578125,304.00665283203125,0.9675740599632264,0.2752934396266937,0.1877637505531311,290.8296813964844,297.1499938964844,293.1499938964844,0.2310086190700531,-4775.62744140625,303.9937438964844,0.9990000128746032,0.4446512460708618,0.2857203781604767,291.6058349609375,297.1499938964844,293.1499938964844,0.0130850933492183,-3632.32080078125,303.2232971191406,0.5436773300170898,0.050000000745058,0.2290520817041397,290.1695251464844,291.1499938964844,251.4499969482422,250.9427185058593,279.1649780273437,291.6019897460937,290.149658203125,1.0,0.2592715620994568,0.4849252998828888,0.4849252998828888,0.9918028712272644,1.0,-1.321904182434082,0.4098611176013946,0.9120431542396544,0.0993066281080246,0.0,0.0,0.8268242478370667,34.140281677246094,117.0,-219.4878845214844,-14240.408203125,208.05889892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5160217285156,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,16252.72265625,18000.0,0.0,0.0,0.2250125110149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917145371437072,0.9917241930961608,-9.64782611845294e-06,0.0,0.0002283590874867,0.0,0.0,122.15950012207033,0.0,0.0,0.0,0.5571040511131287,4.0,0.0,1.0
628860,291.3983459472656,297.1499938964844,293.1499938964844,0.2207550555467605,-4373.013671875,304.01806640625,0.9201558232307434,0.2884652614593506,0.255171924829483,291.4232482910156,297.1499938964844,293.1499938964844,0.139186143875122,-3188.783203125,304.0427551269531,0.8137091398239136,0.2000226229429245,0.1857461780309677,291.2709350585937,297.1499938964844,293.1499938964844,0.232500210404396,-3547.4521484375,303.9998474121094,0.935803472995758,0.3023097515106201,0.2072664648294448,290.9872741699219,297.1499938964844,293.1499938964844,0.2995040118694305,-5889.27685546875,303.9313659667969,0.9990000128746032,0.4715523421764374,0.3457960784435272,291.67822265625,297.1499938964844,293.1499938964844,0.0145557336509227,-3847.955322265625,303.5705871582031,0.505794882774353,0.050000000745058,0.2309455126523971,289.8508605957031,291.1499938964844,251.4499969482422,250.9397735595703,279.1242980957031,291.67449951171875,289.8191223144531,1.0,0.2936802804470062,0.4800687432289123,0.4800687432289123,0.993046224117279,1.0,-1.4700500965118408,0.4590546488761902,1.010995388031006,0.1188789904117584,0.0,0.0,1.0,46.77457046508789,137.0,-410.13232421875,-15143.2734375,297.5413818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85858154296875,303.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,15316.4775390625,18000.0,0.0,0.0,0.2554927468299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2258117198944092,1.2258243560791016,-1.2588426216098014e-05,0.0,0.0002592926612123,0.0,0.0,206.78668212890625,0.0,0.0,0.0,0.6780683398246765,4.0,0.0,1.0
628920,291.3983459472656,297.1499938964844,293.1499938964844,0.2207550555467605,-4373.013671875,304.01806640625,0.9201558232307434,0.2884652614593506,0.255171924829483,291.4232482910156,297.1499938964844,293.1499938964844,0.139186143875122,-3188.783203125,304.0427551269531,0.8137091398239136,0.2000226229429245,0.1857461780309677,291.2709350585937,297.1499938964844,293.1499938964844,0.232500210404396,-3547.4521484375,303.9998474121094,0.935803472995758,0.3023097515106201,0.2072664648294448,290.9872741699219,297.1499938964844,293.1499938964844,0.2995040118694305,-5889.27685546875,303.9313659667969,0.9990000128746032,0.4715523421764374,0.3457960784435272,291.67822265625,297.1499938964844,293.1499938964844,0.0145557336509227,-3847.955322265625,303.5705871582031,0.505794882774353,0.050000000745058,0.2309455126523971,289.8508605957031,291.1499938964844,251.4499969482422,250.9397735595703,279.1242980957031,291.67449951171875,289.8191223144531,1.0,0.2936802804470062,0.4800687432289123,0.4800687432289123,0.993046224117279,1.0,-1.4700500965118408,0.4590546488761902,1.010995388031006,0.1188789904117584,0.0,0.0,1.0,46.77457046508789,137.0,-410.13232421875,-15143.2734375,297.5413818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85858154296875,303.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,15316.4775390625,18000.0,0.0,0.0,0.2554927468299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2258117198944092,1.2258243560791016,-1.2588426216098014e-05,0.0,0.0002592926612123,0.0,0.0,206.78668212890625,0.0,0.0,0.0,0.6780683398246765,4.0,0.0,1.0
628980,291.5175170898437,297.1499938964844,293.1499938964844,0.2517653107643127,-4860.57861328125,304.0101928710937,0.8868566155433655,0.3086777925491333,0.2742241322994232,291.5506896972656,297.1499938964844,293.1499938964844,0.1626618355512619,-3618.775390625,304.0392761230469,0.7912335395812988,0.2179259061813354,0.2037588059902191,291.3831787109375,297.1499938964844,293.1499938964844,0.2690012156963348,-3987.83251953125,303.9888916015625,0.9037256836891174,0.3271544575691223,0.2253138273954391,291.16961669921875,297.1499938964844,293.1499938964844,0.3862471878528595,-7228.23828125,303.8594055175781,0.9990000128746032,0.4894319474697113,0.4120719730854034,291.755859375,297.1499938964844,293.1499938964844,0.0165132042020559,-4116.61962890625,303.8858947753906,0.4760411083698272,0.050000000745058,0.2334534227848053,289.36279296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.75225830078125,289.3187255859375,1.0,0.329912394285202,0.4746524095535278,0.4746524095535278,0.9942896366119384,1.0,-1.6187849044799805,0.5083438754081726,1.1104410886764526,0.1376956403255462,0.0,0.0,1.0,63.00455856323242,157.0,-643.3632202148438,-15601.287109375,414.6529846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4975280761719,302.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17067.974609375,18000.0,0.0,0.0,0.2891349196434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328742504119873,1.3287571668624878,-1.4581240975530818e-05,0.0,0.0002934351796284,0.0,0.0,260.8451538085937,0.0,0.0,0.0,0.7269359827041626,4.0,0.0,1.0
629040,291.5175170898437,297.1499938964844,293.1499938964844,0.2517653107643127,-4860.57861328125,304.0101928710937,0.8868566155433655,0.3086777925491333,0.2742241322994232,291.5506896972656,297.1499938964844,293.1499938964844,0.1626618355512619,-3618.775390625,304.0392761230469,0.7912335395812988,0.2179259061813354,0.2037588059902191,291.3831787109375,297.1499938964844,293.1499938964844,0.2690012156963348,-3987.83251953125,303.9888916015625,0.9037256836891174,0.3271544575691223,0.2253138273954391,291.16961669921875,297.1499938964844,293.1499938964844,0.3862471878528595,-7228.23828125,303.8594055175781,0.9990000128746032,0.4894319474697113,0.4120719730854034,291.755859375,297.1499938964844,293.1499938964844,0.0165132042020559,-4116.61962890625,303.8858947753906,0.4760411083698272,0.050000000745058,0.2334534227848053,289.36279296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.75225830078125,289.3187255859375,1.0,0.329912394285202,0.4746524095535278,0.4746524095535278,0.9942896366119384,1.0,-1.6187849044799805,0.5083438754081726,1.1104410886764526,0.1376956403255462,0.0,0.0,1.0,63.00455856323242,157.0,-643.3632202148438,-15601.287109375,414.6529846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4975280761719,302.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17067.974609375,18000.0,0.0,0.0,0.2891349196434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328742504119873,1.3287571668624878,-1.4581240975530818e-05,0.0,0.0002934351796284,0.0,0.0,260.8451538085937,0.0,0.0,0.0,0.7269359827041626,4.0,0.0,1.0
629100,291.5750732421875,297.1499938964844,293.1499938964844,0.2685434818267822,-5119.1787109375,304.005126953125,0.8727026581764221,0.3180558383464813,0.283117800951004,291.611572265625,297.1499938964844,293.1499938964844,0.1751674115657806,-3842.9892578125,304.03668212890625,0.7806956171989441,0.2262253910303115,0.2120894193649292,291.4377746582031,297.1499938964844,293.1499938964844,0.2888048589229584,-4221.40576171875,303.982177734375,0.8907276391983032,0.3388179838657379,0.233825534582138,291.2666320800781,297.1499938964844,293.1499938964844,0.4359582364559173,-7965.90673828125,303.8218688964844,0.9990000128746032,0.4954679310321808,0.4460507333278656,291.7963562011719,297.1499938964844,293.1499938964844,0.0177108105272054,-4268.96240234375,304.0341491699219,0.4586140215396881,0.050000000745058,0.2349096089601516,289.0625915527344,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7928466796875,289.0191650390625,1.0,0.3482324779033661,0.4719465970993042,0.4719465970993042,0.9949113130569458,1.0,-1.6922253370285034,0.5327337384223938,1.1594915390014648,0.1467835158109665,0.0,0.0,1.0,72.29829406738281,157.0,-728.040283203125,-15776.6875,483.643798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9883117675781,302.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17501.291015625,19080.0,0.0,0.0,0.3060612678527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3455443382263184,1.3455593585968018,-1.4952090168662837e-05,0.0,0.000310613278998,0.0,0.0,270.863037109375,0.0,0.0,0.0,0.7503760457038879,4.0,0.0,1.0
629160,291.6311340332031,297.1499938964844,293.1499938964844,0.2851762473583221,-5371.07373046875,304.0012512207031,0.8577656745910645,0.3269957602024078,0.2916552722454071,291.6703186035156,297.1499938964844,293.1499938964844,0.1876376867294311,-4062.59375,304.0346374511719,0.7690418362617493,0.2341748028993606,0.2201206684112548,291.4911499023437,297.1499938964844,293.1499938964844,0.308580219745636,-4450.263671875,303.9767761230469,0.876538872718811,0.3500205278396606,0.2420439422130584,291.364501953125,297.1499938964844,293.1499938964844,0.4788672029972076,-8578.5458984375,303.8047180175781,0.9938615560531616,0.5001036524772644,0.4718726277351379,291.83770751953125,297.1499938964844,293.1499938964844,0.0200339704751968,-4500.7412109375,304.1383361816406,0.4410625696182251,0.052300252020359,0.2377470433712005,288.7792053222656,291.1499938964844,251.4499969482422,250.934326171875,279.1034240722656,291.83428955078125,288.742431640625,1.0,0.3662371635437011,0.4696581661701202,0.4696581661701202,0.995734453201294,1.0,-1.7564204931259155,0.5540756583213806,1.20234477519989,0.1549503207206726,0.0,0.0,1.0,83.10865020751953,175.0,-734.91796875,-15994.6025390625,556.4329833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58331298828125,301.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18466.80859375,19080.0,0.0,0.0,0.3228574991226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821625709533691,1.3821783065795898,-1.5776982763782144e-05,0.0,0.000327659305185,0.0,0.0,293.58453369140625,0.0,0.0,0.0,0.7555423974990845,4.0,0.0,1.0
629220,291.7405090332031,297.1499938964844,293.1499938964844,0.317343145608902,-5846.33642578125,303.997314453125,0.8396363258361816,0.3433013558387756,0.3073530197143554,291.783203125,297.1499938964844,293.1499938964844,0.2119310051202774,-4479.8642578125,304.0326538085937,0.7555373907089233,0.2487699836492538,0.2349871546030044,291.5964660644531,297.1499938964844,293.1499938964844,0.3472917675971985,-4886.4267578125,303.9700927734375,0.8597893714904785,0.370699405670166,0.2573343813419342,291.5091247558594,297.1499938964844,293.1499938964844,0.5217968225479126,-9142.7607421875,303.84722900390625,0.9677488803863524,0.5158991813659668,0.4852645397186279,291.9345092773437,297.1499938964844,293.1499938964844,0.0323209688067436,-5719.54052734375,304.12115478515625,0.4686554670333862,0.0659834668040275,0.2984628081321716,288.2718200683594,291.1499938964844,251.4499969482422,250.931884765625,279.1025085449219,291.9303894042969,288.2412109375,1.0,0.4012115001678467,0.4648421704769134,0.4648421704769134,0.9973806738853456,1.0,-1.900434613227844,0.6026914119720459,1.2977432012557983,0.1725150942802429,0.0,0.0,1.0,103.21925354003906,178.0,-697.611328125,-16505.677734375,724.10888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0901184082031,301.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18909.65625,19080.0,0.0,0.0,0.3551630675792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986369371414185,1.3986531496047974,-1.615532710275147e-05,0.0,0.0003604453522711,0.0,0.0,304.20819091796875,0.0,0.0,0.0,0.7638084888458252,4.0,0.0,1.0
629280,291.7405090332031,297.1499938964844,293.1499938964844,0.317343145608902,-5846.33642578125,303.997314453125,0.8396363258361816,0.3433013558387756,0.3073530197143554,291.783203125,297.1499938964844,293.1499938964844,0.2119310051202774,-4479.8642578125,304.0326538085937,0.7555373907089233,0.2487699836492538,0.2349871546030044,291.5964660644531,297.1499938964844,293.1499938964844,0.3472917675971985,-4886.4267578125,303.9700927734375,0.8597893714904785,0.370699405670166,0.2573343813419342,291.5091247558594,297.1499938964844,293.1499938964844,0.5217968225479126,-9142.7607421875,303.84722900390625,0.9677488803863524,0.5158991813659668,0.4852645397186279,291.9345092773437,297.1499938964844,293.1499938964844,0.0323209688067436,-5719.54052734375,304.12115478515625,0.4686554670333862,0.0659834668040275,0.2984628081321716,288.2718200683594,291.1499938964844,251.4499969482422,250.931884765625,279.1025085449219,291.9303894042969,288.2412109375,1.0,0.4012115001678467,0.4648421704769134,0.4648421704769134,0.9973806738853456,1.0,-1.900434613227844,0.6026914119720459,1.2977432012557983,0.1725150942802429,0.0,0.0,1.0,103.21925354003906,178.0,-697.611328125,-16505.677734375,724.10888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0901184082031,301.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18909.65625,19080.0,0.0,0.0,0.3551630675792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986369371414185,1.3986531496047974,-1.615532710275147e-05,0.0,0.0003604453522711,0.0,0.0,304.20819091796875,0.0,0.0,0.0,0.7638084888458252,4.0,0.0,1.0
