time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8463134765625,297.1499938964844,293.1499938964844,0.3466277122497558,-6265.05810546875,303.9996032714844,0.8297691345214844,0.3575518429279327,0.3210490047931671,291.8912048339844,297.1499938964844,293.1499938964844,0.2341843694448471,-4850.00439453125,304.0348205566406,0.7488557696342468,0.2615019083023071,0.2479944080114364,291.7008056640625,297.1499938964844,293.1499938964844,0.3830286562442779,-5275.04248046875,303.97076416015625,0.8512951135635376,0.3889051377773285,0.2708007395267486,291.6195373535156,297.1499938964844,293.1499938964844,0.5681992769241333,-9746.5546875,303.8706970214844,0.9528465270996094,0.5350525975227356,0.5034692287445068,292.0458374023437,297.1499938964844,293.1499938964844,0.0445699356496334,-6735.30419921875,304.1107482910156,0.4804839193820953,0.074221521615982,0.3428018093109131,287.8619384765625,291.1499938964844,251.4499969482422,250.9296722412109,279.1114196777344,292.0418395996094,287.8422241210937,1.0,0.4291992783546448,0.4613843858242035,0.4613843858242035,0.999026894569397,1.0,-2.023797512054444,0.6451491713523865,1.3786484003067017,0.1884841918945312,0.0,0.0,1.0,120.35317993164062,181.0,-569.73388671875,-17040.23046875,885.951416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9355773925781,301.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,19032.859375,20160.0,0.0,0.0,0.3853637874126434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031859636306765,1.4032021760940552,-1.626058656256646e-05,0.0,0.0003910952364094,0.0,0.0,307.1861267089844,0.0,0.0,0.0,0.7810905575752258,4.0,0.0,1.0
629400,291.8463134765625,297.1499938964844,293.1499938964844,0.3466277122497558,-6265.05810546875,303.9996032714844,0.8297691345214844,0.3575518429279327,0.3210490047931671,291.8912048339844,297.1499938964844,293.1499938964844,0.2341843694448471,-4850.00439453125,304.0348205566406,0.7488557696342468,0.2615019083023071,0.2479944080114364,291.7008056640625,297.1499938964844,293.1499938964844,0.3830286562442779,-5275.04248046875,303.97076416015625,0.8512951135635376,0.3889051377773285,0.2708007395267486,291.6195373535156,297.1499938964844,293.1499938964844,0.5681992769241333,-9746.5546875,303.8706970214844,0.9528465270996094,0.5350525975227356,0.5034692287445068,292.0458374023437,297.1499938964844,293.1499938964844,0.0445699356496334,-6735.30419921875,304.1107482910156,0.4804839193820953,0.074221521615982,0.3428018093109131,287.8619384765625,291.1499938964844,251.4499969482422,250.9296722412109,279.1114196777344,292.0418395996094,287.8422241210937,1.0,0.4291992783546448,0.4613843858242035,0.4613843858242035,0.999026894569397,1.0,-2.023797512054444,0.6451491713523865,1.3786484003067017,0.1884841918945312,0.0,0.0,1.0,120.35317993164062,181.0,-569.73388671875,-17040.23046875,885.951416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9355773925781,301.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,19032.859375,20160.0,0.0,0.0,0.3853637874126434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031859636306765,1.4032021760940552,-1.626058656256646e-05,0.0,0.0003910952364094,0.0,0.0,307.1861267089844,0.0,0.0,0.0,0.7810905575752258,4.0,0.0,1.0
629460,291.9466552734375,297.1499938964844,293.1499938964844,0.3707295954227447,-6597.7119140625,304.0096740722656,0.8244336843490601,0.3702305257320404,0.3331176340579986,291.9933166503906,297.1499938964844,293.1499938964844,0.2525636255741119,-5145.56640625,304.04266357421875,0.7457263469696045,0.2726782262325287,0.259277194738388,291.80108642578125,297.1499938964844,293.1499938964844,0.4131587445735931,-5590.78955078125,303.9804077148437,0.8473709225654602,0.4052863419055938,0.2827836275100708,291.71893310546875,297.1499938964844,293.1499938964844,0.60889732837677,-10258.529296875,303.8959655761719,0.9449950456619264,0.5536684393882751,0.5215670466423035,292.1531677246094,297.1499938964844,293.1499938964844,0.0532178021967411,-7457.9775390625,304.10955810546875,0.4859668016433716,0.080422930419445,0.3742765486240387,287.6267395019531,291.1499938964844,251.4499969482422,250.9277191162109,279.1208801269531,292.149658203125,287.6165771484375,1.0,0.4517521560192108,0.4589684903621673,0.4589684903621673,0.9994161128997804,1.0,-2.125776767730713,0.6809846758842468,1.4447920322418213,0.2021169662475586,0.0,0.0,1.0,134.4989471435547,169.0,-370.770263671875,-17722.6328125,1033.06005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0374450683594,301.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19971.0859375,20160.0,0.0,0.0,0.4130744934082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373549222946167,1.4373719692230225,-1.7062151528079994e-05,0.0,0.0004192180931568,0.0,0.0,330.1780700683594,0.0,0.0,0.0,0.7849704027175903,4.0,0.0,1.0
629520,291.9466552734375,297.1499938964844,293.1499938964844,0.3707295954227447,-6597.7119140625,304.0096740722656,0.8244336843490601,0.3702305257320404,0.3331176340579986,291.9933166503906,297.1499938964844,293.1499938964844,0.2525636255741119,-5145.56640625,304.04266357421875,0.7457263469696045,0.2726782262325287,0.259277194738388,291.80108642578125,297.1499938964844,293.1499938964844,0.4131587445735931,-5590.78955078125,303.9804077148437,0.8473709225654602,0.4052863419055938,0.2827836275100708,291.71893310546875,297.1499938964844,293.1499938964844,0.60889732837677,-10258.529296875,303.8959655761719,0.9449950456619264,0.5536684393882751,0.5215670466423035,292.1531677246094,297.1499938964844,293.1499938964844,0.0532178021967411,-7457.9775390625,304.10955810546875,0.4859668016433716,0.080422930419445,0.3742765486240387,287.6267395019531,291.1499938964844,251.4499969482422,250.9277191162109,279.1208801269531,292.149658203125,287.6165771484375,1.0,0.4517521560192108,0.4589684903621673,0.4589684903621673,0.9994161128997804,1.0,-2.125776767730713,0.6809846758842468,1.4447920322418213,0.2021169662475586,0.0,0.0,1.0,134.4989471435547,169.0,-370.770263671875,-17722.6328125,1033.06005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0374450683594,301.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19971.0859375,20160.0,0.0,0.0,0.4130744934082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373549222946167,1.4373719692230225,-1.7062151528079994e-05,0.0,0.0004192180931568,0.0,0.0,330.1780700683594,0.0,0.0,0.0,0.7849704027175903,4.0,0.0,1.0
629580,292.0395202636719,297.1499938964844,293.1499938964844,0.3910553753376007,-6870.66748046875,304.02264404296875,0.8291087746620178,0.3818793892860412,0.3438242077827453,292.0858154296875,297.1499938964844,293.1499938964844,0.2683838307857513,-5393.55126953125,304.0520935058594,0.751690685749054,0.2832111716270447,0.2694261372089386,291.8941650390625,297.1499938964844,293.1499938964844,0.4393272697925567,-5857.34521484375,303.993408203125,0.8540183305740356,0.4205724000930786,0.2936348617076874,291.8105773925781,297.1499938964844,293.1499938964844,0.6444804072380066,-10693.79296875,303.9213562011719,0.9514747262001038,0.571333110332489,0.5384382605552673,292.2494812011719,297.1499938964844,293.1499938964844,0.0601054765284061,-8050.82958984375,304.1116027832031,0.4955887496471405,0.0861266776919364,0.4007279574871063,287.4909362792969,291.1499938964844,251.4499969482422,250.92605590820312,279.1275939941406,292.2465209960937,287.4862060546875,1.0,0.4656026363372803,0.4570916891098022,0.4570916891098022,0.9998053908348083,1.0,-2.215897798538208,0.7130471467971802,1.5028506517410278,0.2143868803977966,0.0,0.0,1.0,139.88812255859375,157.0,-222.3041076660156,-18389.630859375,1146.61328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3382263183594,301.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,20108.8125,20160.0,0.0,0.0,0.4379700124263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442302703857422,1.4423198699951172,-1.717981831461657e-05,0.0,0.0004444838850758,0.0,0.0,333.5994873046875,0.0,0.0,0.0,0.7874483466148376,4.0,0.0,1.0
629640,292.0395202636719,297.1499938964844,293.1499938964844,0.3910553753376007,-6870.66748046875,304.02264404296875,0.8291087746620178,0.3818793892860412,0.3438242077827453,292.0858154296875,297.1499938964844,293.1499938964844,0.2683838307857513,-5393.55126953125,304.0520935058594,0.751690685749054,0.2832111716270447,0.2694261372089386,291.8941650390625,297.1499938964844,293.1499938964844,0.4393272697925567,-5857.34521484375,303.993408203125,0.8540183305740356,0.4205724000930786,0.2936348617076874,291.8105773925781,297.1499938964844,293.1499938964844,0.6444804072380066,-10693.79296875,303.9213562011719,0.9514747262001038,0.571333110332489,0.5384382605552673,292.2494812011719,297.1499938964844,293.1499938964844,0.0601054765284061,-8050.82958984375,304.1116027832031,0.4955887496471405,0.0861266776919364,0.4007279574871063,287.4909362792969,291.1499938964844,251.4499969482422,250.92605590820312,279.1275939941406,292.2465209960937,287.4862060546875,1.0,0.4656026363372803,0.4570916891098022,0.4570916891098022,0.9998053908348083,1.0,-2.215897798538208,0.7130471467971802,1.5028506517410278,0.2143868803977966,0.0,0.0,1.0,139.88812255859375,157.0,-222.3041076660156,-18389.630859375,1146.61328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3382263183594,301.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,20108.8125,20160.0,0.0,0.0,0.4379700124263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442302703857422,1.4423198699951172,-1.717981831461657e-05,0.0,0.0004444838850758,0.0,0.0,333.5994873046875,0.0,0.0,0.0,0.7874483466148376,4.0,0.0,1.0
629700,292.0829467773437,297.1499938964844,293.1499938964844,0.3999814391136169,-6988.3671875,304.0295715332031,0.8342249393463135,0.3874170482158661,0.3488059043884277,292.1283264160156,297.1499938964844,293.1499938964844,0.2755300998687744,-5503.7197265625,304.0569152832031,0.7573520541191101,0.2883407473564148,0.2742518186569214,291.9377136230469,297.1499938964844,293.1499938964844,0.4511247277259826,-5975.3232421875,304.0004272460937,0.860394299030304,0.4279312193393707,0.2987681329250335,291.8536071777344,297.1499938964844,293.1499938964844,0.6604338884353638,-10885.25,303.93389892578125,0.9583990573883056,0.5798449516296387,0.5464596152305603,292.2933044433594,297.1499938964844,293.1499938964844,0.0631614401936531,-8319.056640625,304.113037109375,0.5019975304603577,0.0889301002025604,0.4131450653076172,287.4540405273437,291.1499938964844,251.4499969482422,250.9253387451172,279.1298828125,292.2905578613281,287.4512939453125,1.0,0.4704517424106598,0.45625901222229,0.45625901222229,1.0,1.0,-2.258394479751587,0.7282385230064392,1.530155897140503,0.2201893031597137,0.0,0.0,1.0,139.96923828125,157.0,-160.99386596679688,-18743.861328125,1193.3956298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.540771484375,301.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,20133.474609375,21240.0,0.0,0.0,0.4493688344955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44318687915802,1.443204045295715,-1.720088766887784e-05,0.0,0.0004560522211249,0.0,0.0,334.2134094238281,0.0,0.0,0.0,0.8028912544250488,4.0,0.0,1.0
629760,292.1244812011719,297.1499938964844,293.1499938964844,0.4076530635356903,-7087.64306640625,304.0375366210937,0.8408060669898987,0.3927735388278961,0.3535774648189544,292.1685485839844,297.1499938964844,293.1499938964844,0.2818720936775207,-5599.9775390625,304.06231689453125,0.7644864916801453,0.2933843433856964,0.278946965932846,291.97930908203125,297.1499938964844,293.1499938964844,0.4615752398967743,-6078.05908203125,304.0086364746094,0.8684325218200684,0.4351177811622619,0.3037424385547638,291.8949584960937,297.1499938964844,293.1499938964844,0.6744363307952881,-11049.845703125,303.94775390625,0.9668519496917723,0.5881481766700745,0.5542356967926025,292.3343811035156,297.1499938964844,293.1499938964844,0.0659289509057998,-8563.3251953125,304.1147155761719,0.5094876885414124,0.0917094722390174,0.4252164661884308,287.4519958496094,291.1499938964844,251.4499969482422,250.9247131347656,279.1316223144531,292.3318786621094,287.4525756835937,1.0,0.4742880165576935,0.4554720520973205,0.4554720520973205,1.0,1.0,-2.2995827198028564,0.7429883480072021,1.5565943717956543,0.2258157879114151,0.0,0.0,1.0,138.7743377685547,145.0,-81.91046905517578,-19197.92578125,1235.093994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7530822753906,301.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20896.189453125,21240.0,0.0,0.0,0.4602526724338531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702688455581665,1.4702867269515991,-1.785250788088888e-05,0.0,0.0004670979396905,0.0,0.0,353.3837585449219,0.0,0.0,0.0,0.8031794428825378,4.0,0.0,1.0
629820,292.20233154296875,297.1499938964844,293.1499938964844,0.4217918515205383,-7269.39306640625,304.0513916015625,0.8580076694488525,0.4029620885848999,0.3625367879867553,292.24273681640625,297.1499938964844,293.1499938964844,0.2939012944698334,-5781.2001953125,304.0714416503906,0.7827139496803284,0.3031947612762451,0.2879708111286163,292.0570678710937,297.1499938964844,293.1499938964844,0.4812910258769989,-6270.44189453125,304.0228271484375,0.8889460563659668,0.4489975571632385,0.313257098197937,291.9727783203125,297.1499938964844,293.1499938964844,0.700632631778717,-11356.2470703125,303.97137451171875,0.9861217737197876,0.6041566729545593,0.569098174571991,292.4093322753906,297.1499938964844,293.1499938964844,0.0711052939295768,-9027.537109375,304.11785888671875,0.5278850197792053,0.0971627756953239,0.4484232068061828,287.4608154296875,291.1499938964844,251.4499969482422,250.9237365722656,279.1341552734375,292.4071960449219,287.46209716796875,1.0,0.4797341823577881,0.4540215730667114,0.4540215730667114,1.0,1.0,-2.378347873687744,0.7712332606315613,1.6071146726608276,0.2365617752075195,0.0,0.0,1.0,133.56637573242188,133.0,-11.243996620178224,-19953.6015625,1306.267333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20953369140625,301.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.65625,21240.0,0.0,0.0,0.4803741872310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791240692138672,1.4791420698165894,-1.8068201825371943e-05,0.0,0.000487518729642,0.0,0.0,359.8074645996094,0.0,0.0,0.0,0.8076106905937195,4.0,0.0,1.0
629880,292.20233154296875,297.1499938964844,293.1499938964844,0.4217918515205383,-7269.39306640625,304.0513916015625,0.8580076694488525,0.4029620885848999,0.3625367879867553,292.24273681640625,297.1499938964844,293.1499938964844,0.2939012944698334,-5781.2001953125,304.0714416503906,0.7827139496803284,0.3031947612762451,0.2879708111286163,292.0570678710937,297.1499938964844,293.1499938964844,0.4812910258769989,-6270.44189453125,304.0228271484375,0.8889460563659668,0.4489975571632385,0.313257098197937,291.9727783203125,297.1499938964844,293.1499938964844,0.700632631778717,-11356.2470703125,303.97137451171875,0.9861217737197876,0.6041566729545593,0.569098174571991,292.4093322753906,297.1499938964844,293.1499938964844,0.0711052939295768,-9027.537109375,304.11785888671875,0.5278850197792053,0.0971627756953239,0.4484232068061828,287.4608154296875,291.1499938964844,251.4499969482422,250.9237365722656,279.1341552734375,292.4071960449219,287.46209716796875,1.0,0.4797341823577881,0.4540215730667114,0.4540215730667114,1.0,1.0,-2.378347873687744,0.7712332606315613,1.6071146726608276,0.2365617752075195,0.0,0.0,1.0,133.56637573242188,133.0,-11.243996620178224,-19953.6015625,1306.267333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20953369140625,301.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.65625,21240.0,0.0,0.0,0.4803741872310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791240692138672,1.4791420698165894,-1.8068201825371943e-05,0.0,0.000487518729642,0.0,0.0,359.8074645996094,0.0,0.0,0.0,0.8076106905937195,4.0,0.0,1.0
629940,292.2735900878906,297.1499938964844,293.1499938964844,0.4342356324195862,-7427.61181640625,304.0634765625,0.8779047131538391,0.4125103950500488,0.3708670735359192,292.3094482421875,297.1499938964844,293.1499938964844,0.304954320192337,-5945.83203125,304.07916259765625,0.8032112121582031,0.3126384019851684,0.2966004610061645,292.1280822753906,297.1499938964844,293.1499938964844,0.4992884695529938,-6444.09228515625,304.0351867675781,0.9124199748039246,0.462278664112091,0.3223098516464233,292.04168701171875,297.1499938964844,293.1499938964844,0.7123731970787048,-11464.8037109375,304.01385498046875,0.9990000128746032,0.619972288608551,0.5741250514984131,292.4757080078125,297.1499938964844,293.1499938964844,0.075855828821659,-9459.4697265625,304.1206359863281,0.5487660765647888,0.1024557799100875,0.470697820186615,287.4918518066406,291.1499938964844,251.4499969482422,250.9231414794922,279.1386413574219,292.473876953125,287.4949951171875,1.0,0.4827293753623962,0.453029602766037,0.453029602766037,1.0,1.0,-2.4424407482147217,0.7944047451019287,1.648036003112793,0.2458429336547851,0.0,0.0,1.0,127.13837432861328,121.0,35.83409881591797,-20638.763671875,1357.7354736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6921691894531,302.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9140625,22320.0,0.0,0.0,0.4983502030372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814741611480713,1.481492280960083,-1.812566188164056e-05,0.0,0.0005057621165178,0.0,0.0,361.5252380371094,0.0,0.0,0.0,0.8237863183021545,4.0,0.0,1.0
630000,292.2735900878906,297.1499938964844,293.1499938964844,0.4342356324195862,-7427.61181640625,304.0634765625,0.8779047131538391,0.4125103950500488,0.3708670735359192,292.3094482421875,297.1499938964844,293.1499938964844,0.304954320192337,-5945.83203125,304.07916259765625,0.8032112121582031,0.3126384019851684,0.2966004610061645,292.1280822753906,297.1499938964844,293.1499938964844,0.4992884695529938,-6444.09228515625,304.0351867675781,0.9124199748039246,0.462278664112091,0.3223098516464233,292.04168701171875,297.1499938964844,293.1499938964844,0.7123731970787048,-11464.8037109375,304.01385498046875,0.9990000128746032,0.619972288608551,0.5741250514984131,292.4757080078125,297.1499938964844,293.1499938964844,0.075855828821659,-9459.4697265625,304.1206359863281,0.5487660765647888,0.1024557799100875,0.470697820186615,287.4918518066406,291.1499938964844,251.4499969482422,250.9231414794922,279.1386413574219,292.473876953125,287.4949951171875,1.0,0.4827293753623962,0.453029602766037,0.453029602766037,1.0,1.0,-2.4424407482147217,0.7944047451019287,1.648036003112793,0.2458429336547851,0.0,0.0,1.0,127.13837432861328,121.0,35.83409881591797,-20638.763671875,1357.7354736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6921691894531,302.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9140625,22320.0,0.0,0.0,0.4983502030372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814741611480713,1.481492280960083,-1.812566188164056e-05,0.0,0.0005057621165178,0.0,0.0,361.5252380371094,0.0,0.0,0.0,0.8237863183021545,4.0,0.0,1.0
630060,292.33941650390625,297.1499938964844,293.1499938964844,0.4431580603122711,-7536.8740234375,304.077392578125,0.8960024118423462,0.4213627576828003,0.3786967992782593,292.3699645996094,297.1499938964844,293.1499938964844,0.3137432336807251,-6073.30322265625,304.0881042480469,0.8208415508270264,0.3216620683670044,0.3049609661102295,292.1933288574219,297.1499938964844,293.1499938964844,0.5134401917457581,-6576.86279296875,304.0498046875,0.9357762336730956,0.4749320447444916,0.3310150504112243,292.070068359375,297.1499938964844,293.1499938964844,0.6819393038749695,-11014.02734375,304.1095886230469,0.9990000128746032,0.6422099471092224,0.5522955060005188,292.5339050292969,297.1499938964844,293.1499938964844,0.0800708085298538,-9841.49609375,304.1233825683594,0.5684713125228882,0.1077248379588127,0.4931196570396423,287.6083679199219,291.1499938964844,251.45005798339844,250.9228515625,279.14569091796875,292.5323181152344,287.61431884765625,1.0,0.4823765158653259,0.452982097864151,0.452982097864151,1.0,1.0,-2.473059892654419,0.806304931640625,1.6667550802230835,0.2510038018226623,0.0,0.0,1.0,121.5559310913086,109.0,127.71231842041016,-21296.55078125,1372.460205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1822509765625,302.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,22148.712890625,22320.0,0.0,0.0,0.5143071413040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.513710618019104,-1.8922592062153853e-05,0.0,0.0005219563608989,0.0,0.0,385.6283264160156,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630120,292.33941650390625,297.1499938964844,293.1499938964844,0.4431580603122711,-7536.8740234375,304.077392578125,0.8960024118423462,0.4213627576828003,0.3786967992782593,292.3699645996094,297.1499938964844,293.1499938964844,0.3137432336807251,-6073.30322265625,304.0881042480469,0.8208415508270264,0.3216620683670044,0.3049609661102295,292.1933288574219,297.1499938964844,293.1499938964844,0.5134401917457581,-6576.86279296875,304.0498046875,0.9357762336730956,0.4749320447444916,0.3310150504112243,292.070068359375,297.1499938964844,293.1499938964844,0.6819393038749695,-11014.02734375,304.1095886230469,0.9990000128746032,0.6422099471092224,0.5522955060005188,292.5339050292969,297.1499938964844,293.1499938964844,0.0800708085298538,-9841.49609375,304.1233825683594,0.5684713125228882,0.1077248379588127,0.4931196570396423,287.6083679199219,291.1499938964844,251.45005798339844,250.9228515625,279.14569091796875,292.5323181152344,287.61431884765625,1.0,0.4823765158653259,0.452982097864151,0.452982097864151,1.0,1.0,-2.473059892654419,0.806304931640625,1.6667550802230835,0.2510038018226623,0.0,0.0,1.0,121.5559310913086,109.0,127.71231842041016,-21296.55078125,1372.460205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1822509765625,302.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,22148.712890625,22320.0,0.0,0.0,0.5143071413040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.513710618019104,-1.8922592062153853e-05,0.0,0.0005219563608989,0.0,0.0,385.6283264160156,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630180,292.40045166015625,297.1499938964844,293.1499938964844,0.4505205452442169,-7626.13232421875,304.0892944335937,0.9189777970314026,0.4295147061347961,0.3858167827129364,292.4254455566406,297.1499938964844,293.1499938964844,0.3214938938617706,-6184.7158203125,304.0957946777344,0.8407389521598816,0.3301678299903869,0.3127696514129638,292.2535705566406,297.1499938964844,293.1499938964844,0.5259882211685181,-6693.869140625,304.062255859375,0.9623166918754578,0.4869474768638611,0.3392133414745331,292.0646057128906,297.1499938964844,293.1499938964844,0.6402349472045898,-10434.7392578125,304.19219970703125,0.9990000128746032,0.670621395111084,0.5245765447616577,292.5844421386719,297.1499938964844,293.1499938964844,0.0841301009058952,-10211.8056640625,304.1254577636719,0.5905872583389282,0.1130752116441726,0.515491783618927,287.7323913574219,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.58306884765625,287.7388916015625,1.0,0.4797457456588745,0.4531921446323395,0.4531921446323395,1.0,1.0,-2.494428396224976,0.8150877952575684,1.6793406009674072,0.2550910115242004,0.0,0.0,1.0,114.27630615234376,127.0,161.93045043945312,-21821.91015625,1368.4697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6952819824219,303.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,22275.818359375,22320.0,0.0,0.0,0.5280247926712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.5180479288101196,-1.903118209156673e-05,0.0,0.0005358780617825,0.0,0.0,388.9526062011719,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630240,292.40045166015625,297.1499938964844,293.1499938964844,0.4505205452442169,-7626.13232421875,304.0892944335937,0.9189777970314026,0.4295147061347961,0.3858167827129364,292.4254455566406,297.1499938964844,293.1499938964844,0.3214938938617706,-6184.7158203125,304.0957946777344,0.8407389521598816,0.3301678299903869,0.3127696514129638,292.2535705566406,297.1499938964844,293.1499938964844,0.5259882211685181,-6693.869140625,304.062255859375,0.9623166918754578,0.4869474768638611,0.3392133414745331,292.0646057128906,297.1499938964844,293.1499938964844,0.6402349472045898,-10434.7392578125,304.19219970703125,0.9990000128746032,0.670621395111084,0.5245765447616577,292.5844421386719,297.1499938964844,293.1499938964844,0.0841301009058952,-10211.8056640625,304.1254577636719,0.5905872583389282,0.1130752116441726,0.515491783618927,287.7323913574219,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.58306884765625,287.7388916015625,1.0,0.4797457456588745,0.4531921446323395,0.4531921446323395,1.0,1.0,-2.494428396224976,0.8150877952575684,1.6793406009674072,0.2550910115242004,0.0,0.0,1.0,114.27630615234376,127.0,161.93045043945312,-21821.91015625,1368.4697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6952819824219,303.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,22275.818359375,22320.0,0.0,0.0,0.5280247926712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.5180479288101196,-1.903118209156673e-05,0.0,0.0005358780617825,0.0,0.0,388.9526062011719,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630300,292.4295654296875,297.1499938964844,293.1499938964844,0.4539136886596679,-7667.44775390625,304.0941162109375,0.9263062477111816,0.4332953989505768,0.3892259299755096,292.45172119140625,297.1499938964844,293.1499938964844,0.3252000212669372,-6237.96875,304.098876953125,0.8471019864082336,0.3341810703277588,0.3165687918663025,292.2821960449219,297.1499938964844,293.1499938964844,0.5319761037826538,-6749.8466796875,304.0672912597656,0.9698793292045592,0.4926839768886566,0.3432108163833618,292.0569763183594,297.1499938964844,293.1499938964844,0.6287568807601929,-10283.3466796875,304.2049865722656,0.9990000128746032,0.6858690977096558,0.5184942483901978,292.6074523925781,297.1499938964844,293.1499938964844,0.0862362161278724,-10405.1923828125,304.1260986328125,0.5982744693756104,0.1157213672995567,0.5271726846694946,287.7931823730469,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.6061706542969,287.7985534667969,1.0,0.4821971654891968,0.4530054032802582,0.4530054032802582,1.0,1.0,-2.5145914554595947,0.8227257132530212,1.6918658018112185,0.2578855156898498,0.0,0.0,1.0,113.22816467285156,127.0,161.35902404785156,-22129.322265625,1389.5401611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9508972167969,303.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5341204404830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.904968848975841e-05,0.0,0.0005420643137767,0.0,0.0,389.5200805664063,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.4577941894531,297.1499938964844,293.1499938964844,0.4567775428295135,-7701.673828125,304.0990905761719,0.9295419454574584,0.43687504529953,0.392503559589386,292.4771728515625,297.1499938964844,293.1499938964844,0.3285327851772308,-6285.3427734375,304.10211181640625,0.8504179120063782,0.3380292654037475,0.3202629685401916,292.3099060058594,297.1499938964844,293.1499938964844,0.5373871922492981,-6799.943359375,304.0724792480469,0.973580539226532,0.4982340335845947,0.3471171259880066,292.0551147460937,297.1499938964844,293.1499938964844,0.6245014071464539,-10232.677734375,304.2025451660156,0.9990000128746032,0.7000889778137207,0.5182028412818909,292.6294250488281,297.1499938964844,293.1499938964844,0.0882655754685401,-10591.01171875,304.1267395019531,0.6032633781433105,0.1182791441679,0.5388387441635132,287.8619689941406,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.6282043457031,287.8677062988281,1.0,0.4863907694816589,0.4526410698890686,0.4526410698890686,1.0,1.0,-2.5413177013397217,0.832527220249176,1.7087905406951904,0.2615908682346344,0.0,0.0,1.0,114.02796173095705,145.0,173.7870635986328,-22556.06640625,1427.3685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17596435546875,303.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2890625,23400.0,0.0,0.0,0.5400375127792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.9711642380571e-05,0.0,0.0005480694235302,0.0,0.0,409.9985961914063,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5116882324219,297.1499938964844,293.1499938964844,0.4638174772262573,-7789.83837890625,304.10418701171875,0.9270206093788148,0.4434799551963806,0.3986772000789642,292.5255126953125,297.1499938964844,293.1499938964844,0.3361855745315552,-6396.4697265625,304.1052551269531,0.8502249121665955,0.3452673554420471,0.3273449242115021,292.3627014160156,297.1499938964844,293.1499938964844,0.5498424768447876,-6918.1787109375,304.0774230957031,0.9732432961463928,0.5088045001029968,0.3546539545059204,292.0731506347656,297.1499938964844,293.1499938964844,0.635286808013916,-10395.685546875,304.1662292480469,0.9990000128746032,0.7242299914360046,0.5300350189208984,292.6714782714844,297.1499938964844,293.1499938964844,0.0924489796161651,-10979.001953125,304.1275329589844,0.6071875095367432,0.1229355558753013,0.5610870122909546,287.9372253417969,291.1499938964844,251.45196533203125,250.92401123046875,279.1414794921875,292.6703491210937,287.9395751953125,1.0,0.4989965260028839,0.4515495896339416,0.4515495896339416,1.0,1.0,-2.607235908508301,0.8562182188034058,1.7510175704956057,0.2703471779823303,0.0,0.0,1.0,119.5601577758789,163.0,113.7887191772461,-23232.875,1539.475341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55450439453125,303.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.564453125,23400.0,0.0,0.0,0.5513610243797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.992033685382921e-05,0.0,0.0005595613620243,0.0,0.0,416.527099609375,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630480,292.5116882324219,297.1499938964844,293.1499938964844,0.4638174772262573,-7789.83837890625,304.10418701171875,0.9270206093788148,0.4434799551963806,0.3986772000789642,292.5255126953125,297.1499938964844,293.1499938964844,0.3361855745315552,-6396.4697265625,304.1052551269531,0.8502249121665955,0.3452673554420471,0.3273449242115021,292.3627014160156,297.1499938964844,293.1499938964844,0.5498424768447876,-6918.1787109375,304.0774230957031,0.9732432961463928,0.5088045001029968,0.3546539545059204,292.0731506347656,297.1499938964844,293.1499938964844,0.635286808013916,-10395.685546875,304.1662292480469,0.9990000128746032,0.7242299914360046,0.5300350189208984,292.6714782714844,297.1499938964844,293.1499938964844,0.0924489796161651,-10979.001953125,304.1275329589844,0.6071875095367432,0.1229355558753013,0.5610870122909546,287.9372253417969,291.1499938964844,251.45196533203125,250.92401123046875,279.1414794921875,292.6703491210937,287.9395751953125,1.0,0.4989965260028839,0.4515495896339416,0.4515495896339416,1.0,1.0,-2.607235908508301,0.8562182188034058,1.7510175704956057,0.2703471779823303,0.0,0.0,1.0,119.5601577758789,163.0,113.7887191772461,-23232.875,1539.475341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55450439453125,303.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.564453125,23400.0,0.0,0.0,0.5513610243797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.992033685382921e-05,0.0,0.0005595613620243,0.0,0.0,416.527099609375,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630540,292.5624694824219,297.1499938964844,293.1499938964844,0.4718382060527801,-7892.28564453125,304.1060485839844,0.915889322757721,0.4493528008460998,0.4043398201465606,292.57086181640625,297.1499938964844,293.1499938964844,0.3445803225040436,-6519.40625,304.10614013671875,0.8434075713157654,0.351895660161972,0.3340023756027221,292.4124755859375,297.1499938964844,293.1499938964844,0.5636072754859924,-7050.0888671875,304.07861328125,0.9652109742164612,0.5186585783958435,0.3618069887161255,292.1195678710937,297.1499938964844,293.1499938964844,0.6663026809692383,-10826.55078125,304.1088256835937,0.9990000128746032,0.7421578764915466,0.5546044707298279,292.7123413085937,297.1499938964844,293.1499938964844,0.0964121967554092,-11348.9609375,304.12841796875,0.6047617793083191,0.1267779171466827,0.5806271433830261,287.95709228515625,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.71124267578125,287.9572448730469,1.0,0.5155672430992126,0.4501988887786865,0.4501988887786865,1.0,1.0,-2.6836297512054443,0.8833253979682922,1.8003041744232178,0.2802373170852661,0.0,0.0,1.0,129.32850646972656,181.0,45.412872314453125,-23868.912109375,1691.1915283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8495178222656,304.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.5621774196624756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551822185516355,-1.997363688133192e-05,0.0,0.0005705386283807,0.0,0.0,418.199951171875,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5624694824219,297.1499938964844,293.1499938964844,0.4718382060527801,-7892.28564453125,304.1060485839844,0.915889322757721,0.4493528008460998,0.4043398201465606,292.57086181640625,297.1499938964844,293.1499938964844,0.3445803225040436,-6519.40625,304.10614013671875,0.8434075713157654,0.351895660161972,0.3340023756027221,292.4124755859375,297.1499938964844,293.1499938964844,0.5636072754859924,-7050.0888671875,304.07861328125,0.9652109742164612,0.5186585783958435,0.3618069887161255,292.1195678710937,297.1499938964844,293.1499938964844,0.6663026809692383,-10826.55078125,304.1088256835937,0.9990000128746032,0.7421578764915466,0.5546044707298279,292.7123413085937,297.1499938964844,293.1499938964844,0.0964121967554092,-11348.9609375,304.12841796875,0.6047617793083191,0.1267779171466827,0.5806271433830261,287.95709228515625,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.71124267578125,287.9572448730469,1.0,0.5155672430992126,0.4501988887786865,0.4501988887786865,1.0,1.0,-2.6836297512054443,0.8833253979682922,1.8003041744232178,0.2802373170852661,0.0,0.0,1.0,129.32850646972656,181.0,45.412872314453125,-23868.912109375,1691.1915283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8495178222656,304.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.5621774196624756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551822185516355,-1.997363688133192e-05,0.0,0.0005705386283807,0.0,0.0,418.199951171875,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6106262207031,297.1499938964844,293.1499938964844,0.4793856143951416,-7988.15673828125,304.1080017089844,0.9008303880691528,0.4544706642627716,0.4094448387622833,292.61358642578125,297.1499938964844,293.1499938964844,0.3526447415351867,-6636.771484375,304.10723876953125,0.8329077363014221,0.3579008877277374,0.3401939570903778,292.4597473144531,297.1499938964844,293.1499938964844,0.5769886374473572,-7177.39501953125,304.0799560546875,0.9517714977264404,0.5277573466300964,0.3685283064842224,292.1893920898437,297.1499938964844,293.1499938964844,0.7109083533287048,-11426.0810546875,304.0480651855469,0.9990000128746032,0.7541506886482239,0.5878735780715942,292.75244140625,297.1499938964844,293.1499938964844,0.0997538194060325,-11659.130859375,304.1300354003906,0.5979279279708862,0.1297348737716674,0.5967887043952942,287.9674377441406,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7514038085937,287.96661376953125,1.0,0.5345213413238525,0.4487986862659454,0.4487986862659454,1.0,1.0,-2.764679431915283,0.9119410514831544,1.8527384996414185,0.290644109249115,0.0,0.0,1.0,142.38197326660156,199.0,12.905022621154783,-24571.66796875,1873.5150146484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0360107421875,304.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.5731131434440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0005816369666717,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6106262207031,297.1499938964844,293.1499938964844,0.4793856143951416,-7988.15673828125,304.1080017089844,0.9008303880691528,0.4544706642627716,0.4094448387622833,292.61358642578125,297.1499938964844,293.1499938964844,0.3526447415351867,-6636.771484375,304.10723876953125,0.8329077363014221,0.3579008877277374,0.3401939570903778,292.4597473144531,297.1499938964844,293.1499938964844,0.5769886374473572,-7177.39501953125,304.0799560546875,0.9517714977264404,0.5277573466300964,0.3685283064842224,292.1893920898437,297.1499938964844,293.1499938964844,0.7109083533287048,-11426.0810546875,304.0480651855469,0.9990000128746032,0.7541506886482239,0.5878735780715942,292.75244140625,297.1499938964844,293.1499938964844,0.0997538194060325,-11659.130859375,304.1300354003906,0.5979279279708862,0.1297348737716674,0.5967887043952942,287.9674377441406,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7514038085937,287.96661376953125,1.0,0.5345213413238525,0.4487986862659454,0.4487986862659454,1.0,1.0,-2.764679431915283,0.9119410514831544,1.8527384996414185,0.290644109249115,0.0,0.0,1.0,142.38197326660156,199.0,12.905022621154783,-24571.66796875,1873.5150146484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0360107421875,304.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.5731131434440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0005816369666717,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6562194824219,297.1499938964844,293.1499938964844,0.4879418313503265,-8097.9482421875,304.10772705078125,0.8847666382789612,0.4588875770568847,0.4139955341815948,292.6539306640625,297.1499938964844,293.1499938964844,0.3614655435085296,-6765.67041015625,304.1067810058594,0.8208565711975098,0.3633076846599579,0.3459051549434662,292.50457763671875,297.1499938964844,293.1499938964844,0.5917609333992004,-7318.3818359375,304.07867431640625,0.9351776242256165,0.5361497402191162,0.374814510345459,292.2760925292969,297.1499938964844,293.1499938964844,0.7672048211097717,-12162.0029296875,303.9884033203125,0.9990000128746032,0.7609440684318542,0.6264103055000305,292.7915954589844,297.1499938964844,293.1499938964844,0.1027801260352134,-11941.4521484375,304.13165283203125,0.5883628129959106,0.1318668723106384,0.6095840930938721,287.9260559082031,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.7906188964844,287.92401123046875,1.0,0.5546554923057556,0.4474827349185943,0.4474827349185943,1.0,1.0,-2.846258640289306,0.9407164454460144,1.905542135238648,0.3011279106140136,0.0,0.0,1.0,157.89291381835938,217.0,-41.06649398803711,-25103.923828125,2078.510009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1683959960937,304.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.5839687585830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.5900845527648926,-2.0880203010165133e-05,0.0,0.0005926540470682,0.0,0.0,446.9928283691406,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630840,292.6562194824219,297.1499938964844,293.1499938964844,0.4879418313503265,-8097.9482421875,304.10772705078125,0.8847666382789612,0.4588875770568847,0.4139955341815948,292.6539306640625,297.1499938964844,293.1499938964844,0.3614655435085296,-6765.67041015625,304.1067810058594,0.8208565711975098,0.3633076846599579,0.3459051549434662,292.50457763671875,297.1499938964844,293.1499938964844,0.5917609333992004,-7318.3818359375,304.07867431640625,0.9351776242256165,0.5361497402191162,0.374814510345459,292.2760925292969,297.1499938964844,293.1499938964844,0.7672048211097717,-12162.0029296875,303.9884033203125,0.9990000128746032,0.7609440684318542,0.6264103055000305,292.7915954589844,297.1499938964844,293.1499938964844,0.1027801260352134,-11941.4521484375,304.13165283203125,0.5883628129959106,0.1318668723106384,0.6095840930938721,287.9260559082031,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.7906188964844,287.92401123046875,1.0,0.5546554923057556,0.4474827349185943,0.4474827349185943,1.0,1.0,-2.846258640289306,0.9407164454460144,1.905542135238648,0.3011279106140136,0.0,0.0,1.0,157.89291381835938,217.0,-41.06649398803711,-25103.923828125,2078.510009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1683959960937,304.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.5839687585830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.5900845527648926,-2.0880203010165133e-05,0.0,0.0005926540470682,0.0,0.0,446.9928283691406,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630900,292.6781005859375,297.1499938964844,293.1499938964844,0.4922667443752289,-8153.28662109375,304.1075439453125,0.876655638217926,0.460845410823822,0.416070282459259,292.6732482910156,297.1499938964844,293.1499938964844,0.3659094274044037,-6830.38037109375,304.1065673828125,0.8145678043365479,0.3657959699630737,0.3485824763774872,292.526123046875,297.1499938964844,293.1499938964844,0.5992858409881592,-7389.8408203125,304.0779724121094,0.9264488816261292,0.5400947332382202,0.3778006732463836,292.3238525390625,297.1499938964844,293.1499938964844,0.7983020544052124,-12560.0595703125,303.9613037109375,0.9990000128746032,0.7626292109489441,0.6468116641044617,292.8106689453125,297.1499938964844,293.1499938964844,0.1041245907545089,-12066.87109375,304.1325378417969,0.5829790830612183,0.1326604187488556,0.614832878112793,287.8968505859375,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.8097229003906,287.89453125,1.0,0.5648898482322693,0.4468793272972107,0.4468793272972107,1.0,1.0,-2.8863887786865234,0.9548825025558472,1.9315061569213867,0.3063057661056518,0.0,0.0,1.0,166.34652709960938,217.0,-60.02036666870117,-25349.2578125,2187.37548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22381591796875,304.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5893205404281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.0897225113003515e-05,0.0,0.000598085403908,0.0,0.0,447.5395202636719,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6994323730469,297.1499938964844,293.1499938964844,0.4957544505596161,-8196.87890625,304.10894775390625,0.8687143921852112,0.4626350700855255,0.4180121421813965,292.6920471191406,297.1499938964844,293.1499938964844,0.3697222471237182,-6885.02880859375,304.1075439453125,0.8081236481666565,0.3681439757347107,0.3511429131031036,292.547119140625,297.1499938964844,293.1499938964844,0.6058613061904907,-7451.17041015625,304.0791015625,0.9178469181060792,0.5438717603683472,0.3806836903095245,292.3738098144531,297.1499938964844,293.1499938964844,0.8295523524284363,-12953.6630859375,303.9388427734375,0.9990000128746032,0.7632881999015808,0.6676138043403625,292.8293151855469,297.1499938964844,293.1499938964844,0.105190560221672,-12164.72265625,304.1337890625,0.5773805975914001,0.1332960128784179,0.6194062829017639,287.8870544433594,291.1499938964844,251.4632110595703,250.9346466064453,279.1379089355469,292.8283996582031,287.8856201171875,1.0,0.5751246213912964,0.4463187456130981,0.4463187456130981,1.0,1.0,-2.925766706466675,0.9687979221343994,1.956968903541565,0.3114066421985626,0.0,0.0,1.0,175.15867614746094,220.0,-45.333927154541016,-25693.181640625,2299.466064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.258056640625,304.4586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.5947930812835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0006036393460817,0.0,0.0,469.2839660644531,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7398986816406,297.1499938964844,293.1499938964844,0.5029286742210388,-8286.9765625,304.1106872558594,0.8582342267036438,0.4658418893814087,0.4213885068893432,292.72760009765625,297.1499938964844,293.1499938964844,0.3774764239788055,-6996.3037109375,304.1087951660156,0.7995002269744873,0.3725359439849853,0.3558002710342407,292.5870056152344,297.1499938964844,293.1499938964844,0.6194402575492859,-7577.87744140625,304.08013916015625,0.9073731303215028,0.5510566234588623,0.3860564231872558,292.4706115722656,297.1499938964844,293.1499938964844,0.8808895945549011,-13571.4150390625,303.924560546875,0.9990000128746032,0.763310968875885,0.6980884075164795,292.864501953125,297.1499938964844,293.1499938964844,0.1070409566164016,-12335.849609375,304.1361083984375,0.5695866942405701,0.1342813819646835,0.6262902617454529,287.8421936035156,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8637084960937,287.8406677246094,1.0,0.5902312397956848,0.4456116557121277,0.4456116557121277,1.0,1.0,-2.9868125915527344,0.9905810356140136,1.9962315559387207,0.3198019564151764,0.0,0.0,1.0,188.66929626464844,223.0,-56.60519027709961,-26078.7734375,2477.89697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3231506347656,304.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.6055877208709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0006145945517346,0.0,0.0,475.8951721191406,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
