time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7398986816406,297.1499938964844,293.1499938964844,0.5029286742210388,-8286.9765625,304.1106872558594,0.8582342267036438,0.4658418893814087,0.4213885068893432,292.72760009765625,297.1499938964844,293.1499938964844,0.3774764239788055,-6996.3037109375,304.1087951660156,0.7995002269744873,0.3725359439849853,0.3558002710342407,292.5870056152344,297.1499938964844,293.1499938964844,0.6194402575492859,-7577.87744140625,304.08013916015625,0.9073731303215028,0.5510566234588623,0.3860564231872558,292.4706115722656,297.1499938964844,293.1499938964844,0.8808895945549011,-13571.4150390625,303.924560546875,0.9990000128746032,0.763310968875885,0.6980884075164795,292.864501953125,297.1499938964844,293.1499938964844,0.1070409566164016,-12335.849609375,304.1361083984375,0.5695866942405701,0.1342813819646835,0.6262902617454529,287.8421936035156,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8637084960937,287.8406677246094,1.0,0.5902312397956848,0.4456116557121277,0.4456116557121277,1.0,1.0,-2.9868125915527344,0.9905810356140136,1.9962315559387207,0.3198019564151764,0.0,0.0,1.0,188.66929626464844,223.0,-56.60519027709961,-26078.7734375,2477.89697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3231506347656,304.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.6055877208709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0006145945517346,0.0,0.0,475.8951721191406,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631140,292.7777709960937,297.1499938964844,293.1499938964844,0.5089905261993408,-8361.8740234375,304.1137390136719,0.8513295650482178,0.4685505032539367,0.4242259860038757,292.7607421875,297.1499938964844,293.1499938964844,0.3843712210655212,-7094.10546875,304.1110534667969,0.7940667271614075,0.376512736082077,0.3599668145179748,292.624267578125,297.1499938964844,293.1499938964844,0.6319122910499573,-7692.6884765625,304.0826721191406,0.9014263153076172,0.557763934135437,0.3910206854343414,292.55419921875,297.1499938964844,293.1499938964844,0.9216631650924684,-14036.23046875,303.9322204589844,0.9990000128746032,0.7635509967803955,0.7201040387153625,292.8964233398437,297.1499938964844,293.1499938964844,0.1084544137120246,-12465.7373046875,304.13836669921875,0.564178466796875,0.1350401788949966,0.6314723491668701,287.807861328125,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89569091796875,287.8069763183594,1.0,0.6018312573432922,0.445220947265625,0.445220947265625,1.0,1.0,-3.033938407897949,1.0076885223388672,2.026250123977661,0.326496958732605,0.0,0.0,1.0,199.0162506103516,226.0,-47.8299446105957,-26398.75390625,2619.741455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4222106933594,304.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6157181859016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006248757126741,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7777709960937,297.1499938964844,293.1499938964844,0.5089905261993408,-8361.8740234375,304.1137390136719,0.8513295650482178,0.4685505032539367,0.4242259860038757,292.7607421875,297.1499938964844,293.1499938964844,0.3843712210655212,-7094.10546875,304.1110534667969,0.7940667271614075,0.376512736082077,0.3599668145179748,292.624267578125,297.1499938964844,293.1499938964844,0.6319122910499573,-7692.6884765625,304.0826721191406,0.9014263153076172,0.557763934135437,0.3910206854343414,292.55419921875,297.1499938964844,293.1499938964844,0.9216631650924684,-14036.23046875,303.9322204589844,0.9990000128746032,0.7635509967803955,0.7201040387153625,292.8964233398437,297.1499938964844,293.1499938964844,0.1084544137120246,-12465.7373046875,304.13836669921875,0.564178466796875,0.1350401788949966,0.6314723491668701,287.807861328125,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89569091796875,287.8069763183594,1.0,0.6018312573432922,0.445220947265625,0.445220947265625,1.0,1.0,-3.033938407897949,1.0076885223388672,2.026250123977661,0.326496958732605,0.0,0.0,1.0,199.0162506103516,226.0,-47.8299446105957,-26398.75390625,2619.741455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4222106933594,304.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6157181859016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006248757126741,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8133850097656,297.1499938964844,293.1499938964844,0.5123443603515625,-8400.2646484375,304.12017822265625,0.8446377515792847,0.4707575440406799,0.4266368746757507,292.7916259765625,297.1499938964844,293.1499938964844,0.3892401754856109,-7160.8583984375,304.1158752441406,0.7887087464332581,0.3801110386848449,0.3637854158878326,292.65899658203125,297.1499938964844,293.1499938964844,0.6413058638572693,-7776.23681640625,304.08941650390625,0.8957421183586121,0.5640403628349304,0.3956913650035858,292.61688232421875,297.1499938964844,293.1499938964844,0.9363148808479308,-14153.8349609375,303.9806823730469,0.994209349155426,0.7658770680427551,0.7250241637229919,292.924560546875,297.1499938964844,293.1499938964844,0.1093534156680107,-12544.3525390625,304.1407165527344,0.5589244961738586,0.1357519626617431,0.6363061666488647,287.831298828125,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.9239501953125,287.83209228515625,1.0,0.6101940274238586,0.4452576041221618,0.4452576041221618,1.0,1.0,-3.058811664581299,1.0172353982925415,2.041576385498047,0.3306988477706909,0.0,0.0,1.0,208.688217163086,229.0,7.873336315155029,-26762.201171875,2718.16650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5291442871094,304.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21484375,26640.0,0.0,0.0,0.6253585815429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553488969802856,1.6553715467453003,-2.2630012608715333e-05,0.0,0.0006346594309434,0.0,0.0,504.3430480957031,0.0,0.0,0.0,0.903888702392578,4.0,0.0,1.0
631320,292.8133850097656,297.1499938964844,293.1499938964844,0.5123443603515625,-8400.2646484375,304.12017822265625,0.8446377515792847,0.4707575440406799,0.4266368746757507,292.7916259765625,297.1499938964844,293.1499938964844,0.3892401754856109,-7160.8583984375,304.1158752441406,0.7887087464332581,0.3801110386848449,0.3637854158878326,292.65899658203125,297.1499938964844,293.1499938964844,0.6413058638572693,-7776.23681640625,304.08941650390625,0.8957421183586121,0.5640403628349304,0.3956913650035858,292.61688232421875,297.1499938964844,293.1499938964844,0.9363148808479308,-14153.8349609375,303.9806823730469,0.994209349155426,0.7658770680427551,0.7250241637229919,292.924560546875,297.1499938964844,293.1499938964844,0.1093534156680107,-12544.3525390625,304.1407165527344,0.5589244961738586,0.1357519626617431,0.6363061666488647,287.831298828125,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.9239501953125,287.83209228515625,1.0,0.6101940274238586,0.4452576041221618,0.4452576041221618,1.0,1.0,-3.058811664581299,1.0172353982925415,2.041576385498047,0.3306988477706909,0.0,0.0,1.0,208.688217163086,229.0,7.873336315155029,-26762.201171875,2718.16650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5291442871094,304.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21484375,26640.0,0.0,0.0,0.6253585815429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553488969802856,1.6553715467453003,-2.2630012608715333e-05,0.0,0.0006346594309434,0.0,0.0,504.3430480957031,0.0,0.0,0.0,0.903888702392578,4.0,0.0,1.0
631380,292.8471984863281,297.1499938964844,293.1499938964844,0.5149152874946594,-8429.2294921875,304.1258239746094,0.8403766751289368,0.4724290370941162,0.4284625053405761,292.82086181640625,297.1499938964844,293.1499938964844,0.3935102820396423,-7219.216796875,304.1201477050781,0.7856844663619995,0.3832601606845855,0.3670854270458221,292.6916198730469,297.1499938964844,293.1499938964844,0.6500235795974731,-7853.74951171875,304.0950622558594,0.8928260207176208,0.5698617100715637,0.3999668657779693,292.66033935546875,297.1499938964844,293.1499938964844,0.9481457471847534,-14251.4013671875,304.0169982910156,0.99051171541214,0.7705537676811218,0.7292731404304504,292.9494323730469,297.1499938964844,293.1499938964844,0.1101334989070892,-12612.751953125,304.1425170898437,0.5557496547698975,0.1364142000675201,0.6404574513435364,287.850341796875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9488830566406,287.8512878417969,1.0,0.6166191697120667,0.4453731775283813,0.4453731775283813,1.0,1.0,-3.080158472061157,1.0256555080413818,2.0545029640197754,0.3343284428119659,0.0,0.0,1.0,215.6402130126953,232.0,21.67641830444336,-27019.14453125,2796.80810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68023681640625,304.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.4765625,26640.0,0.0,0.0,0.6340407729148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946514129639,1.6589692831039429,-2.272848541906569e-05,0.0,0.0006434707902371,0.0,0.0,507.63861083984375,0.0,0.0,0.0,0.9056780338287354,4.0,0.0,1.0
631440,292.8471984863281,297.1499938964844,293.1499938964844,0.5149152874946594,-8429.2294921875,304.1258239746094,0.8403766751289368,0.4724290370941162,0.4284625053405761,292.82086181640625,297.1499938964844,293.1499938964844,0.3935102820396423,-7219.216796875,304.1201477050781,0.7856844663619995,0.3832601606845855,0.3670854270458221,292.6916198730469,297.1499938964844,293.1499938964844,0.6500235795974731,-7853.74951171875,304.0950622558594,0.8928260207176208,0.5698617100715637,0.3999668657779693,292.66033935546875,297.1499938964844,293.1499938964844,0.9481457471847534,-14251.4013671875,304.0169982910156,0.99051171541214,0.7705537676811218,0.7292731404304504,292.9494323730469,297.1499938964844,293.1499938964844,0.1101334989070892,-12612.751953125,304.1425170898437,0.5557496547698975,0.1364142000675201,0.6404574513435364,287.850341796875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9488830566406,287.8512878417969,1.0,0.6166191697120667,0.4453731775283813,0.4453731775283813,1.0,1.0,-3.080158472061157,1.0256555080413818,2.0545029640197754,0.3343284428119659,0.0,0.0,1.0,215.6402130126953,232.0,21.67641830444336,-27019.14453125,2796.80810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68023681640625,304.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.4765625,26640.0,0.0,0.0,0.6340407729148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946514129639,1.6589692831039429,-2.272848541906569e-05,0.0,0.0006434707902371,0.0,0.0,507.63861083984375,0.0,0.0,0.0,0.9056780338287354,4.0,0.0,1.0
631500,292.86328125,297.1499938964844,293.1499938964844,0.5158263444900513,-8439.0390625,304.1285705566406,0.8388018012046814,0.4731010496616363,0.4291964173316955,292.83477783203125,297.1499938964844,293.1499938964844,0.3953470885753631,-7244.10595703125,304.1222229003906,0.7847058773040771,0.3846927881240845,0.3685677051544189,292.7070617675781,297.1499938964844,293.1499938964844,0.6540073156356812,-7888.9892578125,304.0978088378906,0.892015814781189,0.572631299495697,0.4019821286201477,292.67901611328125,297.1499938964844,293.1499938964844,0.9537605047225952,-14300.6845703125,304.0309143066406,0.9893614053726196,0.7730847597122192,0.7316949367523193,292.96075439453125,297.1499938964844,293.1499938964844,0.1104629710316658,-12641.353515625,304.1432800292969,0.5546577572822571,0.1367290467023849,0.6423394680023193,287.8619384765625,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9602355957031,287.8630065917969,1.0,0.6193949580192566,0.4454392492771148,0.4454392492771148,1.0,1.0,-3.090420246124268,1.0297255516052246,2.060694694519043,0.3360996544361114,0.0,0.0,1.0,218.42990112304688,232.0,26.82375717163086,-27150.98828125,2832.030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7677307128906,304.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,26621.931640625,27720.0,0.0,0.0,0.6380161046981812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595218181610107,1.659544587135315,-2.2744252419215627e-05,0.0,0.0006475052214227,0.0,0.0,508.16693115234375,0.0,0.0,0.0,0.9209641218185424,4.0,0.0,1.0
631560,292.8789367675781,297.1499938964844,293.1499938964844,0.515715479850769,-8435.1416015625,304.1326599121094,0.837414026260376,0.4736583828926086,0.429826408624649,292.8482666015625,297.1499938964844,293.1499938964844,0.3963891565799713,-7256.9755859375,304.1253662109375,0.7839065790176392,0.3860368728637695,0.3699571192264557,292.72198486328125,297.1499938964844,293.1499938964844,0.6567683815956116,-7912.04345703125,304.1022644042969,0.8914300203323364,0.5753087401390076,0.4039273858070373,292.6966247558594,297.1499938964844,293.1499938964844,0.957617163658142,-14329.7744140625,304.0455322265625,0.9884480237960817,0.7755917906761169,0.7341301441192627,292.9714660644531,297.1499938964844,293.1499938964844,0.1105856671929359,-12649.3330078125,304.1442565917969,0.5537386536598206,0.1370256245136261,0.6441078186035156,287.8969421386719,291.1499938964844,251.5025787353516,250.9729766845703,279.15093994140625,292.9709777832031,287.89898681640625,1.0,0.6219625473022461,0.4455118775367737,0.4455118775367737,1.0,1.0,-3.1002414226531982,1.0336415767669678,2.0665998458862305,0.3378183543682098,0.0,0.0,1.0,220.9459991455078,235.0,58.74122619628906,-27392.341796875,2865.123291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8428955078125,304.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.091796875,27720.0,0.0,0.0,0.6419520378112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154033660889,1.6841775178909302,-2.3424447135766968e-05,0.0,0.0006514997221529,0.0,0.0,531.1326904296875,0.0,0.0,0.0,0.9198366403579712,4.0,0.0,1.0
631620,292.908935546875,297.1499938964844,293.1499938964844,0.5160359740257263,-8436.0361328125,304.1378479003906,0.8349050879478455,0.4744413495063782,0.4307557344436645,292.8739013671875,297.1499938964844,293.1499938964844,0.3989438414573669,-7290.82177734375,304.1293029785156,0.7825776934623718,0.3884815871715545,0.3724766671657562,292.7497863769531,297.1499938964844,293.1499938964844,0.6632300615310669,-7968.74365234375,304.1073608398437,0.8906522989273071,0.5805119872093201,0.4076633155345917,292.7295837402344,297.1499938964844,293.1499938964844,0.966131031513214,-14405.1767578125,304.06597900390625,0.986992359161377,0.7803928852081299,0.7388218641281128,292.9912109375,297.1499938964844,293.1499938964844,0.1109822541475296,-12681.81640625,304.1455078125,0.552155613899231,0.1375434249639511,0.6472466588020325,287.9356994628906,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.9907531738281,287.9371337890625,1.0,0.6266009211540222,0.4456797838211059,0.4456797838211059,1.0,1.0,-3.118295669555664,1.040919303894043,2.077376365661621,0.3410568535327911,0.0,0.0,1.0,225.4418792724609,238.0,53.61561584472656,-27656.34765625,2925.75927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9954528808594,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.654296875,27720.0,0.0,0.0,0.6493529677391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912204027175903,1.6912440061569214,-2.3621427317266352e-05,0.0,0.0006590107223019,0.0,0.0,537.8463745117188,0.0,0.0,0.0,0.9233466982841492,4.0,0.0,1.0
631680,292.908935546875,297.1499938964844,293.1499938964844,0.5160359740257263,-8436.0361328125,304.1378479003906,0.8349050879478455,0.4744413495063782,0.4307557344436645,292.8739013671875,297.1499938964844,293.1499938964844,0.3989438414573669,-7290.82177734375,304.1293029785156,0.7825776934623718,0.3884815871715545,0.3724766671657562,292.7497863769531,297.1499938964844,293.1499938964844,0.6632300615310669,-7968.74365234375,304.1073608398437,0.8906522989273071,0.5805119872093201,0.4076633155345917,292.7295837402344,297.1499938964844,293.1499938964844,0.966131031513214,-14405.1767578125,304.06597900390625,0.986992359161377,0.7803928852081299,0.7388218641281128,292.9912109375,297.1499938964844,293.1499938964844,0.1109822541475296,-12681.81640625,304.1455078125,0.552155613899231,0.1375434249639511,0.6472466588020325,287.9356994628906,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.9907531738281,287.9371337890625,1.0,0.6266009211540222,0.4456797838211059,0.4456797838211059,1.0,1.0,-3.118295669555664,1.040919303894043,2.077376365661621,0.3410568535327911,0.0,0.0,1.0,225.4418792724609,238.0,53.61561584472656,-27656.34765625,2925.75927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9954528808594,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.654296875,27720.0,0.0,0.0,0.6493529677391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912204027175903,1.6912440061569214,-2.3621427317266352e-05,0.0,0.0006590107223019,0.0,0.0,537.8463745117188,0.0,0.0,0.0,0.9233466982841492,4.0,0.0,1.0
631740,292.93682861328125,297.1499938964844,293.1499938964844,0.5159581303596497,-8432.552734375,304.1420288085937,0.8325722217559814,0.4748884737491607,0.431351363658905,292.89776611328125,297.1499938964844,293.1499938964844,0.4011933803558349,-7320.72216796875,304.1324157714844,0.7814014554023743,0.3906333744525909,0.3746999204158783,292.7752380371094,297.1499938964844,293.1499938964844,0.6694974303245544,-8024.21875,304.1111145019531,0.8901649117469788,0.5854880213737488,0.4112502932548523,292.76007080078125,297.1499938964844,293.1499938964844,0.9736567139625548,-14474.3388671875,304.0813293457031,0.9857694506645204,0.7848562598228455,0.7431929111480713,293.009033203125,297.1499938964844,293.1499938964844,0.1112927049398422,-12706.9970703125,304.146484375,0.5506926774978638,0.1379478722810745,0.649823784828186,287.9689025878906,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0086364746094,287.97027587890625,1.0,0.6307398080825806,0.4458767473697662,0.4458767473697662,1.0,1.0,-3.1343531608581543,1.0475034713745115,2.0868496894836426,0.3440476357936859,0.0,0.0,1.0,229.48789978027344,241.0,48.42531967163086,-27896.029296875,2980.4697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16082763671875,305.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26171875,28800.0,0.0,0.0,0.6559882164001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928895711898804,1.692913293838501,-2.3668078938499093e-05,0.0,0.0006657446501776,0.0,0.0,539.4405517578125,0.0,0.0,0.0,0.9391759037971495,4.0,0.0,1.0
631800,292.93682861328125,297.1499938964844,293.1499938964844,0.5159581303596497,-8432.552734375,304.1420288085937,0.8325722217559814,0.4748884737491607,0.431351363658905,292.89776611328125,297.1499938964844,293.1499938964844,0.4011933803558349,-7320.72216796875,304.1324157714844,0.7814014554023743,0.3906333744525909,0.3746999204158783,292.7752380371094,297.1499938964844,293.1499938964844,0.6694974303245544,-8024.21875,304.1111145019531,0.8901649117469788,0.5854880213737488,0.4112502932548523,292.76007080078125,297.1499938964844,293.1499938964844,0.9736567139625548,-14474.3388671875,304.0813293457031,0.9857694506645204,0.7848562598228455,0.7431929111480713,293.009033203125,297.1499938964844,293.1499938964844,0.1112927049398422,-12706.9970703125,304.146484375,0.5506926774978638,0.1379478722810745,0.649823784828186,287.9689025878906,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0086364746094,287.97027587890625,1.0,0.6307398080825806,0.4458767473697662,0.4458767473697662,1.0,1.0,-3.1343531608581543,1.0475034713745115,2.0868496894836426,0.3440476357936859,0.0,0.0,1.0,229.48789978027344,241.0,48.42531967163086,-27896.029296875,2980.4697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16082763671875,305.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26171875,28800.0,0.0,0.0,0.6559882164001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928895711898804,1.692913293838501,-2.3668078938499093e-05,0.0,0.0006657446501776,0.0,0.0,539.4405517578125,0.0,0.0,0.0,0.9391759037971495,4.0,0.0,1.0
631860,292.9630432128906,297.1499938964844,293.1499938964844,0.5143296122550964,-8408.890625,304.14727783203125,0.8302318453788757,0.4749749004840851,0.4316373765468597,292.92022705078125,297.1499938964844,293.1499938964844,0.4022073447704315,-7332.46484375,304.1365051269531,0.7801865339279175,0.3924731016159057,0.3766350746154785,292.7992858886719,297.1499938964844,293.1499938964844,0.6738936305046082,-8061.61328125,304.1166076660156,0.8896769881248474,0.5901039838790894,0.4146007299423218,292.78863525390625,297.1499938964844,293.1499938964844,0.9781983494758606,-14510.9287109375,304.09637451171875,0.9845720529556274,0.7889417409896851,0.7472183704376221,293.0252380371094,297.1499938964844,293.1499938964844,0.1112601682543754,-12698.958984375,304.1476745605469,0.5491787791252136,0.1382298916578292,0.6518353819847107,288.0300598144531,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02490234375,288.0317077636719,1.0,0.6344878077507019,0.4461071193218231,0.4461071193218231,1.0,1.0,-3.148312568664551,1.053367018699646,2.0949454307556152,0.3467903435230255,0.0,0.0,1.0,233.3047790527344,244.0,68.23651885986328,-28236.97265625,3030.046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29541015625,305.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.6623250842094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.4482225853716955e-05,0.0,0.0006721757818013,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9630432128906,297.1499938964844,293.1499938964844,0.5143296122550964,-8408.890625,304.14727783203125,0.8302318453788757,0.4749749004840851,0.4316373765468597,292.92022705078125,297.1499938964844,293.1499938964844,0.4022073447704315,-7332.46484375,304.1365051269531,0.7801865339279175,0.3924731016159057,0.3766350746154785,292.7992858886719,297.1499938964844,293.1499938964844,0.6738936305046082,-8061.61328125,304.1166076660156,0.8896769881248474,0.5901039838790894,0.4146007299423218,292.78863525390625,297.1499938964844,293.1499938964844,0.9781983494758606,-14510.9287109375,304.09637451171875,0.9845720529556274,0.7889417409896851,0.7472183704376221,293.0252380371094,297.1499938964844,293.1499938964844,0.1112601682543754,-12698.958984375,304.1476745605469,0.5491787791252136,0.1382298916578292,0.6518353819847107,288.0300598144531,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02490234375,288.0317077636719,1.0,0.6344878077507019,0.4461071193218231,0.4461071193218231,1.0,1.0,-3.148312568664551,1.053367018699646,2.0949454307556152,0.3467903435230255,0.0,0.0,1.0,233.3047790527344,244.0,68.23651885986328,-28236.97265625,3030.046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29541015625,305.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.6623250842094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.4482225853716955e-05,0.0,0.0006721757818013,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.9878234863281,297.1499938964844,293.1499938964844,0.5129868984222412,-8390.125,304.150390625,0.8277701735496521,0.4746859967708587,0.4315782189369201,292.9414978027344,297.1499938964844,293.1499938964844,0.4034331738948822,-7348.20654296875,304.1389465332031,0.7788225412368774,0.3939785659313202,0.3782525956630707,292.822021484375,297.1499938964844,293.1499938964844,0.6787944436073303,-8104.87646484375,304.1195373535156,0.8890800476074219,0.5943798422813416,0.4177070558071136,292.815185546875,297.1499938964844,293.1499938964844,0.9832064509391784,-14557.990234375,304.1058349609375,0.9833143949508668,0.792709231376648,0.7509253621101379,293.0400390625,297.1499938964844,293.1499938964844,0.1112896054983139,-12698.58203125,304.1484069824219,0.5475366115570068,0.138388305902481,0.6532819271087646,288.0670166015625,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0397033691406,288.0683898925781,1.0,0.6378981471061707,0.4463745057582855,0.4463745057582855,1.0,1.0,-3.16011929512024,1.0585006475448608,2.101618766784668,0.3492820560932159,0.0,0.0,1.0,236.99856567382807,247.0,55.7121467590332,-28441.671875,3074.795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4339294433594,305.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.6680826544761658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.0006780189578421,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632040,292.9878234863281,297.1499938964844,293.1499938964844,0.5129868984222412,-8390.125,304.150390625,0.8277701735496521,0.4746859967708587,0.4315782189369201,292.9414978027344,297.1499938964844,293.1499938964844,0.4034331738948822,-7348.20654296875,304.1389465332031,0.7788225412368774,0.3939785659313202,0.3782525956630707,292.822021484375,297.1499938964844,293.1499938964844,0.6787944436073303,-8104.87646484375,304.1195373535156,0.8890800476074219,0.5943798422813416,0.4177070558071136,292.815185546875,297.1499938964844,293.1499938964844,0.9832064509391784,-14557.990234375,304.1058349609375,0.9833143949508668,0.792709231376648,0.7509253621101379,293.0400390625,297.1499938964844,293.1499938964844,0.1112896054983139,-12698.58203125,304.1484069824219,0.5475366115570068,0.138388305902481,0.6532819271087646,288.0670166015625,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0397033691406,288.0683898925781,1.0,0.6378981471061707,0.4463745057582855,0.4463745057582855,1.0,1.0,-3.16011929512024,1.0585006475448608,2.101618766784668,0.3492820560932159,0.0,0.0,1.0,236.99856567382807,247.0,55.7121467590332,-28441.671875,3074.795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4339294433594,305.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.6680826544761658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.0006780189578421,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632100,292.9996337890625,297.1499938964844,293.1499938964844,0.512180745601654,-8379.1484375,304.1517944335937,0.8264948129653931,0.4744162857532501,0.4314344525337219,292.9516906738281,297.1499938964844,293.1499938964844,0.4039242267608642,-7354.421875,304.1400451660156,0.7780829668045044,0.3946138620376587,0.3789488971233368,292.8329162597656,297.1499938964844,293.1499938964844,0.6811116337776184,-8125.34033203125,304.120849609375,0.8887365460395813,0.5963910818099976,0.4191731512546539,292.8277587890625,297.1499938964844,293.1499938964844,0.9854857325553894,-14579.8447265625,304.1097106933594,0.9826598167419434,0.7944785356521606,0.7526727318763733,293.04693603515625,297.1499938964844,293.1499938964844,0.1112708747386932,-12695.4794921875,304.1487121582031,0.5466653108596802,0.1384235918521881,0.6538034677505493,288.0840759277344,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.046630859375,288.08544921875,1.0,0.6394903063774109,0.4465219378471374,0.4465219378471374,1.0,1.0,-3.1652753353118896,1.0608164072036743,2.104459047317505,0.350443571805954,0.0,0.0,1.0,238.8101501464844,247.0,52.027793884277344,-28537.72265625,3095.504150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5064392089844,305.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.865234375,29880.0,0.0,0.0,0.6707149744033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255905866622925,1.72561514377594,-2.459128518239595e-05,0.0,0.0006806903984397,0.0,0.0,571.30908203125,0.0,0.0,0.0,0.9570249319076538,4.0,0.0,1.0
632160,293.0111694335937,297.1499938964844,293.1499938964844,0.5104967951774597,-8356.2744140625,304.1545104980469,0.8251833319664001,0.4740562736988067,0.431216150522232,292.96160888671875,297.1499938964844,293.1499938964844,0.4037081599235534,-7349.95166015625,304.1422424316406,0.7773030996322632,0.3951786458492279,0.3795764446258545,292.8436889648437,297.1499938964844,293.1499938964844,0.6822991967201233,-8134.56298828125,304.1239929199219,0.8883517980575562,0.5982943177223206,0.420575886964798,292.84002685546875,297.1499938964844,293.1499938964844,0.9862090945243835,-14582.6083984375,304.1156921386719,0.9819786548614502,0.7961536645889282,0.7543444633483887,293.0535583496094,297.1499938964844,293.1499938964844,0.1110600158572197,-12673.251953125,304.1493530273437,0.5457587242126465,0.1384309083223343,0.6542011499404907,288.1221923828125,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0532531738281,288.1242980957031,1.0,0.6410130858421326,0.4466789662837982,0.4466789662837982,1.0,1.0,-3.169943332672119,1.0629695653915403,2.106973648071289,0.3515528440475464,0.0,0.0,1.0,240.60731506347656,250.0,75.90729522705078,-28736.548828125,3115.153564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5635986328125,305.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.673371434211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495603561401367,1.7495856285095217,-2.527921606088057e-05,0.0,0.0006833864026702,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0332946777344,297.1499938964844,293.1499938964844,0.5079755187034607,-8322.9091796875,304.1571960449219,0.8224300146102905,0.473084956407547,0.4305446147918701,292.9805908203125,297.1499938964844,293.1499938964844,0.4039707481861114,-7352.255859375,304.1443786621094,0.7756202220916748,0.3960990905761719,0.3806375861167907,292.86456298828125,297.1499938964844,293.1499938964844,0.68576580286026,-8164.73876953125,304.1268615722656,0.8874274492263794,0.6018169522285461,0.4231652617454529,292.8634033203125,297.1499938964844,293.1499938964844,0.989165186882019,-14610.056640625,304.12213134765625,0.9805128574371338,0.7992627024650574,0.7574387788772583,293.06591796875,297.1499938964844,293.1499938964844,0.1108280420303344,-12648.9267578125,304.1499328613281,0.5438311100006104,0.1383634954690933,0.6546267867088318,288.1642150878906,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0654602050781,288.1656188964844,1.0,0.6438533067703247,0.4470193982124328,0.4470193982124328,1.0,1.0,-3.1777594089508057,1.0667644739151,2.110995054244995,0.3535971343517303,0.0,0.0,1.0,244.1721954345703,253.0,61.579010009765625,-28914.439453125,3151.1845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6751403808594,305.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,29813.578125,29880.0,0.0,0.0,0.6783801913261414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561849355697632,1.756210446357727,-2.547101212257985e-05,0.0,0.0006884696194902,0.0,0.0,602.2388305664062,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632280,293.0332946777344,297.1499938964844,293.1499938964844,0.5079755187034607,-8322.9091796875,304.1571960449219,0.8224300146102905,0.473084956407547,0.4305446147918701,292.9805908203125,297.1499938964844,293.1499938964844,0.4039707481861114,-7352.255859375,304.1443786621094,0.7756202220916748,0.3960990905761719,0.3806375861167907,292.86456298828125,297.1499938964844,293.1499938964844,0.68576580286026,-8164.73876953125,304.1268615722656,0.8874274492263794,0.6018169522285461,0.4231652617454529,292.8634033203125,297.1499938964844,293.1499938964844,0.989165186882019,-14610.056640625,304.12213134765625,0.9805128574371338,0.7992627024650574,0.7574387788772583,293.06591796875,297.1499938964844,293.1499938964844,0.1108280420303344,-12648.9267578125,304.1499328613281,0.5438311100006104,0.1383634954690933,0.6546267867088318,288.1642150878906,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0654602050781,288.1656188964844,1.0,0.6438533067703247,0.4470193982124328,0.4470193982124328,1.0,1.0,-3.1777594089508057,1.0667644739151,2.110995054244995,0.3535971343517303,0.0,0.0,1.0,244.1721954345703,253.0,61.579010009765625,-28914.439453125,3151.1845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6751403808594,305.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,29813.578125,29880.0,0.0,0.0,0.6783801913261414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561849355697632,1.756210446357727,-2.547101212257985e-05,0.0,0.0006884696194902,0.0,0.0,602.2388305664062,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632340,293.0542297363281,297.1499938964844,293.1499938964844,0.5052793622016907,-8287.6435546875,304.1592712402344,0.8195270299911499,0.4717955291271209,0.4295908808708191,292.9989624023437,297.1499938964844,293.1499938964844,0.4040162861347198,-7351.7216796875,304.14617919921875,0.7737551331520081,0.3966700136661529,0.3813903033733368,292.8842468261719,297.1499938964844,293.1499938964844,0.6890998482704163,-8194.0302734375,304.1289978027344,0.8863721489906311,0.6050541996955872,0.4255457818508148,292.8852233886719,297.1499938964844,293.1499938964844,0.9919502139091492,-14637.2978515625,304.1267395019531,0.9789496064186096,0.8020983338356018,0.7602750062942505,293.0772399902344,297.1499938964844,293.1499938964844,0.1105562224984169,-12621.5712890625,304.1504211425781,0.5417801141738892,0.1381983160972595,0.6546045541763306,288.1986389160156,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0760498046875,288.1999816894531,1.0,0.6464421153068542,0.4473893940448761,0.4473893940448761,1.0,1.0,-3.183765411376953,1.0699397325515747,2.113825559616089,0.3554259240627289,0.0,0.0,1.0,247.6889495849609,256.0,51.84577560424805,-29067.05078125,3183.203369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79656982421875,305.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.912109375,30960.0,0.0,0.0,0.6828243136405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696270942688,1.757721781730652,-2.5514869776088744e-05,0.0,0.000692979840096,0.0,0.0,603.7949829101562,0.0,0.0,0.0,0.97454833984375,4.0,0.0,1.0
632400,293.0542297363281,297.1499938964844,293.1499938964844,0.5052793622016907,-8287.6435546875,304.1592712402344,0.8195270299911499,0.4717955291271209,0.4295908808708191,292.9989624023437,297.1499938964844,293.1499938964844,0.4040162861347198,-7351.7216796875,304.14617919921875,0.7737551331520081,0.3966700136661529,0.3813903033733368,292.8842468261719,297.1499938964844,293.1499938964844,0.6890998482704163,-8194.0302734375,304.1289978027344,0.8863721489906311,0.6050541996955872,0.4255457818508148,292.8852233886719,297.1499938964844,293.1499938964844,0.9919502139091492,-14637.2978515625,304.1267395019531,0.9789496064186096,0.8020983338356018,0.7602750062942505,293.0772399902344,297.1499938964844,293.1499938964844,0.1105562224984169,-12621.5712890625,304.1504211425781,0.5417801141738892,0.1381983160972595,0.6546045541763306,288.1986389160156,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0760498046875,288.1999816894531,1.0,0.6464421153068542,0.4473893940448761,0.4473893940448761,1.0,1.0,-3.183765411376953,1.0699397325515747,2.113825559616089,0.3554259240627289,0.0,0.0,1.0,247.6889495849609,256.0,51.84577560424805,-29067.05078125,3183.203369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79656982421875,305.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.912109375,30960.0,0.0,0.0,0.6828243136405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696270942688,1.757721781730652,-2.5514869776088744e-05,0.0,0.000692979840096,0.0,0.0,603.7949829101562,0.0,0.0,0.0,0.97454833984375,4.0,0.0,1.0
632460,293.07427978515625,297.1499938964844,293.1499938964844,0.5012070536613464,-8234.0,304.1628723144531,0.8164311647415161,0.4701550304889679,0.4283341467380523,293.0167541503906,297.1499938964844,293.1499938964844,0.4028585851192474,-7333.369140625,304.1492919921875,0.7716763615608215,0.3968881368637085,0.3818089067935943,292.9029235839844,297.1499938964844,293.1499938964844,0.6907461881637573,-8206.984375,304.13311767578125,0.8851759433746338,0.6079996228218079,0.4277290999889374,292.9059143066406,297.1499938964844,293.1499938964844,0.9924033284187316,-14636.9453125,304.133544921875,0.9772540926933287,0.8046069741249084,0.7628228664398193,293.08758544921875,297.1499938964844,293.1499938964844,0.1100000515580177,-12566.37109375,304.15118408203125,0.5396105647087097,0.1379442065954208,0.6541861891746521,288.2587890625,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0863342285156,288.2603759765625,1.0,0.6487917900085449,0.4478119015693664,0.4478119015693664,1.0,1.0,-3.1879451274871826,1.072547435760498,2.115397691726685,0.3570967316627502,0.0,0.0,1.0,251.18228149414065,259.0,68.32874298095703,-29316.857421875,3211.239013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8889465332031,305.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.6871259212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0006973454728722,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.07427978515625,297.1499938964844,293.1499938964844,0.5012070536613464,-8234.0,304.1628723144531,0.8164311647415161,0.4701550304889679,0.4283341467380523,293.0167541503906,297.1499938964844,293.1499938964844,0.4028585851192474,-7333.369140625,304.1492919921875,0.7716763615608215,0.3968881368637085,0.3818089067935943,292.9029235839844,297.1499938964844,293.1499938964844,0.6907461881637573,-8206.984375,304.13311767578125,0.8851759433746338,0.6079996228218079,0.4277290999889374,292.9059143066406,297.1499938964844,293.1499938964844,0.9924033284187316,-14636.9453125,304.133544921875,0.9772540926933287,0.8046069741249084,0.7628228664398193,293.08758544921875,297.1499938964844,293.1499938964844,0.1100000515580177,-12566.37109375,304.15118408203125,0.5396105647087097,0.1379442065954208,0.6541861891746521,288.2587890625,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0863342285156,288.2603759765625,1.0,0.6487917900085449,0.4478119015693664,0.4478119015693664,1.0,1.0,-3.1879451274871826,1.072547435760498,2.115397691726685,0.3570967316627502,0.0,0.0,1.0,251.18228149414065,259.0,68.32874298095703,-29316.857421875,3211.239013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8889465332031,305.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.6871259212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0006973454728722,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0934143066406,297.1499938964844,293.1499938964844,0.4975183010101318,-8186.189453125,304.1647033691406,0.8131405115127563,0.4681920409202575,0.4267823100090027,293.0339050292969,297.1499938964844,293.1499938964844,0.4019477367401123,-7319.37939453125,304.1510314941406,0.7694193124771118,0.3967863917350769,0.3819206953048706,292.92047119140625,297.1499938964844,293.1499938964844,0.6930711269378662,-8227.33984375,304.1348571777344,0.8838707208633423,0.6107035279273987,0.4297365844249725,292.92535400390625,297.1499938964844,293.1499938964844,0.9937508702278136,-14649.7607421875,304.1367492675781,0.9754456281661988,0.8068514466285706,0.7651052474975586,293.0970153808594,297.1499938964844,293.1499938964844,0.109549880027771,-12522.705078125,304.1515197753906,0.5373480319976807,0.1376114040613174,0.6534073948860168,288.29547119140625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09625244140625,288.2968139648437,1.0,0.6509156823158264,0.448286771774292,0.448286771774292,1.0,1.0,-3.190437078475952,1.0746405124664309,2.115796566009521,0.3586273789405823,0.0,0.0,1.0,254.64111328125,262.0,55.5737190246582,-29438.947265625,3235.474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9878234863281,306.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.6909858584403992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007012628484517,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632640,293.0934143066406,297.1499938964844,293.1499938964844,0.4975183010101318,-8186.189453125,304.1647033691406,0.8131405115127563,0.4681920409202575,0.4267823100090027,293.0339050292969,297.1499938964844,293.1499938964844,0.4019477367401123,-7319.37939453125,304.1510314941406,0.7694193124771118,0.3967863917350769,0.3819206953048706,292.92047119140625,297.1499938964844,293.1499938964844,0.6930711269378662,-8227.33984375,304.1348571777344,0.8838707208633423,0.6107035279273987,0.4297365844249725,292.92535400390625,297.1499938964844,293.1499938964844,0.9937508702278136,-14649.7607421875,304.1367492675781,0.9754456281661988,0.8068514466285706,0.7651052474975586,293.0970153808594,297.1499938964844,293.1499938964844,0.109549880027771,-12522.705078125,304.1515197753906,0.5373480319976807,0.1376114040613174,0.6534073948860168,288.29547119140625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09625244140625,288.2968139648437,1.0,0.6509156823158264,0.448286771774292,0.448286771774292,1.0,1.0,-3.190437078475952,1.0746405124664309,2.115796566009521,0.3586273789405823,0.0,0.0,1.0,254.64111328125,262.0,55.5737190246582,-29438.947265625,3235.474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9878234863281,306.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.6909858584403992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007012628484517,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632700,293.1026611328125,297.1499938964844,293.1499938964844,0.4955664277076721,-8160.91845703125,304.16558837890625,0.8114186525344849,0.4670910239219665,0.4259011745452881,293.042236328125,297.1499938964844,293.1499938964844,0.4013813138008117,-7310.84326171875,304.1518859863281,0.7682305574417114,0.3966191709041595,0.3818676173686981,292.9289855957031,297.1499938964844,293.1499938964844,0.6941431760787964,-8236.7177734375,304.1356506347656,0.8831763863563538,0.6119337677955627,0.430670291185379,292.9346008300781,297.1499938964844,293.1499938964844,0.9943305850028992,-14655.3515625,304.1380920410156,0.974504828453064,0.8078799843788147,0.7661604285240173,293.1014099121094,297.1499938964844,293.1499938964844,0.1093098744750022,-12499.599609375,304.1517028808594,0.5361897945404053,0.1374192833900451,0.6529006958007812,288.31256103515625,291.1499938964844,251.7080841064453,251.1714324951172,279.1546325683594,293.1001281738281,288.3138732910156,1.0,0.6518990993499756,0.4485266804695129,0.4485266804695129,1.0,1.0,-3.191096782684326,1.0754703283309937,2.115626573562622,0.3593078851699829,0.0,0.0,1.0,256.35809326171875,262.0,51.979148864746094,-29495.69921875,3246.2578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0414123535156,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41796875,32040.0,0.0,0.0,0.6927205920219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892102003097534,1.7892366647720337,-2.6437990527483635e-05,0.0,0.000703023339156,0.0,0.0,636.8576049804688,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
632760,293.1117858886719,297.1499938964844,293.1499938964844,0.4927977621555328,-8124.4189453125,304.16778564453125,0.8096320629119873,0.4659011363983154,0.4249467551708221,293.05047607421875,297.1499938964844,293.1499938964844,0.4001288712024688,-7291.8974609375,304.15380859375,0.766994059085846,0.3963636457920074,0.381738930940628,292.9375305175781,297.1499938964844,293.1499938964844,0.6941004991531372,-8235.001953125,304.1383361816406,0.8824312090873718,0.6130560636520386,0.4315342009067535,292.94366455078125,297.1499938964844,293.1499938964844,0.9934664368629456,-14642.86328125,304.141845703125,0.97352933883667,0.8088271021842957,0.7671520709991455,293.1055908203125,297.1499938964844,293.1499938964844,0.1088979393243789,-12459.1962890625,304.1521301269531,0.5350111126899719,0.137210339307785,0.6523231267929077,288.3498229980469,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1036071777344,288.3518371582031,1.0,0.652830183506012,0.4487750828266144,0.4487750828266144,1.0,1.0,-3.1913321018218994,1.0761574506759644,2.1151747703552246,0.3599423170089721,0.0,0.0,1.0,258.0746765136719,265.0,74.7533187866211,-29651.0859375,3256.11474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0809020996094,306.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,31758.953125,32040.0,0.0,0.0,0.6945013403892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125762939453125,1.8126033544540403,-2.713302819756791e-05,0.0,0.0007048305706121,0.0,0.0,662.1360473632812,0.0,0.0,0.0,0.9898922443389891,4.0,0.0,1.0
632820,293.1294860839844,297.1499938964844,293.1499938964844,0.4880733489990234,-8063.17041015625,304.1697082519531,0.8058388233184814,0.4632773995399475,0.422810435295105,293.0667419433594,297.1499938964844,293.1499938964844,0.3982262015342712,-7263.77685546875,304.1557006835937,0.7643654346466064,0.3955894112586975,0.3812308311462402,292.9541320800781,297.1499938964844,293.1499938964844,0.6951567530632019,-8243.66796875,304.14044189453125,0.880809485912323,0.6150740385055542,0.4330788850784302,292.9610900878906,297.1499938964844,293.1499938964844,0.9933897256851196,-14640.419921875,304.1446228027344,0.9714654088020324,0.8105210065841675,0.7689256072044373,293.1134338378906,297.1499938964844,293.1499938964844,0.1082861647009849,-12400.408203125,304.1524353027344,0.5325952768325806,0.1367448717355728,0.650956392288208,288.3918151855469,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1105041503906,288.3932189941406,1.0,0.6545335054397583,0.4493151307106018,0.4493151307106018,1.0,1.0,-3.1905007362365723,1.0771359205245972,2.1133649349212646,0.3611041009426117,0.0,0.0,1.0,261.5050354003906,268.0,61.51150894165039,-29753.416015625,3272.962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16021728515625,306.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8203125,32040.0,0.0,0.0,0.6978289484977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188111782073968,1.818838596343994,-2.7320016670273617e-05,0.0,0.0007082076626829,0.0,0.0,668.9925537109375,0.0,0.0,0.0,0.9929763674736024,4.0,0.0,1.0
