time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1294860839844,297.1499938964844,293.1499938964844,0.4880733489990234,-8063.17041015625,304.1697082519531,0.8058388233184814,0.4632773995399475,0.422810435295105,293.0667419433594,297.1499938964844,293.1499938964844,0.3982262015342712,-7263.77685546875,304.1557006835937,0.7643654346466064,0.3955894112586975,0.3812308311462402,292.9541320800781,297.1499938964844,293.1499938964844,0.6951567530632019,-8243.66796875,304.14044189453125,0.880809485912323,0.6150740385055542,0.4330788850784302,292.9610900878906,297.1499938964844,293.1499938964844,0.9933897256851196,-14640.419921875,304.1446228027344,0.9714654088020324,0.8105210065841675,0.7689256072044373,293.1134338378906,297.1499938964844,293.1499938964844,0.1082861647009849,-12400.408203125,304.1524353027344,0.5325952768325806,0.1367448717355728,0.650956392288208,288.3918151855469,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1105041503906,288.3932189941406,1.0,0.6545335054397583,0.4493151307106018,0.4493151307106018,1.0,1.0,-3.1905007362365723,1.0771359205245972,2.1133649349212646,0.3611041009426117,0.0,0.0,1.0,261.5050354003906,268.0,61.51150894165039,-29753.416015625,3272.962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16021728515625,306.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8203125,32040.0,0.0,0.0,0.6978289484977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188111782073968,1.818838596343994,-2.7320016670273617e-05,0.0,0.0007082076626829,0.0,0.0,668.9925537109375,0.0,0.0,0.0,0.9929763674736024,4.0,0.0,1.0
632940,293.1468811035156,297.1499938964844,293.1499938964844,0.4831293225288391,-7999.11669921875,304.17138671875,0.8017908930778503,0.4602736532688141,0.4203637540340423,293.0828857421875,297.1499938964844,293.1499938964844,0.3960480391979217,-7231.84521484375,304.1574401855469,0.7615470290184021,0.3944244682788849,0.3803795576095581,292.96978759765625,297.1499938964844,293.1499938964844,0.6961269378662109,-8251.8134765625,304.1419982910156,0.8790894150733948,0.6168569326400757,0.4344543814659118,292.9774169921875,297.1499938964844,293.1499938964844,0.9932982325553894,-14638.5478515625,304.1465759277344,0.969299614429474,0.8119914531707764,0.7704894542694092,293.1205749511719,297.1499938964844,293.1499938964844,0.1076699942350387,-12341.619140625,304.15264892578125,0.5301315784454346,0.1362239569425583,0.6493412256240845,288.4276123046875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.117431640625,288.4289855957031,1.0,0.6560388803482056,0.4499160051345825,0.4499160051345825,1.0,1.0,-3.188129425048828,1.07766854763031,2.1104607582092285,0.3621664643287658,0.0,0.0,1.0,264.9122009277344,271.0,53.35616302490234,-29835.76953125,3286.29296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2522888183594,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.064453125,33120.0,0.0,0.0,0.7006853818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201826810836792,1.820210099220276,-2.736123315116856e-05,0.0,0.0007111065788194,0.0,0.0,670.507080078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1468811035156,297.1499938964844,293.1499938964844,0.4831293225288391,-7999.11669921875,304.17138671875,0.8017908930778503,0.4602736532688141,0.4203637540340423,293.0828857421875,297.1499938964844,293.1499938964844,0.3960480391979217,-7231.84521484375,304.1574401855469,0.7615470290184021,0.3944244682788849,0.3803795576095581,292.96978759765625,297.1499938964844,293.1499938964844,0.6961269378662109,-8251.8134765625,304.1419982910156,0.8790894150733948,0.6168569326400757,0.4344543814659118,292.9774169921875,297.1499938964844,293.1499938964844,0.9932982325553894,-14638.5478515625,304.1465759277344,0.969299614429474,0.8119914531707764,0.7704894542694092,293.1205749511719,297.1499938964844,293.1499938964844,0.1076699942350387,-12341.619140625,304.15264892578125,0.5301315784454346,0.1362239569425583,0.6493412256240845,288.4276123046875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.117431640625,288.4289855957031,1.0,0.6560388803482056,0.4499160051345825,0.4499160051345825,1.0,1.0,-3.188129425048828,1.07766854763031,2.1104607582092285,0.3621664643287658,0.0,0.0,1.0,264.9122009277344,271.0,53.35616302490234,-29835.76953125,3286.29296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2522888183594,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.064453125,33120.0,0.0,0.0,0.7006853818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201826810836792,1.820210099220276,-2.736123315116856e-05,0.0,0.0007111065788194,0.0,0.0,670.507080078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1640625,297.1499938964844,293.1499938964844,0.4772779941558838,-7922.74853515625,304.1739501953125,0.7974919080734253,0.456869900226593,0.4175441563129425,293.0992431640625,297.1499938964844,293.1499938964844,0.393000066280365,-7187.0478515625,304.15997314453125,0.7584728598594666,0.3928119540214538,0.3791081607341766,292.9847106933594,297.1499938964844,293.1499938964844,0.6961745023727417,-8251.1279296875,304.1445007324219,0.8772528171539307,0.6184000372886658,0.4356679320335388,292.99298095703125,297.1499938964844,293.1499938964844,0.9920216798782348,-14622.4892578125,304.14971923828125,0.9669947624206544,0.813205897808075,0.77182537317276,293.1270751953125,297.1499938964844,293.1499938964844,0.1069194003939628,-12269.576171875,304.15301513671875,0.5276104211807251,0.1356482207775116,0.6474948525428772,288.4750061035156,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1245422363281,288.4764099121094,1.0,0.6573436856269836,0.4505865275859833,0.4505865275859833,1.0,1.0,-3.184057712554932,1.0777124166488647,2.1063454151153564,0.363121896982193,0.0,0.0,1.0,268.3244323730469,274.0,58.41157913208008,-29952.5859375,3295.89208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3368530273437,306.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7032636404037476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.0007137231878004,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1640625,297.1499938964844,293.1499938964844,0.4772779941558838,-7922.74853515625,304.1739501953125,0.7974919080734253,0.456869900226593,0.4175441563129425,293.0992431640625,297.1499938964844,293.1499938964844,0.393000066280365,-7187.0478515625,304.15997314453125,0.7584728598594666,0.3928119540214538,0.3791081607341766,292.9847106933594,297.1499938964844,293.1499938964844,0.6961745023727417,-8251.1279296875,304.1445007324219,0.8772528171539307,0.6184000372886658,0.4356679320335388,292.99298095703125,297.1499938964844,293.1499938964844,0.9920216798782348,-14622.4892578125,304.14971923828125,0.9669947624206544,0.813205897808075,0.77182537317276,293.1270751953125,297.1499938964844,293.1499938964844,0.1069194003939628,-12269.576171875,304.15301513671875,0.5276104211807251,0.1356482207775116,0.6474948525428772,288.4750061035156,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1245422363281,288.4764099121094,1.0,0.6573436856269836,0.4505865275859833,0.4505865275859833,1.0,1.0,-3.184057712554932,1.0777124166488647,2.1063454151153564,0.363121896982193,0.0,0.0,1.0,268.3244323730469,274.0,58.41157913208008,-29952.5859375,3295.89208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3368530273437,306.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7032636404037476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.0007137231878004,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1802978515625,297.1499938964844,293.1499938964844,0.4714371263980865,-7846.7744140625,304.1756896972656,0.7930624485015869,0.4532175362110138,0.4144769608974457,293.1153259277344,297.1499938964844,293.1499938964844,0.3897805213928222,-7140.08154296875,304.1620178222656,0.7552217245101929,0.390835553407669,0.3774776756763458,292.9987487792969,297.1499938964844,293.1499938964844,0.6963827610015869,-8252.421875,304.14599609375,0.8753488063812256,0.6197348833084106,0.4367323815822601,293.0076904296875,297.1499938964844,293.1499938964844,0.991016924381256,-14610.626953125,304.1514892578125,0.9645950794219972,0.8142009377479553,0.7729477286338806,293.1330261230469,297.1499938964844,293.1499938964844,0.1062035858631134,-12201.4453125,304.1531982421875,0.5250647068023682,0.1350234001874923,0.6454241275787354,288.5120544433594,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1318054199219,288.5135192871094,1.0,0.6584619283676147,0.4513253271579742,0.4513253271579742,1.0,1.0,-3.1785504817962646,1.077362298965454,2.1011879444122314,0.3640016913414001,0.0,0.0,1.0,271.7024841308594,277.0,53.9956283569336,-30014.314453125,3302.12158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4319152832031,306.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7053760290145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158669759519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1802978515625,297.1499938964844,293.1499938964844,0.4714371263980865,-7846.7744140625,304.1756896972656,0.7930624485015869,0.4532175362110138,0.4144769608974457,293.1153259277344,297.1499938964844,293.1499938964844,0.3897805213928222,-7140.08154296875,304.1620178222656,0.7552217245101929,0.390835553407669,0.3774776756763458,292.9987487792969,297.1499938964844,293.1499938964844,0.6963827610015869,-8252.421875,304.14599609375,0.8753488063812256,0.6197348833084106,0.4367323815822601,293.0076904296875,297.1499938964844,293.1499938964844,0.991016924381256,-14610.626953125,304.1514892578125,0.9645950794219972,0.8142009377479553,0.7729477286338806,293.1330261230469,297.1499938964844,293.1499938964844,0.1062035858631134,-12201.4453125,304.1531982421875,0.5250647068023682,0.1350234001874923,0.6454241275787354,288.5120544433594,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1318054199219,288.5135192871094,1.0,0.6584619283676147,0.4513253271579742,0.4513253271579742,1.0,1.0,-3.1785504817962646,1.077362298965454,2.1011879444122314,0.3640016913414001,0.0,0.0,1.0,271.7024841308594,277.0,53.9956283569336,-30014.314453125,3302.12158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4319152832031,306.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7053760290145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158669759519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18804931640625,297.1499938964844,293.1499938964844,0.4683924913406372,-7807.1083984375,304.1765441894531,0.790814220905304,0.4513075947761535,0.4128674268722534,293.12322998046875,297.1499938964844,293.1499938964844,0.3879944980144501,-7114.03857421875,304.1630859375,0.7535417675971985,0.3897184133529663,0.3765394389629364,293.0054931640625,297.1499938964844,293.1499938964844,0.6963382959365845,-8251.69140625,304.14678955078125,0.8743764758110046,0.6203235983848572,0.4372104704380035,293.0147399902344,297.1499938964844,293.1499938964844,0.9903361797332764,-14602.640625,304.1524353027344,0.9633639454841614,0.8146140575408936,0.7734313011169434,293.1357727050781,297.1499938964844,293.1499938964844,0.1058264225721359,-12165.5302734375,304.1532897949219,0.5237888097763062,0.1346950232982635,0.6443142890930176,288.53125,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1354675292969,288.5327453613281,1.0,0.6589562296867371,0.4517202377319336,0.4517202377319336,1.0,1.0,-3.175309658050537,1.0770576000213623,2.098252058029175,0.3644210696220398,0.0,0.0,1.0,273.37628173828125,277.0,53.85479736328125,-30044.48828125,3304.072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48150634765625,306.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7062612175941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167653529904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.195556640625,297.1499938964844,293.1499938964844,0.4652766585350036,-7766.46826171875,304.1773986816406,0.7885473966598511,0.4493474662303924,0.4112128317356109,293.1310119628906,297.1499938964844,293.1499938964844,0.3861051797866821,-7086.4912109375,304.16412353515625,0.7518314719200134,0.3885237574577331,0.3755281567573547,293.0120544433594,297.1499938964844,293.1499938964844,0.696203887462616,-8250.1337890625,304.1476135253906,0.8733924031257629,0.6208645701408386,0.4376555681228637,293.0216369628906,297.1499938964844,293.1499938964844,0.9895462989807128,-14593.4072265625,304.1534423828125,0.9621127247810364,0.814975380897522,0.7738667726516724,293.138427734375,297.1499938964844,293.1499938964844,0.1054390594363212,-12128.62890625,304.1534118652344,0.5225141048431396,0.1343580037355423,0.6431648135185242,288.5508117675781,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13922119140625,288.5523376464844,1.0,0.6594130992889404,0.4521319568157196,0.4521319568157196,1.0,1.0,-3.171781778335572,1.0766793489456177,2.095102310180664,0.3648315072059631,0.0,0.0,1.0,275.0422668457031,280.0,54.2317008972168,-30073.404296875,3305.343505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5314636230469,306.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.707048237323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007175640785135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2099609375,297.1499938964844,293.1499938964844,0.4588357210159302,-7682.30859375,304.1789855957031,0.7839568853378296,0.4452738463878631,0.4077651798725128,293.1463623046875,297.1499938964844,293.1499938964844,0.3820123374462127,-7026.814453125,304.1662292480469,0.7483140826225281,0.3858929872512817,0.3732774555683136,293.024658203125,297.1499938964844,293.1499938964844,0.6956656575202942,-8244.560546875,304.1492919921875,0.8713853359222412,0.6217998266220093,0.4384436905384063,293.0348815917969,297.1499938964844,293.1499938964844,0.9876382350921632,-14571.23046875,304.15545654296875,0.959544837474823,0.8155377507209778,0.7745876908302307,293.143310546875,297.1499938964844,293.1499938964844,0.1046370863914489,-12052.18359375,304.1535949707031,0.5199702978134155,0.1336600631475448,0.6407554149627686,288.59088134765625,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.14678955078125,288.5924377441406,1.0,0.6602148413658142,0.453007310628891,0.453007310628891,1.0,1.0,-3.163849115371704,1.075698733329773,2.0881502628326416,0.3656252324581146,0.0,0.0,1.0,278.3529663085937,283.0,55.493141174316406,-30125.58203125,3305.82861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,306.7000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7083305716514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007188654853962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2099609375,297.1499938964844,293.1499938964844,0.4588357210159302,-7682.30859375,304.1789855957031,0.7839568853378296,0.4452738463878631,0.4077651798725128,293.1463623046875,297.1499938964844,293.1499938964844,0.3820123374462127,-7026.814453125,304.1662292480469,0.7483140826225281,0.3858929872512817,0.3732774555683136,293.024658203125,297.1499938964844,293.1499938964844,0.6956656575202942,-8244.560546875,304.1492919921875,0.8713853359222412,0.6217998266220093,0.4384436905384063,293.0348815917969,297.1499938964844,293.1499938964844,0.9876382350921632,-14571.23046875,304.15545654296875,0.959544837474823,0.8155377507209778,0.7745876908302307,293.143310546875,297.1499938964844,293.1499938964844,0.1046370863914489,-12052.18359375,304.1535949707031,0.5199702978134155,0.1336600631475448,0.6407554149627686,288.59088134765625,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.14678955078125,288.5924377441406,1.0,0.6602148413658142,0.453007310628891,0.453007310628891,1.0,1.0,-3.163849115371704,1.075698733329773,2.0881502628326416,0.3656252324581146,0.0,0.0,1.0,278.3529663085937,283.0,55.493141174316406,-30125.58203125,3305.82861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,306.7000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7083305716514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007188654853962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2234191894531,297.1499938964844,293.1499938964844,0.4521565437316894,-7594.82958984375,304.1804504394531,0.7793058156967163,0.441016137599945,0.4041474461555481,293.1612548828125,297.1499938964844,293.1499938964844,0.3775319159030914,-6961.4677734375,304.16827392578125,0.7446774840354919,0.3829574584960937,0.3707337379455566,293.03662109375,297.1499938964844,293.1499938964844,0.6947988271713257,-8236.025390625,304.1509704589844,0.8693316578865051,0.6225460767745972,0.4391001760959625,293.0474853515625,297.1499938964844,293.1499938964844,0.9853296875953674,-14544.599609375,304.157470703125,0.9568930864334106,0.8158929347991943,0.775114119052887,293.147705078125,297.1499938964844,293.1499938964844,0.1038070246577262,-11973.0,304.1537780761719,0.5174427032470703,0.1329343020915985,0.6382200717926025,288.6317138671875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1545104980469,288.63330078125,1.0,0.6608768105506897,0.4539526104927063,0.4539526104927063,1.0,1.0,-3.154816150665283,1.0744428634643557,2.080373287200928,0.3663910031318664,0.0,0.0,1.0,281.6362609863281,286.0,56.54147338867188,-30168.41796875,3303.736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264404296875,306.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.709250271320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007197989034466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2234191894531,297.1499938964844,293.1499938964844,0.4521565437316894,-7594.82958984375,304.1804504394531,0.7793058156967163,0.441016137599945,0.4041474461555481,293.1612548828125,297.1499938964844,293.1499938964844,0.3775319159030914,-6961.4677734375,304.16827392578125,0.7446774840354919,0.3829574584960937,0.3707337379455566,293.03662109375,297.1499938964844,293.1499938964844,0.6947988271713257,-8236.025390625,304.1509704589844,0.8693316578865051,0.6225460767745972,0.4391001760959625,293.0474853515625,297.1499938964844,293.1499938964844,0.9853296875953674,-14544.599609375,304.157470703125,0.9568930864334106,0.8158929347991943,0.775114119052887,293.147705078125,297.1499938964844,293.1499938964844,0.1038070246577262,-11973.0,304.1537780761719,0.5174427032470703,0.1329343020915985,0.6382200717926025,288.6317138671875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1545104980469,288.63330078125,1.0,0.6608768105506897,0.4539526104927063,0.4539526104927063,1.0,1.0,-3.154816150665283,1.0744428634643557,2.080373287200928,0.3663910031318664,0.0,0.0,1.0,281.6362609863281,286.0,56.54147338867188,-30168.41796875,3303.736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264404296875,306.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.709250271320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007197989034466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2367553710937,297.1499938964844,293.1499938964844,0.4451823830604553,-7503.1513671875,304.1819152832031,0.7744829058647156,0.4364573955535888,0.4003126621246338,293.1763610839844,297.1499938964844,293.1499938964844,0.3726252615451813,-6889.7802734375,304.1703796386719,0.7408227324485779,0.3796171545982361,0.3678614199161529,293.0487365722656,297.1499938964844,293.1499938964844,0.693513810634613,-8223.5908203125,304.1528015136719,0.8671044111251831,0.6229676008224487,0.4395756721496582,293.06024169921875,297.1499938964844,293.1499938964844,0.9825297594070436,-14512.265625,304.15966796875,0.954014241695404,0.8159059882164001,0.7753804922103882,293.15252685546875,297.1499938964844,293.1499938964844,0.1028660833835601,-11883.2919921875,304.15411376953125,0.5147379040718079,0.1320154368877411,0.6351441144943237,288.6735534667969,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1631164550781,288.6752014160156,1.0,0.6613698601722717,0.4550306499004364,0.4550306499004364,1.0,1.0,-3.143949031829834,1.0727585554122925,2.071190595626831,0.367167979478836,0.0,0.0,1.0,285.0087890625,289.0,58.13969421386719,-30196.595703125,3298.1044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81817626953125,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7098419666290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007203993736766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2367553710937,297.1499938964844,293.1499938964844,0.4451823830604553,-7503.1513671875,304.1819152832031,0.7744829058647156,0.4364573955535888,0.4003126621246338,293.1763610839844,297.1499938964844,293.1499938964844,0.3726252615451813,-6889.7802734375,304.1703796386719,0.7408227324485779,0.3796171545982361,0.3678614199161529,293.0487365722656,297.1499938964844,293.1499938964844,0.693513810634613,-8223.5908203125,304.1528015136719,0.8671044111251831,0.6229676008224487,0.4395756721496582,293.06024169921875,297.1499938964844,293.1499938964844,0.9825297594070436,-14512.265625,304.15966796875,0.954014241695404,0.8159059882164001,0.7753804922103882,293.15252685546875,297.1499938964844,293.1499938964844,0.1028660833835601,-11883.2919921875,304.15411376953125,0.5147379040718079,0.1320154368877411,0.6351441144943237,288.6735534667969,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1631164550781,288.6752014160156,1.0,0.6613698601722717,0.4550306499004364,0.4550306499004364,1.0,1.0,-3.143949031829834,1.0727585554122925,2.071190595626831,0.367167979478836,0.0,0.0,1.0,285.0087890625,289.0,58.13969421386719,-30196.595703125,3298.1044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81817626953125,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7098419666290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007203993736766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2499084472656,297.1499938964844,293.1499938964844,0.4377588629722595,-7405.0849609375,304.18365478515625,0.7693964242935181,0.431588739156723,0.3961871564388275,293.1916198730469,297.1499938964844,293.1499938964844,0.3671435713768005,-6809.44189453125,304.1726989746094,0.7366495132446289,0.3758524060249328,0.3645765781402588,293.0610046386719,297.1499938964844,293.1499938964844,0.6915906071662903,-8205.109375,304.1550598144531,0.8646029829978943,0.6230432987213135,0.4398030042648315,293.0731811523437,297.1499938964844,293.1499938964844,0.978976309299469,-14470.9755859375,304.162353515625,0.95078843832016,0.8155533075332642,0.7752941846847534,293.157958984375,297.1499938964844,293.1499938964844,0.1016791090369224,-11770.2958984375,304.1547241210937,0.5116361975669861,0.130848079919815,0.6309150457382202,288.7183532714844,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.172607421875,288.7201232910156,1.0,0.6616001129150391,0.4562976658344269,0.4562976658344269,1.0,1.0,-3.130127429962158,1.0703445672988892,2.0597829818725586,0.3678741157054901,0.0,0.0,1.0,288.5249938964844,292.0,61.5970344543457,-30205.853515625,3286.81787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.710091233253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007206523441709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2499084472656,297.1499938964844,293.1499938964844,0.4377588629722595,-7405.0849609375,304.18365478515625,0.7693964242935181,0.431588739156723,0.3961871564388275,293.1916198730469,297.1499938964844,293.1499938964844,0.3671435713768005,-6809.44189453125,304.1726989746094,0.7366495132446289,0.3758524060249328,0.3645765781402588,293.0610046386719,297.1499938964844,293.1499938964844,0.6915906071662903,-8205.109375,304.1550598144531,0.8646029829978943,0.6230432987213135,0.4398030042648315,293.0731811523437,297.1499938964844,293.1499938964844,0.978976309299469,-14470.9755859375,304.162353515625,0.95078843832016,0.8155533075332642,0.7752941846847534,293.157958984375,297.1499938964844,293.1499938964844,0.1016791090369224,-11770.2958984375,304.1547241210937,0.5116361975669861,0.130848079919815,0.6309150457382202,288.7183532714844,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.172607421875,288.7201232910156,1.0,0.6616001129150391,0.4562976658344269,0.4562976658344269,1.0,1.0,-3.130127429962158,1.0703445672988892,2.0597829818725586,0.3678741157054901,0.0,0.0,1.0,288.5249938964844,292.0,61.5970344543457,-30205.853515625,3286.81787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.710091233253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007206523441709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2562866210937,297.1499938964844,293.1499938964844,0.4339179694652557,-7354.19677734375,304.1845092773437,0.7668207287788391,0.4290691316127777,0.3940434753894806,293.1991271972656,297.1499938964844,293.1499938964844,0.364227294921875,-6766.62646484375,304.17388916015625,0.7345002293586731,0.3738456070423126,0.3628104627132416,293.0670471191406,297.1499938964844,293.1499938964844,0.6904249787330627,-8193.982421875,304.15625,0.8633136749267578,0.6229826211929321,0.43984454870224,293.0795593261719,297.1499938964844,293.1499938964844,0.9769518375396729,-14447.482421875,304.1637878417969,0.9491153955459596,0.8152719140052795,0.7751474976539612,293.1607360839844,297.1499938964844,293.1499938964844,0.1010213270783424,-11707.6640625,304.1550598144531,0.5100163817405701,0.1302060186862945,0.62850421667099,288.7418212890625,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.177490234375,288.74365234375,1.0,0.6616219282150269,0.4569956362247467,0.4569956362247467,1.0,1.0,-3.1224029064178467,1.0689574480056765,2.053445339202881,0.3682265877723694,0.0,0.0,1.0,290.2767639160156,292.0,63.43669509887695,-30205.35546875,3279.391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,307.01104736328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7116860151290894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007222708081826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.26251220703125,297.1499938964844,293.1499938964844,0.4299609661102295,-7301.61962890625,304.1854248046875,0.764240562915802,0.42650106549263,0.3918545544147491,293.20654296875,297.1499938964844,293.1499938964844,0.3611745834350586,-6721.7109375,304.1750793457031,0.732323169708252,0.3717674911022186,0.3609745502471924,293.0729675292969,297.1499938964844,293.1499938964844,0.6890709400177002,-8181.06591796875,304.1575927734375,0.8620153665542603,0.622866153717041,0.4398460686206817,293.0858459472656,297.1499938964844,293.1499938964844,0.9746870398521424,-14421.126953125,304.1654052734375,0.9474207758903505,0.8149296641349792,0.7749425768852234,293.1634521484375,297.1499938964844,293.1499938964844,0.1003229916095733,-11641.0361328125,304.1553955078125,0.5083775520324707,0.1295366585254669,0.625956118106842,288.7673034667969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18243408203125,288.7693786621094,1.0,0.6615897417068481,0.4577336013317108,0.4577336013317108,1.0,1.0,-3.1142566204071045,1.0674874782562256,2.046769380569458,0.3685897290706634,0.0,0.0,1.0,292.01226806640625,295.0,67.68900299072266,-30213.767578125,3270.985595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,307.0660705566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7117847800254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007223710999824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2744445800781,297.1499938964844,293.1499938964844,0.4217801988124847,-7192.56640625,304.187255859375,0.7590802907943726,0.4212255775928497,0.3873482644557953,293.2209777832031,297.1499938964844,293.1499938964844,0.3547348082065582,-6626.7412109375,304.1774597167969,0.7278838753700256,0.3674056828022003,0.3571037352085113,293.08453369140625,297.1499938964844,293.1499938964844,0.685901939868927,-8150.99853515625,304.16033935546875,0.8594017624855042,0.622471272945404,0.439734011888504,293.0981140136719,297.1499938964844,293.1499938964844,0.9695637226104736,-14361.6455078125,304.1687927246094,0.9439783692359924,0.8140654563903809,0.7743616104125977,293.1686706542969,297.1499938964844,293.1499938964844,0.0988386198878288,-11499.1201171875,304.15606689453125,0.5050730109214783,0.1281320452690124,0.6205320954322815,288.8224792480469,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1923217773437,288.8246459960937,1.0,0.6613767743110657,0.459325224161148,0.459325224161148,1.0,1.0,-3.096832752227783,1.0643318891525269,2.032500743865967,0.3693534433841705,0.0,0.0,1.0,295.4289855957031,298.0,74.36786651611328,-30219.91015625,3251.521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,307.17388916015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.71168452501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007222692947834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2744445800781,297.1499938964844,293.1499938964844,0.4217801988124847,-7192.56640625,304.187255859375,0.7590802907943726,0.4212255775928497,0.3873482644557953,293.2209777832031,297.1499938964844,293.1499938964844,0.3547348082065582,-6626.7412109375,304.1774597167969,0.7278838753700256,0.3674056828022003,0.3571037352085113,293.08453369140625,297.1499938964844,293.1499938964844,0.685901939868927,-8150.99853515625,304.16033935546875,0.8594017624855042,0.622471272945404,0.439734011888504,293.0981140136719,297.1499938964844,293.1499938964844,0.9695637226104736,-14361.6455078125,304.1687927246094,0.9439783692359924,0.8140654563903809,0.7743616104125977,293.1686706542969,297.1499938964844,293.1499938964844,0.0988386198878288,-11499.1201171875,304.15606689453125,0.5050730109214783,0.1281320452690124,0.6205320954322815,288.8224792480469,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1923217773437,288.8246459960937,1.0,0.6613767743110657,0.459325224161148,0.459325224161148,1.0,1.0,-3.096832752227783,1.0643318891525269,2.032500743865967,0.3693534433841705,0.0,0.0,1.0,295.4289855957031,298.0,74.36786651611328,-30219.91015625,3251.521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,307.17388916015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.71168452501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007222692947834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2835388183594,297.1499938964844,293.1499938964844,0.4150896370410919,-7103.091796875,304.1885070800781,0.7549628019332886,0.4168838262557983,0.3836307525634765,293.2321472167969,297.1499938964844,293.1499938964844,0.3493601977825165,-6547.2978515625,304.1791381835937,0.7242391705513,0.3637313842773437,0.3538288474082947,293.09344482421875,297.1499938964844,293.1499938964844,0.683081328868866,-8124.431640625,304.1623229980469,0.8573020696640015,0.6220131516456604,0.4395429491996765,293.10760498046875,297.1499938964844,293.1499938964844,0.9651004076004028,-14310.1484375,304.1712951660156,0.9411834478378296,0.8132168650627136,0.7737454771995544,293.1726379394531,297.1499938964844,293.1499938964844,0.0976019725203514,-11380.7333984375,304.1565246582031,0.5024232268333435,0.1269580572843551,0.6159470081329346,288.86767578125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2002258300781,288.869873046875,1.0,0.6610820293426514,0.4607044160366058,0.4607044160366058,1.0,1.0,-3.081944465637207,1.061633586883545,2.020310878753662,0.370002806186676,0.0,0.0,1.0,298.1131896972656,298.0,77.16012573242188,-30214.716796875,3233.749267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,307.25701904296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7113417387008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219214458018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2857360839844,297.1499938964844,293.1499938964844,0.4134020209312439,-7080.48046875,304.18878173828125,0.7539360523223877,0.4157835841178894,0.382687509059906,293.23486328125,297.1499938964844,293.1499938964844,0.3479907512664795,-6527.025390625,304.1795349121094,0.7233128547668457,0.3627891540527344,0.3529873490333557,293.0956115722656,297.1499938964844,293.1499938964844,0.6823431849479675,-8117.5009765625,304.1628112792969,0.8567765355110168,0.6218804717063904,0.4394824206829071,293.10992431640625,297.1499938964844,293.1499938964844,0.9639426469802856,-14296.8291015625,304.171875,0.9404799938201904,0.8129847645759583,0.7735724449157715,293.1736145019531,297.1499938964844,293.1499938964844,0.0972878634929657,-11350.64453125,304.1566162109375,0.5017613172531128,0.1266588270664215,0.6147734522819519,288.8790283203125,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2021789550781,288.8812561035156,1.0,0.6609936356544495,0.4610632359981537,0.4610632359981537,1.0,1.0,-3.0781075954437256,1.060938835144043,2.0171687602996826,0.3701707124710083,0.0,0.0,1.0,298.7784423828125,301.0,77.65348815917969,-30212.107421875,3229.0458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,307.2773742675781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7160223722457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007266717148013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2963562011719,297.1499938964844,293.1499938964844,0.4044928848743438,-6960.41650390625,304.1907043457031,0.7488143444061279,0.410188615322113,0.3778876662254333,293.24822998046875,297.1499938964844,293.1499938964844,0.3406670391559601,-6418.04443359375,304.181884765625,0.7185617089271545,0.3579337298870086,0.3486431539058685,293.10626220703125,297.1499938964844,293.1499938964844,0.67783123254776,-8074.845703125,304.16607666015625,0.8541399836540222,0.6211002469062805,0.4391007125377655,293.1213073730469,297.1499938964844,293.1499938964844,0.9570625424385072,-14216.8623046875,304.17608642578125,0.9369298815727234,0.8116918802261353,0.7725882530212402,293.1781921386719,297.1499938964844,293.1499938964844,0.0956010073423385,-11188.189453125,304.1572265625,0.4984525442123413,0.1251309365034103,0.6087549328804016,288.9489440917969,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21197509765625,288.95184326171875,1.0,0.660467267036438,0.4629407525062561,0.4629407525062561,1.0,1.0,-3.05823826789856,1.0573376417160034,2.0009005069732666,0.3710373640060425,0.0,0.0,1.0,302.0758056640625,304.0,93.82283782958984,-30258.697265625,3204.029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,307.4390869140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7162895202636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007269428460858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2963562011719,297.1499938964844,293.1499938964844,0.4044928848743438,-6960.41650390625,304.1907043457031,0.7488143444061279,0.410188615322113,0.3778876662254333,293.24822998046875,297.1499938964844,293.1499938964844,0.3406670391559601,-6418.04443359375,304.181884765625,0.7185617089271545,0.3579337298870086,0.3486431539058685,293.10626220703125,297.1499938964844,293.1499938964844,0.67783123254776,-8074.845703125,304.16607666015625,0.8541399836540222,0.6211002469062805,0.4391007125377655,293.1213073730469,297.1499938964844,293.1499938964844,0.9570625424385072,-14216.8623046875,304.17608642578125,0.9369298815727234,0.8116918802261353,0.7725882530212402,293.1781921386719,297.1499938964844,293.1499938964844,0.0956010073423385,-11188.189453125,304.1572265625,0.4984525442123413,0.1251309365034103,0.6087549328804016,288.9489440917969,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21197509765625,288.95184326171875,1.0,0.660467267036438,0.4629407525062561,0.4629407525062561,1.0,1.0,-3.05823826789856,1.0573376417160034,2.0009005069732666,0.3710373640060425,0.0,0.0,1.0,302.0758056640625,304.0,93.82283782958984,-30258.697265625,3204.029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,307.4390869140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7162895202636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007269428460858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3063659667969,297.1499938964844,293.1499938964844,0.395352840423584,-6836.68603515625,304.1923522949219,0.7437117695808411,0.404453843832016,0.3729575872421264,293.2610168457031,297.1499938964844,293.1499938964844,0.333021730184555,-6303.8271484375,304.1839904785156,0.7135474681854248,0.3528481125831604,0.3440783619880676,293.1164855957031,297.1499938964844,293.1499938964844,0.6727864146232605,-8027.41259765625,304.1690979003906,0.8514831066131592,0.6201329827308655,0.4385868310928345,293.1322937011719,297.1499938964844,293.1499938964844,0.9494664669036864,-14129.060546875,304.1800231933594,0.933320939540863,0.8101864457130432,0.7714011073112488,293.18243408203125,297.1499938964844,293.1499938964844,0.0938524305820465,-11019.4951171875,304.1577453613281,0.4951386749744415,0.1235555335879325,0.6025153398513794,289.0234069824219,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2217102050781,289.0263366699219,1.0,0.6598132848739624,0.46495321393013,0.46495321393013,1.0,1.0,-3.037278890609741,1.053524613380432,1.9837543964385984,0.3719361126422882,0.0,0.0,1.0,305.3360900878906,307.0,100.8037109375,-30282.173828125,3176.7197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390014648437,307.5880126953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7160682678222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007267182227224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3063659667969,297.1499938964844,293.1499938964844,0.395352840423584,-6836.68603515625,304.1923522949219,0.7437117695808411,0.404453843832016,0.3729575872421264,293.2610168457031,297.1499938964844,293.1499938964844,0.333021730184555,-6303.8271484375,304.1839904785156,0.7135474681854248,0.3528481125831604,0.3440783619880676,293.1164855957031,297.1499938964844,293.1499938964844,0.6727864146232605,-8027.41259765625,304.1690979003906,0.8514831066131592,0.6201329827308655,0.4385868310928345,293.1322937011719,297.1499938964844,293.1499938964844,0.9494664669036864,-14129.060546875,304.1800231933594,0.933320939540863,0.8101864457130432,0.7714011073112488,293.18243408203125,297.1499938964844,293.1499938964844,0.0938524305820465,-11019.4951171875,304.1577453613281,0.4951386749744415,0.1235555335879325,0.6025153398513794,289.0234069824219,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2217102050781,289.0263366699219,1.0,0.6598132848739624,0.46495321393013,0.46495321393013,1.0,1.0,-3.037278890609741,1.053524613380432,1.9837543964385984,0.3719361126422882,0.0,0.0,1.0,305.3360900878906,307.0,100.8037109375,-30282.173828125,3176.7197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390014648437,307.5880126953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7160682678222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007267182227224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31109619140625,297.1499938964844,293.1499938964844,0.3907643854618072,-6774.38720703125,304.1929931640625,0.7411699891090393,0.4015412628650665,0.3704502880573272,293.2672119140625,297.1499938964844,293.1499938964844,0.3291356265544891,-6245.61328125,304.18487548828125,0.7109104990959167,0.3502241671085357,0.3417179882526397,293.1214294433594,297.1499938964844,293.1499938964844,0.6701673269271851,-8002.90380859375,304.1703796386719,0.8501507639884949,0.6195866465568542,0.4382851421833038,293.1376342773437,297.1499938964844,293.1499938964844,0.945539653301239,-14083.9267578125,304.18170166015625,0.9315019249916076,0.8093641996383667,0.7707401514053345,293.1844177246094,297.1499938964844,293.1499938964844,0.0929697230458259,-10934.3408203125,304.1579284667969,0.4934764206409454,0.1227521151304245,0.5993217825889587,289.0604553222656,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2265014648437,289.0633850097656,1.0,0.6594436764717102,0.4660079777240753,0.4660079777240753,1.0,1.0,-3.0264313220977783,1.051545262336731,1.974886178970337,0.372394859790802,0.0,0.0,1.0,306.9527282714844,307.0,101.86328125,-30285.80859375,3162.3095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,307.6577453613281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7205930948257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007313103997148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.315673828125,297.1499938964844,293.1499938964844,0.3860462605953216,-6710.03955078125,304.1937561035156,0.7386343479156494,0.3986019790172577,0.3679182827472687,293.27325439453125,297.1499938964844,293.1499938964844,0.3251094818115234,-6185.04736328125,304.18585205078125,0.7081660628318787,0.3475503623485565,0.3393098711967468,293.1262512207031,297.1499938964844,293.1499938964844,0.6672874689102173,-7975.83251953125,304.17193603515625,0.8488175272941589,0.6190006732940674,0.4379564821720123,293.142822265625,297.1499938964844,293.1499938964844,0.94126558303833,-14034.5185546875,304.1837158203125,0.9296769499778748,0.808497965335846,0.7700390219688416,293.18634033203125,297.1499938964844,293.1499938964844,0.0920531302690506,-10845.6748046875,304.1581420898437,0.4918079972267151,0.1219395324587822,0.5960858464241028,289.1014404296875,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.2312927246094,289.1050109863281,1.0,0.6590494513511658,0.4670937955379486,0.4670937955379486,1.0,1.0,-3.0153653621673584,1.0495226383209229,1.965842604637146,0.3728591799736023,0.0,0.0,1.0,308.5614318847656,295.0,109.60094451904295,-30319.115234375,3147.465576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71240234375,307.75665283203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7207797765731812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007314998656511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32403564453125,297.1499938964844,293.1499938964844,0.3760659992694855,-6573.03759765625,304.19580078125,0.7365071177482605,0.3927074372768402,0.3625620603561401,293.28472900390625,297.1499938964844,293.1499938964844,0.3164664506912231,-6054.240234375,304.18829345703125,0.70566725730896,0.342103362083435,0.3341123759746551,293.1353759765625,297.1499938964844,293.1499938964844,0.6605931520462036,-7912.60888671875,304.17578125,0.8497099280357361,0.6177498698234558,0.4370348751544952,293.1528015136719,297.1499938964844,293.1499938964844,0.9315451383590698,-13921.470703125,304.18865966796875,0.9307852983474731,0.806659996509552,0.7682590484619141,293.1896667480469,297.1499938964844,293.1499938964844,0.0899333581328392,-10640.685546875,304.1589660644531,0.490471601486206,0.1203427389264106,0.5883733034133911,289.1929626464844,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2405090332031,289.1966857910156,1.0,0.653976559638977,0.4693998992443084,0.4693998992443084,1.0,1.0,-2.990163803100586,1.0444620847702026,1.9457015991210933,0.373496800661087,0.0,0.0,1.0,304.90673828125,283.0,122.57811737060548,-30352.5234375,3076.581787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.905517578125,307.9453430175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7206869125366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007314056274481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
