time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32403564453125,297.1499938964844,293.1499938964844,0.3760659992694855,-6573.03759765625,304.19580078125,0.7365071177482605,0.3927074372768402,0.3625620603561401,293.28472900390625,297.1499938964844,293.1499938964844,0.3164664506912231,-6054.240234375,304.18829345703125,0.70566725730896,0.342103362083435,0.3341123759746551,293.1353759765625,297.1499938964844,293.1499938964844,0.6605931520462036,-7912.60888671875,304.17578125,0.8497099280357361,0.6177498698234558,0.4370348751544952,293.1528015136719,297.1499938964844,293.1499938964844,0.9315451383590698,-13921.470703125,304.18865966796875,0.9307852983474731,0.806659996509552,0.7682590484619141,293.1896667480469,297.1499938964844,293.1499938964844,0.0899333581328392,-10640.685546875,304.1589660644531,0.490471601486206,0.1203427389264106,0.5883733034133911,289.1929626464844,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2405090332031,289.1966857910156,1.0,0.653976559638977,0.4693998992443084,0.4693998992443084,1.0,1.0,-2.990163803100586,1.0444620847702026,1.9457015991210933,0.373496800661087,0.0,0.0,1.0,304.90673828125,283.0,122.57811737060548,-30352.5234375,3076.581787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.905517578125,307.9453430175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7206869125366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007314056274481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3312683105469,297.1499938964844,293.1499938964844,0.365995854139328,-6434.11474609375,304.1972961425781,0.7360920906066895,0.3868308663368225,0.3570717871189117,293.29522705078125,297.1499938964844,293.1499938964844,0.3076041638851166,-5919.4462890625,304.1902770996094,0.7049212455749512,0.3365583717823028,0.3286636173725128,293.14373779296875,297.1499938964844,293.1499938964844,0.6534857749938965,-7845.7412109375,304.1789855957031,0.8527198433876038,0.616426944732666,0.435947060585022,293.1620178222656,297.1499938964844,293.1499938964844,0.921270489692688,-13802.5458984375,304.19287109375,0.9346910715103148,0.8047173619270325,0.7662218809127808,293.1922607421875,297.1499938964844,293.1499938964844,0.0877361297607421,-10428.6376953125,304.1596374511719,0.4903813302516937,0.1188126429915428,0.5802194476127625,289.2855224609375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2491455078125,289.28924560546875,1.0,0.6468797922134399,0.4718349277973175,0.4718349277973175,1.0,1.0,-2.9634573459625244,1.038959503173828,1.9244979619979856,0.373991847038269,0.0,0.0,1.0,297.3287353515625,271.0,127.06200408935548,-30358.697265625,2983.802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08123779296875,308.1202392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7248280048370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356082787737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3312683105469,297.1499938964844,293.1499938964844,0.365995854139328,-6434.11474609375,304.1972961425781,0.7360920906066895,0.3868308663368225,0.3570717871189117,293.29522705078125,297.1499938964844,293.1499938964844,0.3076041638851166,-5919.4462890625,304.1902770996094,0.7049212455749512,0.3365583717823028,0.3286636173725128,293.14373779296875,297.1499938964844,293.1499938964844,0.6534857749938965,-7845.7412109375,304.1789855957031,0.8527198433876038,0.616426944732666,0.435947060585022,293.1620178222656,297.1499938964844,293.1499938964844,0.921270489692688,-13802.5458984375,304.19287109375,0.9346910715103148,0.8047173619270325,0.7662218809127808,293.1922607421875,297.1499938964844,293.1499938964844,0.0877361297607421,-10428.6376953125,304.1596374511719,0.4903813302516937,0.1188126429915428,0.5802194476127625,289.2855224609375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2491455078125,289.28924560546875,1.0,0.6468797922134399,0.4718349277973175,0.4718349277973175,1.0,1.0,-2.9634573459625244,1.038959503173828,1.9244979619979856,0.373991847038269,0.0,0.0,1.0,297.3287353515625,271.0,127.06200408935548,-30358.697265625,2983.802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08123779296875,308.1202392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7248280048370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356082787737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3375549316406,297.1499938964844,293.1499938964844,0.3556544482707977,-6290.353515625,304.1987609863281,0.7366188168525696,0.3809619843959808,0.3515179455280304,293.3049011230469,297.1499938964844,293.1499938964844,0.2983964383602142,-5778.33544921875,304.19219970703125,0.705108106136322,0.3309177160263061,0.3230482339859009,293.1514587402344,297.1499938964844,293.1499938964844,0.6455890536308289,-7771.2265625,304.1824951171875,0.856961727142334,0.6150209903717041,0.4347492456436157,293.1706237792969,297.1499938964844,293.1499938964844,0.9099212288856506,-13670.7138671875,304.197509765625,0.9401394128799438,0.8026657104492188,0.764011561870575,293.1942443847656,297.1499938964844,293.1499938964844,0.0854570791125297,-10208.580078125,304.16021728515625,0.4910204410552978,0.1173374354839325,0.5719650983810425,289.3893737792969,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2573547363281,289.39373779296875,1.0,0.6386354565620422,0.4743833541870117,0.4743833541870117,1.0,1.0,-2.9360134601593018,1.0332651138305664,1.902748346328736,0.3744544386863708,0.0,0.0,1.0,287.7914733886719,259.0,141.56028747558594,-30409.3046875,2881.1826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3122863769531,308.3447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7247245907783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000735503330361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3375549316406,297.1499938964844,293.1499938964844,0.3556544482707977,-6290.353515625,304.1987609863281,0.7366188168525696,0.3809619843959808,0.3515179455280304,293.3049011230469,297.1499938964844,293.1499938964844,0.2983964383602142,-5778.33544921875,304.19219970703125,0.705108106136322,0.3309177160263061,0.3230482339859009,293.1514587402344,297.1499938964844,293.1499938964844,0.6455890536308289,-7771.2265625,304.1824951171875,0.856961727142334,0.6150209903717041,0.4347492456436157,293.1706237792969,297.1499938964844,293.1499938964844,0.9099212288856506,-13670.7138671875,304.197509765625,0.9401394128799438,0.8026657104492188,0.764011561870575,293.1942443847656,297.1499938964844,293.1499938964844,0.0854570791125297,-10208.580078125,304.16021728515625,0.4910204410552978,0.1173374354839325,0.5719650983810425,289.3893737792969,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2573547363281,289.39373779296875,1.0,0.6386354565620422,0.4743833541870117,0.4743833541870117,1.0,1.0,-2.9360134601593018,1.0332651138305664,1.902748346328736,0.3744544386863708,0.0,0.0,1.0,287.7914733886719,259.0,141.56028747558594,-30409.3046875,2881.1826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3122863769531,308.3447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7247245907783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000735503330361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.343017578125,297.1499938964844,293.1499938964844,0.3453517854213714,-6146.28662109375,304.1996765136719,0.7377443313598633,0.3750981092453003,0.3459285199642181,293.3138427734375,297.1499938964844,293.1499938964844,0.2891203761100769,-5635.3037109375,304.1935729980469,0.7058524489402771,0.3251805901527405,0.3173001706600189,293.1586608886719,297.1499938964844,293.1499938964844,0.6373785138130188,-7693.919921875,304.1853332519531,0.8620445132255554,0.6135197877883911,0.4334554970264435,293.1787414550781,297.1499938964844,293.1499938964844,0.898121178150177,-13534.109375,304.2012939453125,0.946513056755066,0.8004952669143677,0.7616478800773621,293.19580078125,297.1499938964844,293.1499938964844,0.0831785947084426,-9989.1689453125,304.1606140136719,0.4921416640281677,0.1159013360738754,0.5637127757072449,289.4954528808594,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26519775390625,289.4997863769531,1.0,0.6297155618667603,0.4770370125770569,0.4770370125770569,1.0,1.0,-2.908070802688598,1.0274440050125122,1.8806266784667969,0.3748983144760132,0.0,0.0,1.0,277.22515869140625,247.0,145.63926696777344,-30430.671875,2774.160400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188293457031,308.5484619140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7239851355552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007347529171966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.343017578125,297.1499938964844,293.1499938964844,0.3453517854213714,-6146.28662109375,304.1996765136719,0.7377443313598633,0.3750981092453003,0.3459285199642181,293.3138427734375,297.1499938964844,293.1499938964844,0.2891203761100769,-5635.3037109375,304.1935729980469,0.7058524489402771,0.3251805901527405,0.3173001706600189,293.1586608886719,297.1499938964844,293.1499938964844,0.6373785138130188,-7693.919921875,304.1853332519531,0.8620445132255554,0.6135197877883911,0.4334554970264435,293.1787414550781,297.1499938964844,293.1499938964844,0.898121178150177,-13534.109375,304.2012939453125,0.946513056755066,0.8004952669143677,0.7616478800773621,293.19580078125,297.1499938964844,293.1499938964844,0.0831785947084426,-9989.1689453125,304.1606140136719,0.4921416640281677,0.1159013360738754,0.5637127757072449,289.4954528808594,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26519775390625,289.4997863769531,1.0,0.6297155618667603,0.4770370125770569,0.4770370125770569,1.0,1.0,-2.908070802688598,1.0274440050125122,1.8806266784667969,0.3748983144760132,0.0,0.0,1.0,277.22515869140625,247.0,145.63926696777344,-30430.671875,2774.160400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188293457031,308.5484619140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7239851355552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007347529171966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3454895019531,297.1499938964844,293.1499938964844,0.3402825891971588,-6075.107421875,304.1998596191406,0.7384787797927856,0.3721711635589599,0.3431289494037628,293.3180236816406,297.1499938964844,293.1499938964844,0.284515231847763,-5563.97802734375,304.19403076171875,0.7063731551170349,0.3222781419754028,0.3143844902515411,293.1620788574219,297.1499938964844,293.1499938964844,0.633270263671875,-7655.3232421875,304.1863708496094,0.8648421764373779,0.6127367615699768,0.4327791333198547,293.1826171875,297.1499938964844,293.1499938964844,0.8922098875045776,-13465.9140625,304.2027282714844,0.9499350786209106,0.7993722558021545,0.7604203820228577,293.1964416503906,297.1499938964844,293.1499938964844,0.0820540562272071,-9881.2421875,304.16070556640625,0.4928411841392517,0.11519405990839,0.5595977902412415,289.5472717285156,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2689819335937,289.5515441894531,1.0,0.6250854134559631,0.4784006476402282,0.4784006476402282,1.0,1.0,-2.8939666748046875,1.0244988203048706,1.8694679737091064,0.3751139044761657,0.0,0.0,1.0,271.7176818847656,247.0,144.95069885253906,-30431.201171875,2719.96435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61309814453125,308.6426696777344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7282048463821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007390353130176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3477478027344,297.1499938964844,293.1499938964844,0.3351647853851318,-6002.89990234375,304.2001037597656,0.7393097877502441,0.3692484200000763,0.340329110622406,293.32208251953125,297.1499938964844,293.1499938964844,0.2798473238945007,-5491.3330078125,304.19451904296875,0.7069724798202515,0.3193551898002624,0.3114451766014099,293.1654052734375,297.1499938964844,293.1499938964844,0.6289761066436768,-7614.81982421875,304.18756103515625,0.8677905797958374,0.6119319796562195,0.4320857226848602,293.18634033203125,297.1499938964844,293.1499938964844,0.8860472440719604,-13394.4990234375,304.204345703125,0.9534690976142884,0.7982243299484253,0.7591670155525208,293.197021484375,297.1499938964844,293.1499938964844,0.0809125527739524,-9771.7236328125,304.1608581542969,0.4936186671257019,0.1144921630620956,0.5554925799369812,289.6022033691406,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2726745605469,289.60711669921875,1.0,0.6203718185424805,0.4797874689102173,0.4797874689102173,1.0,1.0,-2.8797945976257324,1.021534085273743,1.8582603931427,0.3753246963024139,0.0,0.0,1.0,266.11883544921875,235.0,150.7554473876953,-30459.16796875,2665.65673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73828125,308.7642517089844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7280617356300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007388901431113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.351806640625,297.1499938964844,293.1499938964844,0.3249274492263794,-5857.6162109375,304.200439453125,0.7412427067756653,0.3634178936481476,0.3347342610359192,293.3297119140625,297.1499938964844,293.1499938964844,0.2704484760761261,-5344.16796875,304.1953125,0.7083803415298462,0.3134497404098511,0.3055009245872497,293.1717834472656,297.1499938964844,293.1499938964844,0.6200482845306396,-7530.45068359375,304.1899108886719,0.874112606048584,0.6102451682090759,0.4306415021419525,293.1935729980469,297.1499938964844,293.1499938964844,0.8732514381408691,-13245.9501953125,304.20751953125,0.960780382156372,0.7958369255065918,0.7565705180168152,293.197998046875,297.1499938964844,293.1499938964844,0.0786117985844612,-9551.5478515625,304.1610717773437,0.4953915476799011,0.1131016612052917,0.5473122596740723,289.7176208496094,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2798767089844,289.722412109375,1.0,0.6107352375984192,0.4826293289661407,0.4826293289661407,1.0,1.0,-2.8512370586395264,1.0155352354049685,1.8357017040252688,0.375722736120224,0.0,0.0,1.0,254.73745727539065,223.0,157.2852020263672,-30490.908203125,2557.172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9677429199219,308.9895324707031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7272607684135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000738077214919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.351806640625,297.1499938964844,293.1499938964844,0.3249274492263794,-5857.6162109375,304.200439453125,0.7412427067756653,0.3634178936481476,0.3347342610359192,293.3297119140625,297.1499938964844,293.1499938964844,0.2704484760761261,-5344.16796875,304.1953125,0.7083803415298462,0.3134497404098511,0.3055009245872497,293.1717834472656,297.1499938964844,293.1499938964844,0.6200482845306396,-7530.45068359375,304.1899108886719,0.874112606048584,0.6102451682090759,0.4306415021419525,293.1935729980469,297.1499938964844,293.1499938964844,0.8732514381408691,-13245.9501953125,304.20751953125,0.960780382156372,0.7958369255065918,0.7565705180168152,293.197998046875,297.1499938964844,293.1499938964844,0.0786117985844612,-9551.5478515625,304.1610717773437,0.4953915476799011,0.1131016612052917,0.5473122596740723,289.7176208496094,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2798767089844,289.722412109375,1.0,0.6107352375984192,0.4826293289661407,0.4826293289661407,1.0,1.0,-2.8512370586395264,1.0155352354049685,1.8357017040252688,0.375722736120224,0.0,0.0,1.0,254.73745727539065,223.0,157.2852020263672,-30490.908203125,2557.172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9677429199219,308.9895324707031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7272607684135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000738077214919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3551330566406,297.1499938964844,293.1499938964844,0.3149936497211456,-5715.75927734375,304.2001647949219,0.7435371279716492,0.3576245605945587,0.329161673784256,293.336669921875,297.1499938964844,293.1499938964844,0.261227011680603,-5198.7861328125,304.195556640625,0.7100404500961304,0.3074806034564972,0.2994856536388397,293.17779541015625,297.1499938964844,293.1499938964844,0.611215353012085,-7447.0751953125,304.1912841796875,0.8809966444969177,0.6084717512130737,0.4291298389434814,293.20037841796875,297.1499938964844,293.1499938964844,0.8605703711509705,-13099.1220703125,304.2094421386719,0.9683119654655457,0.7933513522148132,0.7538701295852661,293.19879150390625,297.1499938964844,293.1499938964844,0.0763555765151977,-9337.0234375,304.1611328125,0.4974476993083954,0.1117232218384742,0.5391687154769897,289.8287353515625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2859802246094,289.8333435058594,1.0,0.6008712649345398,0.4855382144451141,0.4855382144451141,1.0,1.0,-2.822459936141968,1.0094208717346191,1.813038945198059,0.3760510981082916,0.0,0.0,1.0,243.2105865478516,211.0,154.89013671875,-30492.37109375,2449.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16876220703125,309.1903381347656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7306839823722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007415513391606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3551330566406,297.1499938964844,293.1499938964844,0.3149936497211456,-5715.75927734375,304.2001647949219,0.7435371279716492,0.3576245605945587,0.329161673784256,293.336669921875,297.1499938964844,293.1499938964844,0.261227011680603,-5198.7861328125,304.195556640625,0.7100404500961304,0.3074806034564972,0.2994856536388397,293.17779541015625,297.1499938964844,293.1499938964844,0.611215353012085,-7447.0751953125,304.1912841796875,0.8809966444969177,0.6084717512130737,0.4291298389434814,293.20037841796875,297.1499938964844,293.1499938964844,0.8605703711509705,-13099.1220703125,304.2094421386719,0.9683119654655457,0.7933513522148132,0.7538701295852661,293.19879150390625,297.1499938964844,293.1499938964844,0.0763555765151977,-9337.0234375,304.1611328125,0.4974476993083954,0.1117232218384742,0.5391687154769897,289.8287353515625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2859802246094,289.8333435058594,1.0,0.6008712649345398,0.4855382144451141,0.4855382144451141,1.0,1.0,-2.822459936141968,1.0094208717346191,1.813038945198059,0.3760510981082916,0.0,0.0,1.0,243.2105865478516,211.0,154.89013671875,-30492.37109375,2449.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16876220703125,309.1903381347656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7306839823722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007415513391606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3578491210937,297.1499938964844,293.1499938964844,0.3050984442234039,-5573.17578125,304.199951171875,0.7462112307548523,0.3518787324428558,0.3236270546913147,293.343017578125,297.1499938964844,293.1499938964844,0.2519711256027221,-5051.48779296875,304.19580078125,0.711937665939331,0.3014627993106842,0.2934182286262512,293.1835021972656,297.1499938964844,293.1499938964844,0.6019806265830994,-7359.3818359375,304.19293212890625,0.8884515166282654,0.6066137552261353,0.4275591671466827,293.2068176269531,297.1499938964844,293.1499938964844,0.8473494648933411,-12945.0400390625,304.2117004394531,0.9759564995765686,0.7907707691192627,0.7510812282562256,293.1995544433594,297.1499938964844,293.1499938964844,0.0740557089447975,-9119.3349609375,304.1612548828125,0.4997715950012207,0.1103335320949554,0.5309885740280151,289.94696044921875,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2897033691406,289.9521484375,1.0,0.5908122062683105,0.488486647605896,0.488486647605896,1.0,1.0,-2.793445587158203,1.0031157732009888,1.7903296947479248,0.3762403726577759,0.0,0.0,1.0,231.6182403564453,199.0,163.60781860351562,-30531.02734375,2343.076416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.416259765625,309.4328308105469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7298710346221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007407263037748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578491210937,297.1499938964844,293.1499938964844,0.3050984442234039,-5573.17578125,304.199951171875,0.7462112307548523,0.3518787324428558,0.3236270546913147,293.343017578125,297.1499938964844,293.1499938964844,0.2519711256027221,-5051.48779296875,304.19580078125,0.711937665939331,0.3014627993106842,0.2934182286262512,293.1835021972656,297.1499938964844,293.1499938964844,0.6019806265830994,-7359.3818359375,304.19293212890625,0.8884515166282654,0.6066137552261353,0.4275591671466827,293.2068176269531,297.1499938964844,293.1499938964844,0.8473494648933411,-12945.0400390625,304.2117004394531,0.9759564995765686,0.7907707691192627,0.7510812282562256,293.1995544433594,297.1499938964844,293.1499938964844,0.0740557089447975,-9119.3349609375,304.1612548828125,0.4997715950012207,0.1103335320949554,0.5309885740280151,289.94696044921875,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2897033691406,289.9521484375,1.0,0.5908122062683105,0.488486647605896,0.488486647605896,1.0,1.0,-2.793445587158203,1.0031157732009888,1.7903296947479248,0.3762403726577759,0.0,0.0,1.0,231.6182403564453,199.0,163.60781860351562,-30531.02734375,2343.076416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.416259765625,309.4328308105469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7298710346221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007407263037748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3599548339844,297.1499938964844,293.1499938964844,0.2954415082931518,-5432.98486328125,304.1993713378906,0.7493072152137756,0.346185952425003,0.3181362152099609,293.3487854003906,297.1499938964844,293.1499938964844,0.2428568750619888,-4905.251953125,304.1957092285156,0.7140894532203674,0.2954041957855224,0.2873082756996155,293.1889038085937,297.1499938964844,293.1499938964844,0.5926951169967651,-7271.04541015625,304.194091796875,0.8965052962303162,0.6046685576438904,0.4259254932403564,293.2129211425781,297.1499938964844,293.1499938964844,0.8340534567832947,-12789.8935546875,304.2132568359375,0.9836252927780152,0.7880899906158447,0.7481945753097534,293.20025634765625,297.1499938964844,293.1499938964844,0.0717572420835495,-8903.38671875,304.1613464355469,0.5023900270462036,0.108936883509159,0.5227569937705994,290.0650329589844,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2930603027344,290.070068359375,1.0,0.5805681347846985,0.4915010631084442,0.4915010631084442,1.0,1.0,-2.764178276062012,0.9966651201248168,1.7675132751464844,0.3763367533683777,0.0,0.0,1.0,219.9963836669922,187.0,163.60711669921875,-30536.35546875,2238.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6332397460937,309.6490478515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7284279465675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007392617990262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3599548339844,297.1499938964844,293.1499938964844,0.2954415082931518,-5432.98486328125,304.1993713378906,0.7493072152137756,0.346185952425003,0.3181362152099609,293.3487854003906,297.1499938964844,293.1499938964844,0.2428568750619888,-4905.251953125,304.1957092285156,0.7140894532203674,0.2954041957855224,0.2873082756996155,293.1889038085937,297.1499938964844,293.1499938964844,0.5926951169967651,-7271.04541015625,304.194091796875,0.8965052962303162,0.6046685576438904,0.4259254932403564,293.2129211425781,297.1499938964844,293.1499938964844,0.8340534567832947,-12789.8935546875,304.2132568359375,0.9836252927780152,0.7880899906158447,0.7481945753097534,293.20025634765625,297.1499938964844,293.1499938964844,0.0717572420835495,-8903.38671875,304.1613464355469,0.5023900270462036,0.108936883509159,0.5227569937705994,290.0650329589844,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2930603027344,290.070068359375,1.0,0.5805681347846985,0.4915010631084442,0.4915010631084442,1.0,1.0,-2.764178276062012,0.9966651201248168,1.7675132751464844,0.3763367533683777,0.0,0.0,1.0,219.9963836669922,187.0,163.60711669921875,-30536.35546875,2238.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6332397460937,309.6490478515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7284279465675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007392617990262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3607788085937,297.1499938964844,293.1499938964844,0.2907484173774719,-5364.49951171875,304.1989440917969,0.7510365843772888,0.3433619141578674,0.3154097199440002,293.3514404296875,297.1499938964844,293.1499938964844,0.2383918613195419,-4833.1923828125,304.1955261230469,0.7152742147445679,0.2923618257045746,0.2842397689819336,293.19146728515625,297.1499938964844,293.1499938964844,0.5881289839744568,-7227.58544921875,304.1943664550781,0.9007776975631714,0.6036688089370728,0.4250885248184204,293.2158508300781,297.1499938964844,293.1499938964844,0.8275095820426941,-12713.5556640625,304.2136535644531,0.9874517321586608,0.7867197394371033,0.7467209696769714,293.2005615234375,297.1499938964844,293.1499938964844,0.0706221461296081,-8797.4541015625,304.1613464355469,0.5038325786590576,0.1082389280200004,0.5186372995376587,290.1221008300781,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2945861816406,290.12701416015625,1.0,0.5753797888755798,0.4930312931537628,0.4930312931537628,1.0,1.0,-2.749486207962036,0.993394672870636,1.756091594696045,0.37635138630867,0.0,0.0,1.0,214.17697143554688,187.0,161.30453491210938,-30527.79296875,2186.125244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73101806640625,309.7479248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7322996258735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007431910489685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36151123046875,297.1499938964844,293.1499938964844,0.2860492467880249,-5295.564453125,304.1985778808594,0.7528983950614929,0.3405523300170898,0.3126957416534424,293.35400390625,297.1499938964844,293.1499938964844,0.2339107394218444,-4760.47607421875,304.1954040527344,0.7165381908416748,0.2893116474151611,0.2811632752418518,293.1939697265625,297.1499938964844,293.1499938964844,0.5834341645240784,-7182.67919921875,304.1948547363281,0.9052630662918092,0.6026516556739807,0.4242397546768188,293.2186889648437,297.1499938964844,293.1499938964844,0.8207958936691284,-12634.7890625,304.2142944335937,0.991260588169098,0.7853302955627441,0.7452300786972046,293.20086669921875,297.1499938964844,293.1499938964844,0.0694718584418296,-8690.380859375,304.161376953125,0.5053759813308716,0.107541985809803,0.5145204067230225,290.1816711425781,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.2960205078125,290.187255859375,1.0,0.5701493620872498,0.4945758283138275,0.4945758283138275,1.0,1.0,-2.7347683906555176,0.9900966882705688,1.7446715831756592,0.3763435781002044,0.0,0.0,1.0,208.3553924560547,175.0,165.6172332763672,-30545.115234375,2134.65771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8587341308594,309.8734741210937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7318124175071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007426965748891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.362548828125,297.1499938964844,293.1499938964844,0.276727557182312,-5157.89111328125,304.1979064941406,0.7570261359214783,0.3349771797657013,0.3073077499866485,293.35870361328125,297.1499938964844,293.1499938964844,0.2249820381402969,-4614.5234375,304.19512939453125,0.7192943692207336,0.2831884324550628,0.2749887108802795,293.1988220214844,297.1499938964844,293.1499938964844,0.5738173127174377,-7090.31005859375,304.1958923339844,0.915388822555542,0.6005569100379944,0.4225019812583923,293.2240905761719,297.1499938964844,293.1499938964844,0.8067871332168579,-12470.0478515625,304.2162475585937,0.9986985325813292,0.7824928760528564,0.7420365810394287,293.20135498046875,297.1499938964844,293.1499938964844,0.0671531409025192,-8475.7197265625,304.16143798828125,0.5087799429893494,0.1061536967754364,0.5063130259513855,290.30596923828125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2986755371094,290.3114318847656,1.0,0.5595462322235107,0.4977137744426727,0.4977137744426727,1.0,1.0,-2.704958915710449,0.983298659324646,1.7216603755950928,0.3762275576591491,0.0,0.0,1.0,196.7481689453125,163.0,170.40318298339844,-30553.140625,2032.881591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0917053222656,310.1053161621094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7303271889686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007411892293021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.362548828125,297.1499938964844,293.1499938964844,0.276727557182312,-5157.89111328125,304.1979064941406,0.7570261359214783,0.3349771797657013,0.3073077499866485,293.35870361328125,297.1499938964844,293.1499938964844,0.2249820381402969,-4614.5234375,304.19512939453125,0.7192943692207336,0.2831884324550628,0.2749887108802795,293.1988220214844,297.1499938964844,293.1499938964844,0.5738173127174377,-7090.31005859375,304.1958923339844,0.915388822555542,0.6005569100379944,0.4225019812583923,293.2240905761719,297.1499938964844,293.1499938964844,0.8067871332168579,-12470.0478515625,304.2162475585937,0.9986985325813292,0.7824928760528564,0.7420365810394287,293.20135498046875,297.1499938964844,293.1499938964844,0.0671531409025192,-8475.7197265625,304.16143798828125,0.5087799429893494,0.1061536967754364,0.5063130259513855,290.30596923828125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2986755371094,290.3114318847656,1.0,0.5595462322235107,0.4977137744426727,0.4977137744426727,1.0,1.0,-2.704958915710449,0.983298659324646,1.7216603755950928,0.3762275576591491,0.0,0.0,1.0,196.7481689453125,163.0,170.40318298339844,-30553.140625,2032.881591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0917053222656,310.1053161621094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7303271889686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007411892293021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3630065917969,297.1499938964844,293.1499938964844,0.2675160467624664,-5020.4814453125,304.19732666015625,0.7599179148674011,0.3295016884803772,0.3020868301391601,293.3627014160156,297.1499938964844,293.1499938964844,0.2161349803209304,-4468.34375,304.1948547363281,0.7207545638084412,0.2770876586437225,0.2689123451709747,293.2032165527344,297.1499938964844,293.1499938964844,0.5638116598129272,-6993.5,304.19732666015625,0.9241724014282228,0.598430871963501,0.4208038747310638,293.2193298339844,297.1499938964844,293.1499938964844,0.7769112586975098,-12089.720703125,304.2446594238281,0.9990000128746032,0.7815288305282593,0.7250000834465027,293.2014465332031,297.1499938964844,293.1499938964844,0.0648894309997558,-8267.1552734375,304.1614074707031,0.5114051103591919,0.1048292070627212,0.4987439513206482,290.4410095214844,291.1499938964844,254.61134338378903,253.9282073974609,279.1841125488281,293.2997436523437,290.4476623535156,1.0,0.5479595065116882,0.5012666583061218,0.5012666583061218,1.0,1.0,-2.659745931625366,0.9705499410629272,1.6891958713531494,0.3738263547420501,0.0,0.0,1.0,186.8439483642578,151.0,187.9365692138672,-30438.77734375,1917.1524658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3098449707031,310.33819580078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7329050302505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007438054890371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3630065917969,297.1499938964844,293.1499938964844,0.2675160467624664,-5020.4814453125,304.19732666015625,0.7599179148674011,0.3295016884803772,0.3020868301391601,293.3627014160156,297.1499938964844,293.1499938964844,0.2161349803209304,-4468.34375,304.1948547363281,0.7207545638084412,0.2770876586437225,0.2689123451709747,293.2032165527344,297.1499938964844,293.1499938964844,0.5638116598129272,-6993.5,304.19732666015625,0.9241724014282228,0.598430871963501,0.4208038747310638,293.2193298339844,297.1499938964844,293.1499938964844,0.7769112586975098,-12089.720703125,304.2446594238281,0.9990000128746032,0.7815288305282593,0.7250000834465027,293.2014465332031,297.1499938964844,293.1499938964844,0.0648894309997558,-8267.1552734375,304.1614074707031,0.5114051103591919,0.1048292070627212,0.4987439513206482,290.4410095214844,291.1499938964844,254.61134338378903,253.9282073974609,279.1841125488281,293.2997436523437,290.4476623535156,1.0,0.5479595065116882,0.5012666583061218,0.5012666583061218,1.0,1.0,-2.659745931625366,0.9705499410629272,1.6891958713531494,0.3738263547420501,0.0,0.0,1.0,186.8439483642578,151.0,187.9365692138672,-30438.77734375,1917.1524658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3098449707031,310.33819580078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7329050302505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007438054890371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36334228515625,297.1499938964844,293.1499938964844,0.2578625977039337,-4874.53564453125,304.1976623535156,0.763303279876709,0.3240399360656738,0.2968916594982147,293.36651611328125,297.1499938964844,293.1499938964844,0.2069199234247207,-4313.96435546875,304.1952819824219,0.7225171327590942,0.2709251642227173,0.2627950608730316,293.2077331542969,297.1499938964844,293.1499938964844,0.552376925945282,-6881.3515625,304.2006530761719,0.9337822794914246,0.5961672067642212,0.4190266728401184,293.19464111328125,297.1499938964844,293.1499938964844,0.739191472530365,-11609.056640625,304.27587890625,0.9990000128746032,0.7847458124160767,0.7030048966407776,293.2015380859375,297.1499938964844,293.1499938964844,0.0624648220837116,-8044.4248046875,304.1616516113281,0.5144671201705933,0.1035124510526657,0.4912600219249725,290.6066589355469,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2990417480469,290.6147766113281,1.0,0.5354145765304565,0.5050369501113892,0.5050369501113892,1.0,1.0,-2.6087687015533447,0.9555343985557556,1.653234362602234,0.3701867759227752,0.0,0.0,1.0,176.68312072753906,139.0,223.1516571044922,-30348.14453125,1795.0823974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60894775390625,310.64923095703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7307565808296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007416250300593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36334228515625,297.1499938964844,293.1499938964844,0.2578625977039337,-4874.53564453125,304.1976623535156,0.763303279876709,0.3240399360656738,0.2968916594982147,293.36651611328125,297.1499938964844,293.1499938964844,0.2069199234247207,-4313.96435546875,304.1952819824219,0.7225171327590942,0.2709251642227173,0.2627950608730316,293.2077331542969,297.1499938964844,293.1499938964844,0.552376925945282,-6881.3515625,304.2006530761719,0.9337822794914246,0.5961672067642212,0.4190266728401184,293.19464111328125,297.1499938964844,293.1499938964844,0.739191472530365,-11609.056640625,304.27587890625,0.9990000128746032,0.7847458124160767,0.7030048966407776,293.2015380859375,297.1499938964844,293.1499938964844,0.0624648220837116,-8044.4248046875,304.1616516113281,0.5144671201705933,0.1035124510526657,0.4912600219249725,290.6066589355469,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2990417480469,290.6147766113281,1.0,0.5354145765304565,0.5050369501113892,0.5050369501113892,1.0,1.0,-2.6087687015533447,0.9555343985557556,1.653234362602234,0.3701867759227752,0.0,0.0,1.0,176.68312072753906,139.0,223.1516571044922,-30348.14453125,1795.0823974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60894775390625,310.64923095703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7307565808296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007416250300593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3633117675781,297.1499938964844,293.1499938964844,0.2481189668178558,-4725.66650390625,304.197998046875,0.7675706744194031,0.3186357021331787,0.2917208969593048,293.3700256347656,297.1499938964844,293.1499938964844,0.1976186782121658,-4156.31298828125,304.1956787109375,0.7248859405517578,0.2647271156311035,0.2566184103488922,293.2121887207031,297.1499938964844,293.1499938964844,0.5401532053947449,-6760.72802734375,304.2041320800781,0.9445157051086426,0.593797504901886,0.4171558618545532,293.1566772460937,297.1499938964844,293.1499938964844,0.6982342600822449,-11089.697265625,304.3020324707031,0.9990000128746032,0.7912889719009399,0.6792943477630615,293.20123291015625,297.1499938964844,293.1499938964844,0.0599833875894546,-7818.1171875,304.1618957519531,0.5183115601539612,0.1022652238607406,0.4839240312576294,290.7880249023437,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3007202148437,290.7967834472656,1.0,0.5221729874610901,0.5090339183807373,0.5090339183807373,1.0,1.0,-2.555583238601685,0.939639925956726,1.615943431854248,0.3661833107471466,0.0,0.0,1.0,166.11880493164062,127.0,246.1537475585937,-30226.75390625,1672.389404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9034118652344,310.9595031738281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7274631857872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382826297543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3633117675781,297.1499938964844,293.1499938964844,0.2481189668178558,-4725.66650390625,304.197998046875,0.7675706744194031,0.3186357021331787,0.2917208969593048,293.3700256347656,297.1499938964844,293.1499938964844,0.1976186782121658,-4156.31298828125,304.1956787109375,0.7248859405517578,0.2647271156311035,0.2566184103488922,293.2121887207031,297.1499938964844,293.1499938964844,0.5401532053947449,-6760.72802734375,304.2041320800781,0.9445157051086426,0.593797504901886,0.4171558618545532,293.1566772460937,297.1499938964844,293.1499938964844,0.6982342600822449,-11089.697265625,304.3020324707031,0.9990000128746032,0.7912889719009399,0.6792943477630615,293.20123291015625,297.1499938964844,293.1499938964844,0.0599833875894546,-7818.1171875,304.1618957519531,0.5183115601539612,0.1022652238607406,0.4839240312576294,290.7880249023437,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3007202148437,290.7967834472656,1.0,0.5221729874610901,0.5090339183807373,0.5090339183807373,1.0,1.0,-2.555583238601685,0.939639925956726,1.615943431854248,0.3661833107471466,0.0,0.0,1.0,166.11880493164062,127.0,246.1537475585937,-30226.75390625,1672.389404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9034118652344,310.9595031738281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7274631857872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382826297543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3631591796875,297.1499938964844,293.1499938964844,0.2432931065559387,-4651.39404296875,304.19805908203125,0.7700760960578918,0.3159669637680053,0.2891583442687988,293.37164306640625,297.1499938964844,293.1499938964844,0.1930028051137924,-4077.423583984375,304.1957702636719,0.7263220548629761,0.2616257965564728,0.2535203099250793,293.21435546875,297.1499938964844,293.1499938964844,0.5338959693908691,-6698.78076171875,304.2056579589844,0.9502502679824828,0.5925866961479187,0.4161968827247619,293.13397216796875,297.1499938964844,293.1499938964844,0.6769421100616455,-10819.2734375,304.3130798339844,0.9990000128746032,0.7956656813621521,0.666815459728241,293.2008361816406,297.1499938964844,293.1499938964844,0.0587603822350502,-7707.22216796875,304.1619567871094,0.5206078886985779,0.1016920506954193,0.4804286062717438,290.88165283203125,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.303466796875,290.890625,1.0,0.5153363943099976,0.5111307501792908,0.5111307501792908,1.0,1.0,-2.528436183929444,0.9314917325973512,1.5969444513320925,0.3640988767147064,0.0,0.0,1.0,160.7227020263672,127.0,253.72579956054688,-30154.521484375,1611.45068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0468139648437,311.1123046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7302176356315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007410780526697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36285400390625,297.1499938964844,293.1499938964844,0.2384369224309921,-4576.20263671875,304.1981506347656,0.7728512287139893,0.3133240938186645,0.2866153419017792,293.37310791015625,297.1499938964844,293.1499938964844,0.1883642524480819,-3997.622314453125,304.1958923339844,0.7279404401779175,0.2585272192955017,0.2504207491874695,293.2164306640625,297.1499938964844,293.1499938964844,0.5274096727371216,-6634.27734375,304.20733642578125,0.956189215183258,0.5913613438606262,0.4152258038520813,293.1091613769531,297.1499938964844,293.1499938964844,0.6550310254096985,-10539.9541015625,304.3232727050781,0.9990000128746032,0.8007376790046692,0.6539313197135925,293.20025634765625,297.1499938964844,293.1499938964844,0.0575398579239845,-7596.78076171875,304.1620178222656,0.5231996774673462,0.1011632606387138,0.4771038889884949,290.980224609375,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.30780029296875,290.9902038574219,1.0,0.5083738565444946,0.513296902179718,0.513296902179718,1.0,1.0,-2.5010154247283936,0.9232496619224548,1.5777658224105835,0.3619774281978607,0.0,0.0,1.0,155.26919555664062,145.0,266.6473083496094,-30105.478515625,1551.0435791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2232971191406,311.29522705078125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7284832000732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007393178530037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3627624511719,297.1499938964844,293.1499938964844,0.2295630276203155,-4438.37744140625,304.1968078613281,0.7698626518249512,0.3079510033130646,0.2817926108837127,293.37652587890625,297.1499938964844,293.1499938964844,0.1797941923141479,-3849.455078125,304.1947937011719,0.7237384915351868,0.2521826922893524,0.2444393783807754,293.2211303710937,297.1499938964844,293.1499938964844,0.5155473351478577,-6516.95263671875,304.20782470703125,0.956559956073761,0.5887283086776733,0.4134107530117035,293.0707702636719,297.1499938964844,293.1499938964844,0.6358264088630676,-10321.365234375,304.2962341308594,0.9990000128746032,0.8096153140068054,0.6503657102584839,293.1995544433594,297.1499938964844,293.1499938964844,0.0555022917687892,-7413.24267578125,304.161376953125,0.5220823884010315,0.1000317484140396,0.4719498455524444,291.1587219238281,291.1499938964844,255.2049255371093,254.4840087890625,279.1866455078125,293.3132629394531,291.1659240722656,1.0,0.5047582983970642,0.516757607460022,0.516757607460022,1.0,1.0,-2.4753410816192627,0.9177477359771729,1.5575933456420898,0.3617491722106933,0.0,0.0,0.9965039491653442,153.16944885253906,163.0,242.33477783203125,-30177.125,1508.2286376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52947998046875,311.5921630859375,278.1499938964844,0.0,18000.0,317.1499938964844,32459.54296875,36000.0,0.0,0.0,0.7244818806648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317610025405884,1.831788659095764,-2.7716028853319585e-05,0.0,0.0007352569955401,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
