time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3627624511719,297.1499938964844,293.1499938964844,0.2295630276203155,-4438.37744140625,304.1968078613281,0.7698626518249512,0.3079510033130646,0.2817926108837127,293.37652587890625,297.1499938964844,293.1499938964844,0.1797941923141479,-3849.455078125,304.1947937011719,0.7237384915351868,0.2521826922893524,0.2444393783807754,293.2211303710937,297.1499938964844,293.1499938964844,0.5155473351478577,-6516.95263671875,304.20782470703125,0.956559956073761,0.5887283086776733,0.4134107530117035,293.0707702636719,297.1499938964844,293.1499938964844,0.6358264088630676,-10321.365234375,304.2962341308594,0.9990000128746032,0.8096153140068054,0.6503657102584839,293.1995544433594,297.1499938964844,293.1499938964844,0.0555022917687892,-7413.24267578125,304.161376953125,0.5220823884010315,0.1000317484140396,0.4719498455524444,291.1587219238281,291.1499938964844,255.2049255371093,254.4840087890625,279.1866455078125,293.3132629394531,291.1659240722656,1.0,0.5047582983970642,0.516757607460022,0.516757607460022,1.0,1.0,-2.4753410816192627,0.9177477359771729,1.5575933456420898,0.3617491722106933,0.0,0.0,0.9965039491653442,153.16944885253906,163.0,242.33477783203125,-30177.125,1508.2286376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52947998046875,311.5921630859375,278.1499938964844,0.0,18000.0,317.1499938964844,32459.54296875,36000.0,0.0,0.0,0.7244818806648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317610025405884,1.831788659095764,-2.7716028853319585e-05,0.0,0.0007352569955401,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3628845214844,297.1499938964844,293.1499938964844,0.2223269939422607,-4326.259765625,304.1932067871094,0.7605120539665222,0.3025389015674591,0.2771338820457458,293.3800964355469,297.1499938964844,293.1499938964844,0.1725257188081741,-3723.659423828125,304.19195556640625,0.7135611176490784,0.2457203567028045,0.2385555654764175,293.2254943847656,297.1499938964844,293.1499938964844,0.5067448616027832,-6431.72265625,304.2030944824219,0.9481595158576964,0.5860409736633301,0.4116911888122558,293.06689453125,297.1499938964844,293.1499938964844,0.638591468334198,-10397.2978515625,304.24249267578125,0.9990000128746032,0.8124823570251465,0.663536012172699,293.20001220703125,297.1499938964844,293.1499938964844,0.0539125576615333,-7272.96728515625,304.16021728515625,0.5159176588058472,0.0986888259649276,0.4670877456665039,291.27227783203125,291.1499938964844,255.34393310546875,254.61338806152344,279.1801147460937,293.314453125,291.2762756347656,1.0,0.5075913667678833,0.5194470882415771,0.5194470882415771,1.0,1.0,-2.470576763153076,0.9198038578033448,1.5507729053497314,0.3646828234195709,0.0,0.0,0.9718838334083556,157.63323974609375,181.0,171.33018493652344,-30294.861328125,1520.7919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.724365234375,311.764892578125,278.1499938964844,0.0,18000.0,317.6300048828125,33301.2421875,36000.0,0.0,0.0,0.7253867387771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828575849533081,1.8286036252975464,-2.783558011287824e-05,0.0,0.0007361753378063,0.0,0.0,683.4957275390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3628845214844,297.1499938964844,293.1499938964844,0.2223269939422607,-4326.259765625,304.1932067871094,0.7605120539665222,0.3025389015674591,0.2771338820457458,293.3800964355469,297.1499938964844,293.1499938964844,0.1725257188081741,-3723.659423828125,304.19195556640625,0.7135611176490784,0.2457203567028045,0.2385555654764175,293.2254943847656,297.1499938964844,293.1499938964844,0.5067448616027832,-6431.72265625,304.2030944824219,0.9481595158576964,0.5860409736633301,0.4116911888122558,293.06689453125,297.1499938964844,293.1499938964844,0.638591468334198,-10397.2978515625,304.24249267578125,0.9990000128746032,0.8124823570251465,0.663536012172699,293.20001220703125,297.1499938964844,293.1499938964844,0.0539125576615333,-7272.96728515625,304.16021728515625,0.5159176588058472,0.0986888259649276,0.4670877456665039,291.27227783203125,291.1499938964844,255.34393310546875,254.61338806152344,279.1801147460937,293.314453125,291.2762756347656,1.0,0.5075913667678833,0.5194470882415771,0.5194470882415771,1.0,1.0,-2.470576763153076,0.9198038578033448,1.5507729053497314,0.3646828234195709,0.0,0.0,0.9718838334083556,157.63323974609375,181.0,171.33018493652344,-30294.861328125,1520.7919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.724365234375,311.764892578125,278.1499938964844,0.0,18000.0,317.6300048828125,33301.2421875,36000.0,0.0,0.0,0.7253867387771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828575849533081,1.8286036252975464,-2.783558011287824e-05,0.0,0.0007361753378063,0.0,0.0,683.4957275390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3631896972656,297.1499938964844,293.1499938964844,0.2163321524858474,-4233.5810546875,304.18878173828125,0.7477889060974121,0.297081857919693,0.272590309381485,293.3837890625,297.1499938964844,293.1499938964844,0.1662194281816482,-3614.365478515625,304.1884765625,0.6987346410751343,0.2391457706689834,0.2327262759208679,293.2294311523437,297.1499938964844,293.1499938964844,0.5004588961601257,-6372.34130859375,304.1958312988281,0.934009313583374,0.5833310484886169,0.4100748896598816,293.09686279296875,297.1499938964844,293.1499938964844,0.656620442867279,-10671.8974609375,304.1815795898437,0.9990000128746032,0.8085811138153076,0.6875551342964172,293.2021179199219,297.1499938964844,293.1499938964844,0.0525093525648117,-7152.181640625,304.1591491699219,0.50676029920578,0.0970007851719856,0.461574524641037,291.3348999023437,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3092956542969,291.3368530273437,1.0,0.5147865414619446,0.5214713215827942,0.5214713215827942,1.0,1.0,-2.478397846221924,0.926189124584198,1.5522085428237915,0.3692028522491455,0.0,0.0,0.9426280856132508,166.55685424804688,199.0,104.3973617553711,-30465.5625,1568.7596435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8816833496094,311.8885192871094,278.1499938964844,0.0,18000.0,317.6300048828125,34680.3515625,36000.0,0.0,0.0,0.7230883836746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233311176300049,1.823359131813049,-2.8031157853547484e-05,0.0,0.0007338427822105,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3631896972656,297.1499938964844,293.1499938964844,0.2163321524858474,-4233.5810546875,304.18878173828125,0.7477889060974121,0.297081857919693,0.272590309381485,293.3837890625,297.1499938964844,293.1499938964844,0.1662194281816482,-3614.365478515625,304.1884765625,0.6987346410751343,0.2391457706689834,0.2327262759208679,293.2294311523437,297.1499938964844,293.1499938964844,0.5004588961601257,-6372.34130859375,304.1958312988281,0.934009313583374,0.5833310484886169,0.4100748896598816,293.09686279296875,297.1499938964844,293.1499938964844,0.656620442867279,-10671.8974609375,304.1815795898437,0.9990000128746032,0.8085811138153076,0.6875551342964172,293.2021179199219,297.1499938964844,293.1499938964844,0.0525093525648117,-7152.181640625,304.1591491699219,0.50676029920578,0.0970007851719856,0.461574524641037,291.3348999023437,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3092956542969,291.3368530273437,1.0,0.5147865414619446,0.5214713215827942,0.5214713215827942,1.0,1.0,-2.478397846221924,0.926189124584198,1.5522085428237915,0.3692028522491455,0.0,0.0,0.9426280856132508,166.55685424804688,199.0,104.3973617553711,-30465.5625,1568.7596435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8816833496094,311.8885192871094,278.1499938964844,0.0,18000.0,317.6300048828125,34680.3515625,36000.0,0.0,0.0,0.7230883836746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233311176300049,1.823359131813049,-2.8031157853547484e-05,0.0,0.0007338427822105,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.36376953125,297.1499938964844,293.1499938964844,0.2114201188087463,-4158.07421875,304.1840515136719,0.733704686164856,0.2915647029876709,0.2681056559085846,293.3876037597656,297.1499938964844,293.1499938964844,0.1607258915901184,-3519.213623046875,304.184814453125,0.6816465854644775,0.2324480712413787,0.22689950466156,293.2331237792969,297.1499938964844,293.1499938964844,0.4965382218360901,-6337.16650390625,304.18707275390625,0.9167647361755372,0.5805707573890686,0.4085138440132141,293.1548156738281,297.1499938964844,293.1499938964844,0.6861574649810791,-11090.87890625,304.1219482421875,0.9990000128746032,0.7982320189476013,0.7186262607574463,293.205810546875,297.1499938964844,293.1499938964844,0.0511776730418205,-7040.85595703125,304.1583251953125,0.4961088597774505,0.0949325412511825,0.4548913836479187,291.349609375,291.1499938964844,255.6061248779297,254.8563232421875,279.1688537597656,293.3034362792969,291.3486633300781,1.0,0.5247888565063477,0.5231006145477295,0.5231006145477295,1.0,1.0,-2.493429660797119,0.9350454211235046,1.5583842992782593,0.3746276497840881,0.0,0.0,0.9144924879074096,178.72308349609375,202.0,34.01075744628906,-30574.958984375,1640.593994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9431457519531,311.9079895019531,278.1499938964844,0.0,18000.0,317.6300048828125,36186.890625,36000.0,0.0,0.0,0.7213179469108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.810670495033264,1.8106985092163088,-2.809247416735161e-05,0.0,0.0007320459699258,0.0,0.0,676.733154296875,0.0,0.0,0.0,0.9956665635108948,4.0,0.0,1.0
636840,293.36376953125,297.1499938964844,293.1499938964844,0.2114201188087463,-4158.07421875,304.1840515136719,0.733704686164856,0.2915647029876709,0.2681056559085846,293.3876037597656,297.1499938964844,293.1499938964844,0.1607258915901184,-3519.213623046875,304.184814453125,0.6816465854644775,0.2324480712413787,0.22689950466156,293.2331237792969,297.1499938964844,293.1499938964844,0.4965382218360901,-6337.16650390625,304.18707275390625,0.9167647361755372,0.5805707573890686,0.4085138440132141,293.1548156738281,297.1499938964844,293.1499938964844,0.6861574649810791,-11090.87890625,304.1219482421875,0.9990000128746032,0.7982320189476013,0.7186262607574463,293.205810546875,297.1499938964844,293.1499938964844,0.0511776730418205,-7040.85595703125,304.1583251953125,0.4961088597774505,0.0949325412511825,0.4548913836479187,291.349609375,291.1499938964844,255.6061248779297,254.8563232421875,279.1688537597656,293.3034362792969,291.3486633300781,1.0,0.5247888565063477,0.5231006145477295,0.5231006145477295,1.0,1.0,-2.493429660797119,0.9350454211235046,1.5583842992782593,0.3746276497840881,0.0,0.0,0.9144924879074096,178.72308349609375,202.0,34.01075744628906,-30574.958984375,1640.593994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9431457519531,311.9079895019531,278.1499938964844,0.0,18000.0,317.6300048828125,36186.890625,36000.0,0.0,0.0,0.7213179469108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.810670495033264,1.8106985092163088,-2.809247416735161e-05,0.0,0.0007320459699258,0.0,0.0,676.733154296875,0.0,0.0,0.0,0.9956665635108948,4.0,0.0,1.0
636900,293.36395263671875,297.1499938964844,293.1499938964844,0.2094222605228424,-4127.78271484375,304.1814880371094,0.727724015712738,0.2888212502002716,0.2658288478851318,293.389404296875,297.1499938964844,293.1499938964844,0.1583031415939331,-3477.484619140625,304.1828918457031,0.674145519733429,0.2290865331888198,0.223925307393074,293.2347106933594,297.1499938964844,293.1499938964844,0.4956855475902557,-6331.04248046875,304.181884765625,0.9098801016807556,0.5792023539543152,0.4077065289020538,293.1904602050781,297.1499938964844,293.1499938964844,0.7007085680961609,-11290.130859375,304.1007385253906,0.9990000128746032,0.7911692261695862,0.7316961288452148,293.20782470703125,297.1499938964844,293.1499938964844,0.0505409501492977,-6989.298828125,304.1579895019531,0.4914179742336273,0.0938285663723945,0.4509324431419372,291.3319396972656,291.1499938964844,255.6678924560547,254.91329956054688,279.1689758300781,293.3040466308594,291.3299865722656,1.0,0.5283545255661011,0.5240511298179626,0.5240511298179626,1.0,1.0,-2.497108697891236,0.9379811882972716,1.5591275691986084,0.3768721222877502,0.0,0.0,0.904077410697937,183.9161071777344,202.0,-5.809912204742432,-30529.693359375,1667.7164306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9584045410156,311.88641357421875,278.1499938964844,0.0,18000.0,318.1099853515625,36372.8671875,36000.0,0.0,0.0,0.7253243923187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7916574478149414,1.7916852235794067,-2.771862091321964e-05,0.0,0.0007361120660789,0.0,0.0,659.0975341796875,0.0,0.0,0.0,0.9868470430374146,4.0,0.0,1.0
636960,293.364013671875,297.1499938964844,293.1499938964844,0.2074093520641327,-4097.01220703125,304.179443359375,0.7223573923110962,0.2861000597476959,0.2635510861873626,293.3910827636719,297.1499938964844,293.1499938964844,0.155851811170578,-3434.976318359375,304.1813659667969,0.6673803925514221,0.2257265299558639,0.2209305614233017,293.2362060546875,297.1499938964844,293.1499938964844,0.4948306977748871,-6324.4375,304.1776733398437,0.904236614704132,0.5778399109840393,0.4068924188613891,293.2264099121094,297.1499938964844,293.1499938964844,0.7135307788848877,-11461.72265625,304.08648681640625,0.9990000128746032,0.7835980653762817,0.7426742911338806,293.209716796875,297.1499938964844,293.1499938964844,0.0498625859618186,-6934.2392578125,304.15777587890625,0.4871340095996856,0.0927289649844169,0.4468134045600891,291.3151550292969,291.1499938964844,255.7279815673828,254.9686279296875,279.1700439453125,293.3082580566406,291.3139343261719,1.0,0.5313040018081665,0.5251312255859375,0.5251312255859375,1.0,1.0,-2.498048782348633,0.9399405717849731,1.5581082105636597,0.3786816298961639,0.0,0.0,0.8947972059249878,188.3870544433593,205.0,-21.82008934020996,-30496.552734375,1688.0328369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.01434326171875,311.9031982421875,278.1499938964844,0.0,18000.0,318.1099853515625,36418.10546875,36000.0,0.0,0.0,0.7250139713287354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7726545333862305,1.7726819515228271,-2.7317548301653005e-05,0.0,0.000735797046218,0.0,0.0,641.3004760742188,0.0,0.0,0.0,0.97788405418396,4.0,0.0,1.0
637020,293.363525390625,297.1499938964844,293.1499938964844,0.2027976363897323,-4024.7001953125,304.1773986816406,0.7097298502922058,0.2807789742946625,0.2592043578624725,293.3936462402344,297.1499938964844,293.1499938964844,0.150523692369461,-3340.82275390625,304.1798400878906,0.6528553366661072,0.2190953940153122,0.2151190340518951,293.23883056640625,297.1499938964844,293.1499938964844,0.4915031790733337,-6292.6162109375,304.1741638183594,0.8914616107940674,0.5751253962516785,0.4053672552108764,293.27398681640625,297.1499938964844,293.1499938964844,0.7068653702735901,-11351.1171875,304.11932373046875,0.9875966906547546,0.7719213366508484,0.7343493103981018,293.2123718261719,297.1499938964844,293.1499938964844,0.0484321042895317,-6815.46826171875,304.1575927734375,0.4772084951400757,0.0906745418906211,0.4396154582500458,291.32696533203125,291.1499938964844,255.84283447265625,255.073974609375,279.1778869628906,293.3199768066406,291.3283386230469,1.0,0.5341786742210388,0.5283554196357727,0.5283554196357727,1.0,1.0,-2.465383529663086,0.930452823638916,1.53493070602417,0.3768073618412018,0.0,0.0,0.8711495399475098,198.8653259277344,208.0,13.96578598022461,-30184.892578125,1687.1480712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1800537109375,312.0062255859375,278.1499938964844,0.0,18000.0,318.1099853515625,36554.76171875,36000.0,0.0,0.0,0.7234421372413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728140950202942,1.7281672954559326,-2.640215643623378e-05,0.0,0.000734201807063,0.0,0.0,601.07373046875,0.0,0.0,0.0,0.9565443992614746,4.0,0.0,1.0
637080,293.363525390625,297.1499938964844,293.1499938964844,0.2027976363897323,-4024.7001953125,304.1773986816406,0.7097298502922058,0.2807789742946625,0.2592043578624725,293.3936462402344,297.1499938964844,293.1499938964844,0.150523692369461,-3340.82275390625,304.1798400878906,0.6528553366661072,0.2190953940153122,0.2151190340518951,293.23883056640625,297.1499938964844,293.1499938964844,0.4915031790733337,-6292.6162109375,304.1741638183594,0.8914616107940674,0.5751253962516785,0.4053672552108764,293.27398681640625,297.1499938964844,293.1499938964844,0.7068653702735901,-11351.1171875,304.11932373046875,0.9875966906547546,0.7719213366508484,0.7343493103981018,293.2123718261719,297.1499938964844,293.1499938964844,0.0484321042895317,-6815.46826171875,304.1575927734375,0.4772084951400757,0.0906745418906211,0.4396154582500458,291.32696533203125,291.1499938964844,255.84283447265625,255.073974609375,279.1778869628906,293.3199768066406,291.3283386230469,1.0,0.5341786742210388,0.5283554196357727,0.5283554196357727,1.0,1.0,-2.465383529663086,0.930452823638916,1.53493070602417,0.3768073618412018,0.0,0.0,0.8711495399475098,198.8653259277344,208.0,13.96578598022461,-30184.892578125,1687.1480712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1800537109375,312.0062255859375,278.1499938964844,0.0,18000.0,318.1099853515625,36554.76171875,36000.0,0.0,0.0,0.7234421372413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728140950202942,1.7281672954559326,-2.640215643623378e-05,0.0,0.000734201807063,0.0,0.0,601.07373046875,0.0,0.0,0.0,0.9565443992614746,4.0,0.0,1.0
637140,293.3631286621094,297.1499938964844,293.1499938964844,0.197906032204628,-3947.094482421875,304.1764221191406,0.6992570161819458,0.2754474878311157,0.2547303438186645,293.39630126953125,297.1499938964844,293.1499938964844,0.1449452638626098,-3241.061279296875,304.17919921875,0.6415749192237854,0.212384894490242,0.2091201245784759,293.2420654296875,297.1499938964844,293.1499938964844,0.4874499440193176,-6252.44970703125,304.1728820800781,0.8826160430908203,0.572218656539917,0.4036204218864441,293.2911376953125,297.1499938964844,293.1499938964844,0.6996999382972717,-11244.1728515625,304.14111328125,0.977946937084198,0.7652707695960999,0.7276486754417419,293.2147521972656,297.1499938964844,293.1499938964844,0.0468253903090953,-6681.859375,304.1577453613281,0.4680261313915252,0.0886110961437225,0.4318493604660034,291.3525390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18023681640625,293.3260498046875,291.353515625,1.0,0.5350830554962158,0.5315241813659668,0.5315241813659668,1.0,1.0,-2.433319568634033,0.9210797548294068,1.5122398138046265,0.374534010887146,0.0,0.0,0.8423461318016052,205.92724609375,211.0,27.441999435424805,-29855.375,1672.669677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.437255859375,312.15106201171875,278.1499938964844,0.0,18000.0,317.6300048828125,36751.24609375,36000.0,0.0,0.0,0.715297281742096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6642895936965942,1.6643146276474,-2.513122308300808e-05,0.0,0.0007259357953444,0.0,0.0,546.59521484375,0.0,0.0,0.0,0.9263627529144288,4.0,0.0,1.0
637200,293.3631286621094,297.1499938964844,293.1499938964844,0.197906032204628,-3947.094482421875,304.1764221191406,0.6992570161819458,0.2754474878311157,0.2547303438186645,293.39630126953125,297.1499938964844,293.1499938964844,0.1449452638626098,-3241.061279296875,304.17919921875,0.6415749192237854,0.212384894490242,0.2091201245784759,293.2420654296875,297.1499938964844,293.1499938964844,0.4874499440193176,-6252.44970703125,304.1728820800781,0.8826160430908203,0.572218656539917,0.4036204218864441,293.2911376953125,297.1499938964844,293.1499938964844,0.6996999382972717,-11244.1728515625,304.14111328125,0.977946937084198,0.7652707695960999,0.7276486754417419,293.2147521972656,297.1499938964844,293.1499938964844,0.0468253903090953,-6681.859375,304.1577453613281,0.4680261313915252,0.0886110961437225,0.4318493604660034,291.3525390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18023681640625,293.3260498046875,291.353515625,1.0,0.5350830554962158,0.5315241813659668,0.5315241813659668,1.0,1.0,-2.433319568634033,0.9210797548294068,1.5122398138046265,0.374534010887146,0.0,0.0,0.8423461318016052,205.92724609375,211.0,27.441999435424805,-29855.375,1672.669677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.437255859375,312.15106201171875,278.1499938964844,0.0,18000.0,317.6300048828125,36751.24609375,36000.0,0.0,0.0,0.715297281742096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6642895936965942,1.6643146276474,-2.513122308300808e-05,0.0,0.0007259357953444,0.0,0.0,546.59521484375,0.0,0.0,0.0,0.9263627529144288,4.0,0.0,1.0
637260,293.3614807128906,297.1499938964844,293.1499938964844,0.1935063153505325,-3877.388916015625,304.1749267578125,0.690648078918457,0.2703801989555359,0.2503390908241272,293.397705078125,297.1499938964844,293.1499938964844,0.139701247215271,-3146.935791015625,304.1781921386719,0.6321814656257629,0.2058571577072143,0.2031263262033462,293.24432373046875,297.1499938964844,293.1499938964844,0.484271764755249,-6221.56591796875,304.1705017089844,0.8760697245597839,0.5694255828857422,0.401826411485672,293.2979736328125,297.1499938964844,293.1499938964844,0.6950222253799438,-11177.2880859375,304.1516418457031,0.9706409573554992,0.7602980732917786,0.7229551076889038,293.2156677246094,297.1499938964844,293.1499938964844,0.0453884825110435,-6564.10986328125,304.15753173828125,0.4589731097221374,0.0867824479937553,0.4243792295455932,291.3570556640625,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.3282775878906,291.3567199707031,1.0,0.535051167011261,0.5345715284347534,0.5345715284347534,1.0,1.0,-2.4040720462799072,0.9126089811325072,1.4914629459381104,0.3725210130214691,0.0,0.0,0.814119279384613,210.9317321777344,214.0,8.154681205749512,-29467.02734375,1653.650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6855773925781,312.2557678222656,278.1499938964844,0.0,18000.0,317.6300048828125,36840.15625,36000.0,0.0,0.0,0.7091039419174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893001556396484,1.589323878288269,-2.366973421885632e-05,0.0,0.0007196503574959,0.0,0.0,486.8251953125,0.0,0.0,0.0,0.8913640379905701,4.0,0.0,1.0
637320,293.3614807128906,297.1499938964844,293.1499938964844,0.1935063153505325,-3877.388916015625,304.1749267578125,0.690648078918457,0.2703801989555359,0.2503390908241272,293.397705078125,297.1499938964844,293.1499938964844,0.139701247215271,-3146.935791015625,304.1781921386719,0.6321814656257629,0.2058571577072143,0.2031263262033462,293.24432373046875,297.1499938964844,293.1499938964844,0.484271764755249,-6221.56591796875,304.1705017089844,0.8760697245597839,0.5694255828857422,0.401826411485672,293.2979736328125,297.1499938964844,293.1499938964844,0.6950222253799438,-11177.2880859375,304.1516418457031,0.9706409573554992,0.7602980732917786,0.7229551076889038,293.2156677246094,297.1499938964844,293.1499938964844,0.0453884825110435,-6564.10986328125,304.15753173828125,0.4589731097221374,0.0867824479937553,0.4243792295455932,291.3570556640625,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.3282775878906,291.3567199707031,1.0,0.535051167011261,0.5345715284347534,0.5345715284347534,1.0,1.0,-2.4040720462799072,0.9126089811325072,1.4914629459381104,0.3725210130214691,0.0,0.0,0.814119279384613,210.9317321777344,214.0,8.154681205749512,-29467.02734375,1653.650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6855773925781,312.2557678222656,278.1499938964844,0.0,18000.0,317.6300048828125,36840.15625,36000.0,0.0,0.0,0.7091039419174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893001556396484,1.589323878288269,-2.366973421885632e-05,0.0,0.0007196503574959,0.0,0.0,486.8251953125,0.0,0.0,0.0,0.8913640379905701,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1896004527807235,-3815.521484375,304.1731262207031,0.6833123564720154,0.2656190395355224,0.2461955547332763,293.3975830078125,297.1499938964844,293.1499938964844,0.1348506212234497,-3059.461669921875,304.1768798828125,0.6238972544670105,0.199604719877243,0.1973532438278198,293.2453918457031,297.1499938964844,293.1499938964844,0.4818651378154754,-6198.6337890625,304.1676940917969,0.8709110617637634,0.5668142437934875,0.4001347124576568,293.3007507324219,297.1499938964844,293.1499938964844,0.6915010213851929,-11129.0029296875,304.1568603515625,0.964629590511322,0.7559786438941956,0.7190030813217163,293.2149963378906,297.1499938964844,293.1499938964844,0.0442422926425933,-6471.35693359375,304.15692138671875,0.4516260325908661,0.0852489322423935,0.4180907607078552,291.3476867675781,291.1499938964844,256.15631103515625,255.35826110839844,279.1798095703125,293.3282470703125,291.34686279296875,1.0,0.5346453785896301,0.5375270247459412,0.5375270247459412,1.0,1.0,-2.377822160720825,0.9051817655563354,1.4726402759552002,0.3708786070346832,0.0,0.0,0.7882922291755676,214.7665863037109,217.0,-8.455726623535156,-29100.765625,1634.09423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9705505371094,312.3765563964844,278.1499938964844,0.0,18000.0,317.6300048828125,36838.1953125,36000.0,0.0,0.0,0.7014637589454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5133965015411377,1.5134187936782837,-2.223918454546947e-05,0.0,0.0007118965731933,0.0,0.0,431.0021667480469,0.0,0.0,0.0,0.8562670946121216,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1896004527807235,-3815.521484375,304.1731262207031,0.6833123564720154,0.2656190395355224,0.2461955547332763,293.3975830078125,297.1499938964844,293.1499938964844,0.1348506212234497,-3059.461669921875,304.1768798828125,0.6238972544670105,0.199604719877243,0.1973532438278198,293.2453918457031,297.1499938964844,293.1499938964844,0.4818651378154754,-6198.6337890625,304.1676940917969,0.8709110617637634,0.5668142437934875,0.4001347124576568,293.3007507324219,297.1499938964844,293.1499938964844,0.6915010213851929,-11129.0029296875,304.1568603515625,0.964629590511322,0.7559786438941956,0.7190030813217163,293.2149963378906,297.1499938964844,293.1499938964844,0.0442422926425933,-6471.35693359375,304.15692138671875,0.4516260325908661,0.0852489322423935,0.4180907607078552,291.3476867675781,291.1499938964844,256.15631103515625,255.35826110839844,279.1798095703125,293.3282470703125,291.34686279296875,1.0,0.5346453785896301,0.5375270247459412,0.5375270247459412,1.0,1.0,-2.377822160720825,0.9051817655563354,1.4726402759552002,0.3708786070346832,0.0,0.0,0.7882922291755676,214.7665863037109,217.0,-8.455726623535156,-29100.765625,1634.09423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9705505371094,312.3765563964844,278.1499938964844,0.0,18000.0,317.6300048828125,36838.1953125,36000.0,0.0,0.0,0.7014637589454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5133965015411377,1.5134187936782837,-2.223918454546947e-05,0.0,0.0007118965731933,0.0,0.0,431.0021667480469,0.0,0.0,0.0,0.8562670946121216,4.0,0.0,1.0
637500,293.3568115234375,297.1499938964844,293.1499938964844,0.1877736896276474,-3786.54931640625,304.1722412109375,0.679921567440033,0.2633162438869476,0.2441912591457367,293.3971862792969,297.1499938964844,293.1499938964844,0.1325298100709915,-3017.423583984375,304.1762084960937,0.6199030876159668,0.196549192070961,0.1945308595895767,293.2457275390625,297.1499938964844,293.1499938964844,0.4808494746685028,-6189.03955078125,304.16632080078125,0.8686116337776184,0.565541684627533,0.3993097841739654,293.3014831542969,297.1499938964844,293.1499938964844,0.6899621486663818,-11108.4619140625,304.15838623046875,0.9618631601333618,0.753926157951355,0.7171444296836853,293.21435546875,297.1499938964844,293.1499938964844,0.0437432937324047,-6431.29345703125,304.1565856933594,0.4484317600727081,0.0845507234334945,0.4152556955814361,291.3397827148437,291.1499938964844,256.2078857421875,255.40451049804688,279.1795654296875,293.32781982421875,291.3387756347656,1.0,0.5343858599662781,0.5389861464500427,0.5389861464500427,1.0,1.0,-2.36539363861084,0.901700794696808,1.4636929035186768,0.3701333701610565,0.0,0.0,0.7764267325401306,216.4588165283203,217.0,-15.124448776245115,-28921.412109375,1624.413818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1181640625,312.4380798339844,278.1499938964844,0.0,18000.0,317.1499938964844,36817.25,36000.0,0.0,0.0,0.6923564076423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4763762950897217,1.4763978719711304,-2.1562331312452443e-05,0.0,0.0007026537787169,0.0,0.0,405.464599609375,0.0,0.0,0.0,0.8392999172210693,4.0,0.0,1.0
637560,293.35498046875,297.1499938964844,293.1499938964844,0.1860686838626861,-3759.573486328125,304.1712951660156,0.6766580939292908,0.2610561847686767,0.2422237247228622,293.3966064453125,297.1499938964844,293.1499938964844,0.1303019225597381,-2977.02001953125,304.1755065917969,0.6158910989761353,0.1935306787490844,0.1917423009872436,293.2459716796875,297.1499938964844,293.1499938964844,0.480067640542984,-6181.9072265625,304.1647644042969,0.8664300441741943,0.5642840266227722,0.3984934091567993,293.30194091796875,297.1499938964844,293.1499938964844,0.688716471195221,-11092.220703125,304.1591186523437,0.9591862559318542,0.7519177794456482,0.7153300046920776,293.213623046875,297.1499938964844,293.1499938964844,0.0432976819574832,-6395.93212890625,304.1561889648437,0.4454573392868042,0.0838843658566474,0.4125658273696899,291.3271179199219,291.1499938964844,256.2594299316406,255.4506072998047,279.1793518066406,293.3272399902344,291.32525634765625,1.0,0.5341119766235352,0.540438711643219,0.540438711643219,1.0,1.0,-2.353287935256958,0.8983231782913208,1.4549646377563477,0.3694173693656921,0.0,0.0,0.7658302783966064,218.0643005371093,220.0,-27.107954025268555,-28718.048828125,1614.8643798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2288818359375,312.4673156738281,278.1499938964844,0.0,18000.0,317.1499938964844,36776.3984375,36000.0,0.0,0.0,0.6872003674507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4409644603729248,1.4409854412078855,-2.0925754142808728e-05,0.0,0.0006974210264161,0.0,0.0,382.01654052734375,0.0,0.0,0.0,0.8232016563415527,4.0,0.0,1.0
637620,293.35107421875,297.1499938964844,293.1499938964844,0.1828543394804,-3708.64501953125,304.1695861816406,0.6704305410385132,0.2566518783569336,0.2383896559476852,293.39508056640625,297.1499938964844,293.1499938964844,0.1259969174861908,-2898.584228515625,304.1741943359375,0.6075394153594971,0.1875885874032974,0.1862526983022689,293.2461853027344,297.1499938964844,293.1499938964844,0.4788215160369873,-6170.70751953125,304.1619567871094,0.8623178005218506,0.5618065595626831,0.3968839645385742,293.30224609375,297.1499938964844,293.1499938964844,0.6865946054458618,-11065.0205078125,304.1596374511719,0.95400208234787,0.7480027675628662,0.7118006944656372,293.2118835449219,297.1499938964844,293.1499938964844,0.0424948185682296,-6332.75830078125,304.15545654296875,0.4400051832199096,0.082623541355133,0.4075128436088562,291.29547119140625,291.1499938964844,256.3623962402344,255.54229736328125,279.1791076660156,293.32568359375,291.2938842773437,1.0,0.533561110496521,0.5433341264724731,0.5433341264724731,1.0,1.0,-2.329843521118164,0.8918079733848572,1.4380356073379517,0.3680460155010223,0.0,0.0,0.7486317753791809,221.11607360839844,223.0,-37.75291061401367,-28353.794921875,1596.2900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4338073730469,312.5287475585937,278.1499938964844,0.0,18000.0,317.1499938964844,36626.203125,36000.0,0.0,0.0,0.6764143109321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381138563156128,1.381158471107483,-1.9866540242219344e-05,0.0,0.0006864745519123,0.0,0.0,344.4240417480469,0.0,0.0,0.0,0.7961632013320923,4.0,0.0,1.0
637680,293.35107421875,297.1499938964844,293.1499938964844,0.1828543394804,-3708.64501953125,304.1695861816406,0.6704305410385132,0.2566518783569336,0.2383896559476852,293.39508056640625,297.1499938964844,293.1499938964844,0.1259969174861908,-2898.584228515625,304.1741943359375,0.6075394153594971,0.1875885874032974,0.1862526983022689,293.2461853027344,297.1499938964844,293.1499938964844,0.4788215160369873,-6170.70751953125,304.1619567871094,0.8623178005218506,0.5618065595626831,0.3968839645385742,293.30224609375,297.1499938964844,293.1499938964844,0.6865946054458618,-11065.0205078125,304.1596374511719,0.95400208234787,0.7480027675628662,0.7118006944656372,293.2118835449219,297.1499938964844,293.1499938964844,0.0424948185682296,-6332.75830078125,304.15545654296875,0.4400051832199096,0.082623541355133,0.4075128436088562,291.29547119140625,291.1499938964844,256.3623962402344,255.54229736328125,279.1791076660156,293.32568359375,291.2938842773437,1.0,0.533561110496521,0.5433341264724731,0.5433341264724731,1.0,1.0,-2.329843521118164,0.8918079733848572,1.4380356073379517,0.3680460155010223,0.0,0.0,0.7486317753791809,221.11607360839844,223.0,-37.75291061401367,-28353.794921875,1596.2900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4338073730469,312.5287475585937,278.1499938964844,0.0,18000.0,317.1499938964844,36626.203125,36000.0,0.0,0.0,0.6764143109321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381138563156128,1.381158471107483,-1.9866540242219344e-05,0.0,0.0006864745519123,0.0,0.0,344.4240417480469,0.0,0.0,0.0,0.7961632013320923,4.0,0.0,1.0
637740,293.3470153808594,297.1499938964844,293.1499938964844,0.1796937435865402,-3658.191162109375,304.1683349609375,0.6645170450210571,0.2523840069770813,0.2346761971712112,293.39324951171875,297.1499938964844,293.1499938964844,0.1217459514737129,-2820.41259765625,304.1732177734375,0.5989202260971069,0.1817546039819717,0.1808634549379348,293.24627685546875,297.1499938964844,293.1499938964844,0.4774790704250335,-6158.0439453125,304.1602478027344,0.8584269285202026,0.5593534111976624,0.3952915370464325,293.3021545410156,297.1499938964844,293.1499938964844,0.6842654347419739,-11035.119140625,304.1603088378906,0.9489342570304872,0.7441651821136475,0.7083513140678406,293.21002197265625,297.1499938964844,293.1499938964844,0.0417265221476554,-6272.10986328125,304.1549377441406,0.4350472390651703,0.0814328491687774,0.402779757976532,291.2683410644531,291.1499938964844,256.4651794433594,255.6332550048828,279.17901611328125,293.3238525390625,291.26690673828125,1.0,0.5330414772033691,0.5462320446968079,0.5462320446968079,1.0,1.0,-2.30716609954834,0.8855250477790833,1.4216411113739014,0.3667236864566803,0.0,0.0,0.7347076535224915,224.0603942871093,226.0,-37.33945083618164,-28017.826171875,1578.478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6004638671875,312.57568359375,278.1499938964844,0.0,18000.0,316.6700134277344,36506.4296875,36000.0,0.0,0.0,0.6604627370834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332338571548462,1.33235764503479,-1.903534757730085e-05,0.0,0.0006702857208438,0.0,0.0,315.8068542480469,0.0,0.0,0.0,0.7742945551872253,4.0,0.0,1.0
637800,293.3470153808594,297.1499938964844,293.1499938964844,0.1796937435865402,-3658.191162109375,304.1683349609375,0.6645170450210571,0.2523840069770813,0.2346761971712112,293.39324951171875,297.1499938964844,293.1499938964844,0.1217459514737129,-2820.41259765625,304.1732177734375,0.5989202260971069,0.1817546039819717,0.1808634549379348,293.24627685546875,297.1499938964844,293.1499938964844,0.4774790704250335,-6158.0439453125,304.1602478027344,0.8584269285202026,0.5593534111976624,0.3952915370464325,293.3021545410156,297.1499938964844,293.1499938964844,0.6842654347419739,-11035.119140625,304.1603088378906,0.9489342570304872,0.7441651821136475,0.7083513140678406,293.21002197265625,297.1499938964844,293.1499938964844,0.0417265221476554,-6272.10986328125,304.1549377441406,0.4350472390651703,0.0814328491687774,0.402779757976532,291.2683410644531,291.1499938964844,256.4651794433594,255.6332550048828,279.17901611328125,293.3238525390625,291.26690673828125,1.0,0.5330414772033691,0.5462320446968079,0.5462320446968079,1.0,1.0,-2.30716609954834,0.8855250477790833,1.4216411113739014,0.3667236864566803,0.0,0.0,0.7347076535224915,224.0603942871093,226.0,-37.33945083618164,-28017.826171875,1578.478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6004638671875,312.57568359375,278.1499938964844,0.0,18000.0,316.6700134277344,36506.4296875,36000.0,0.0,0.0,0.6604627370834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332338571548462,1.33235764503479,-1.903534757730085e-05,0.0,0.0006702857208438,0.0,0.0,315.8068542480469,0.0,0.0,0.0,0.7742945551872253,4.0,0.0,1.0
637860,293.3428039550781,297.1499938964844,293.1499938964844,0.1767391264438629,-3610.97119140625,304.1671447753906,0.6588718891143799,0.2482434511184692,0.2310747802257537,293.3911437988281,297.1499938964844,293.1499938964844,0.1176492720842361,-2744.610107421875,304.1723022460937,0.5901079773902893,0.1760177910327911,0.1755641847848892,293.2462158203125,297.1499938964844,293.1499938964844,0.4764343202114105,-6148.38720703125,304.1585693359375,0.8546925783157349,0.5569223761558533,0.3937110006809234,293.3017578125,297.1499938964844,293.1499938964844,0.6822924613952637,-11010.3037109375,304.1601257324219,0.94392991065979,0.7403895258903503,0.7049564719200134,293.2081298828125,297.1499938964844,293.1499938964844,0.0410319194197654,-6217.84423828125,304.1544494628906,0.4304742813110351,0.0802950039505958,0.3982859849929809,291.2353210449219,291.1499938964844,256.5676574707031,255.72344970703125,279.1790771484375,293.32183837890625,291.23358154296875,1.0,0.5325726866722107,0.5491422414779663,0.5491422414779663,1.0,1.0,-2.2850992679595947,0.8794223070144653,1.4056769609451294,0.3654314875602722,0.0,0.0,0.7254385948181152,226.95851135253903,229.0,-43.94772338867188,-27663.328125,1561.447509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6419982910156,312.5405578613281,278.1499938964844,0.0,18000.0,316.6700134277344,36355.0390625,36000.0,0.0,0.0,0.6482208371162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958840131759644,1.2959023714065552,-1.841930134105496e-05,0.0,0.0006578617030754,0.0,0.0,295.41900634765625,0.0,0.0,0.0,0.7581506371498108,4.0,0.0,1.0
637920,293.3428039550781,297.1499938964844,293.1499938964844,0.1767391264438629,-3610.97119140625,304.1671447753906,0.6588718891143799,0.2482434511184692,0.2310747802257537,293.3911437988281,297.1499938964844,293.1499938964844,0.1176492720842361,-2744.610107421875,304.1723022460937,0.5901079773902893,0.1760177910327911,0.1755641847848892,293.2462158203125,297.1499938964844,293.1499938964844,0.4764343202114105,-6148.38720703125,304.1585693359375,0.8546925783157349,0.5569223761558533,0.3937110006809234,293.3017578125,297.1499938964844,293.1499938964844,0.6822924613952637,-11010.3037109375,304.1601257324219,0.94392991065979,0.7403895258903503,0.7049564719200134,293.2081298828125,297.1499938964844,293.1499938964844,0.0410319194197654,-6217.84423828125,304.1544494628906,0.4304742813110351,0.0802950039505958,0.3982859849929809,291.2353210449219,291.1499938964844,256.5676574707031,255.72344970703125,279.1790771484375,293.32183837890625,291.23358154296875,1.0,0.5325726866722107,0.5491422414779663,0.5491422414779663,1.0,1.0,-2.2850992679595947,0.8794223070144653,1.4056769609451294,0.3654314875602722,0.0,0.0,0.7254385948181152,226.95851135253903,229.0,-43.94772338867188,-27663.328125,1561.447509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6419982910156,312.5405578613281,278.1499938964844,0.0,18000.0,316.6700134277344,36355.0390625,36000.0,0.0,0.0,0.6482208371162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958840131759644,1.2959023714065552,-1.841930134105496e-05,0.0,0.0006578617030754,0.0,0.0,295.41900634765625,0.0,0.0,0.0,0.7581506371498108,4.0,0.0,1.0
637980,293.3385314941406,297.1499938964844,293.1499938964844,0.1737940013408661,-3563.524658203125,304.1663513183594,0.6534774899482727,0.2442253530025482,0.2275826185941696,293.38885498046875,297.1499938964844,293.1499938964844,0.1135746985673904,-2668.480712890625,304.1716613769531,0.5811210870742798,0.1703737080097198,0.1703511923551559,293.24609375,297.1499938964844,293.1499938964844,0.475185215473175,-6136.22998046875,304.1578063964844,0.8510874509811401,0.5545114874839783,0.3921449184417724,293.3011779785156,297.1499938964844,293.1499938964844,0.6800066828727722,-10981.1064453125,304.1605834960937,0.938980996608734,0.7366657257080078,0.7016134858131409,293.2062683105469,297.1499938964844,293.1499938964844,0.0403400957584381,-6163.359375,304.15411376953125,0.4262286424636841,0.0792014300823211,0.3939913511276245,291.2084350585937,291.1499938964844,256.6697998046875,255.8128356933593,279.17919921875,293.3197021484375,291.2070617675781,1.0,0.5321638584136963,0.5520697236061096,0.5520697236061096,1.0,1.0,-2.2635865211486816,0.8734833598136902,1.390103101730347,0.3641658127307892,0.0,0.0,0.7195203900337219,229.8378143310547,232.0,-38.305423736572266,-27351.5078125,1545.2095947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62109375,312.48486328125,278.1499938964844,0.0,18000.0,316.6700134277344,36231.13671875,36000.0,0.0,0.0,0.6365642547607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272693395614624,1.2727115154266355,-1.8029562852461822e-05,0.0,0.0006460317526943,0.0,0.0,282.882080078125,0.0,0.0,0.0,0.7478663921356201,4.0,0.0,1.0
638040,293.3385314941406,297.1499938964844,293.1499938964844,0.1737940013408661,-3563.524658203125,304.1663513183594,0.6534774899482727,0.2442253530025482,0.2275826185941696,293.38885498046875,297.1499938964844,293.1499938964844,0.1135746985673904,-2668.480712890625,304.1716613769531,0.5811210870742798,0.1703737080097198,0.1703511923551559,293.24609375,297.1499938964844,293.1499938964844,0.475185215473175,-6136.22998046875,304.1578063964844,0.8510874509811401,0.5545114874839783,0.3921449184417724,293.3011779785156,297.1499938964844,293.1499938964844,0.6800066828727722,-10981.1064453125,304.1605834960937,0.938980996608734,0.7366657257080078,0.7016134858131409,293.2062683105469,297.1499938964844,293.1499938964844,0.0403400957584381,-6163.359375,304.15411376953125,0.4262286424636841,0.0792014300823211,0.3939913511276245,291.2084350585937,291.1499938964844,256.6697998046875,255.8128356933593,279.17919921875,293.3197021484375,291.2070617675781,1.0,0.5321638584136963,0.5520697236061096,0.5520697236061096,1.0,1.0,-2.2635865211486816,0.8734833598136902,1.390103101730347,0.3641658127307892,0.0,0.0,0.7195203900337219,229.8378143310547,232.0,-38.305423736572266,-27351.5078125,1545.2095947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62109375,312.48486328125,278.1499938964844,0.0,18000.0,316.6700134277344,36231.13671875,36000.0,0.0,0.0,0.6365642547607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272693395614624,1.2727115154266355,-1.8029562852461822e-05,0.0,0.0006460317526943,0.0,0.0,282.882080078125,0.0,0.0,0.0,0.7478663921356201,4.0,0.0,1.0
638100,293.3363647460937,297.1499938964844,293.1499938964844,0.1723299026489257,-3539.81787109375,304.1660461425781,0.6508691906929016,0.2422604858875274,0.2258758842945099,293.3876342773437,297.1499938964844,293.1499938964844,0.111550435423851,-2630.394775390625,304.1714172363281,0.5765722393989563,0.1675853878259658,0.1677761077880859,293.2460021972656,297.1499938964844,293.1499938964844,0.4744898378849029,-6129.32958984375,304.1576538085937,0.8493255972862244,0.5533110499382019,0.3913651406764984,293.3008117675781,297.1499938964844,293.1499938964844,0.6787556409835815,-10965.0595703125,304.1609191894531,0.9365252256393432,0.7348178029060364,0.6999551057815552,293.2053527832031,297.1499938964844,293.1499938964844,0.0399960801005363,-6136.1328125,304.15399169921875,0.4242150783538818,0.0786694064736366,0.391910582780838,291.1969909667969,291.1499938964844,256.720703125,255.85720825195312,279.1792907714844,293.318603515625,291.1957397460937,1.0,0.5319823622703552,0.5535414218902588,0.5535414218902588,1.0,1.0,-2.25301480293274,0.8705676794052124,1.3824472427368164,0.3635402619838714,0.0,0.0,0.7175406813621521,231.27574157714844,232.0,-35.01491165161133,-27202.7734375,1537.3726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5878295898437,312.4461975097656,278.1499938964844,0.0,18000.0,316.19000244140625,36182.265625,36000.0,0.0,0.0,0.6262272000312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644959688186646,1.2645138502120972,-1.7892210962600075e-05,0.0,0.0006355409859679,0.0,0.0,278.5302429199219,0.0,0.0,0.0,0.7442523241043091,4.0,0.0,1.0
638160,293.334228515625,297.1499938964844,293.1499938964844,0.1709207743406295,-3517.014404296875,304.1656799316406,0.6483182907104492,0.2403245866298675,0.2241947948932647,293.3863830566406,297.1499938964844,293.1499938964844,0.1095667332410812,-2592.968017578125,304.1711120605469,0.5719942450523376,0.1648191511631012,0.1652215272188186,293.24591064453125,297.1499938964844,293.1499938964844,0.4738790392875671,-6123.3564453125,304.1573791503906,0.8475892543792725,0.5521153211593628,0.3905877768993377,293.3004455566406,297.1499938964844,293.1499938964844,0.6776148080825806,-10950.607421875,304.1610107421875,0.9340842366218568,0.732980489730835,0.6983053088188171,293.2044372558594,297.1499938964844,293.1499938964844,0.0396695360541343,-6110.4619140625,304.15386962890625,0.4222687184810638,0.0781465247273445,0.3898708820343017,291.183837890625,291.1499938964844,256.7715148925781,255.9013519287109,279.1794128417969,293.3175048828125,291.18194580078125,1.0,0.5318159461021423,0.5550187230110168,0.5550187230110168,1.0,1.0,-2.2425613403320312,0.8676860928535461,1.37487530708313,0.3629189729690552,0.0,0.0,0.716567873954773,232.71353149414065,220.0,-37.90158462524414,-27033.28125,1529.7181396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.50347900390625,312.3694763183594,278.1499938964844,0.0,18000.0,316.19000244140625,36130.5859375,36000.0,0.0,0.0,0.620355486869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2585757970809937,1.2585935592651367,-1.7789818230085075e-05,0.0,0.0006295819766819,0.0,0.0,275.3751525878906,0.0,0.0,0.0,0.7416766881942749,4.0,0.0,1.0
