time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3295593261719,297.1499938964844,293.1499938964844,0.1679632365703582,-3468.837158203125,304.1654052734375,0.6463879942893982,0.2365976125001907,0.2207125723361969,293.3835754394531,297.1499938964844,293.1499938964844,0.1054697632789611,-2515.070556640625,304.1709289550781,0.5660004615783691,0.1593984067440033,0.1599591076374054,293.2453918457031,297.1499938964844,293.1499938964844,0.4723745286464691,-6108.224609375,304.157470703125,0.848190188407898,0.5497876405715942,0.3888865113258362,293.2994079589844,297.1499938964844,293.1499938964844,0.6750081181526184,-10917.1337890625,304.1617431640625,0.934654712677002,0.7293829917907715,0.6948222517967224,293.2024230957031,297.1499938964844,293.1499938964844,0.0388328097760677,-6043.857421875,304.15399169921875,0.4210177659988403,0.0771735608577728,0.384891152381897,291.15899658203125,291.1499938964844,256.8727111816406,255.9889678955078,279.1800842285156,293.3150329589844,291.15789794921875,1.0,0.5269774794578552,0.5580627918243408,0.5580627918243408,1.0,1.0,-2.219850778579712,0.861149787902832,1.3587008714675903,0.3613153994083404,0.0,0.0,0.7172211408615112,229.441162109375,208.0,-32.49322891235352,-26720.203125,1489.0142822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2937316894531,312.2106018066406,278.1499938964844,0.0,18000.0,316.19000244140625,36009.55859375,36000.0,0.0,0.0,0.609603226184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565733194351196,1.2565910816192627,-1.7731865227688104e-05,0.0,0.0006186697864905,0.0,0.0,274.0469970703125,0.0,0.0,0.0,0.7407646179199219,4.0,0.0,1.0
638280,293.3295593261719,297.1499938964844,293.1499938964844,0.1679632365703582,-3468.837158203125,304.1654052734375,0.6463879942893982,0.2365976125001907,0.2207125723361969,293.3835754394531,297.1499938964844,293.1499938964844,0.1054697632789611,-2515.070556640625,304.1709289550781,0.5660004615783691,0.1593984067440033,0.1599591076374054,293.2453918457031,297.1499938964844,293.1499938964844,0.4723745286464691,-6108.224609375,304.157470703125,0.848190188407898,0.5497876405715942,0.3888865113258362,293.2994079589844,297.1499938964844,293.1499938964844,0.6750081181526184,-10917.1337890625,304.1617431640625,0.934654712677002,0.7293829917907715,0.6948222517967224,293.2024230957031,297.1499938964844,293.1499938964844,0.0388328097760677,-6043.857421875,304.15399169921875,0.4210177659988403,0.0771735608577728,0.384891152381897,291.15899658203125,291.1499938964844,256.8727111816406,255.9889678955078,279.1800842285156,293.3150329589844,291.15789794921875,1.0,0.5269774794578552,0.5580627918243408,0.5580627918243408,1.0,1.0,-2.219850778579712,0.861149787902832,1.3587008714675903,0.3613153994083404,0.0,0.0,0.7172211408615112,229.441162109375,208.0,-32.49322891235352,-26720.203125,1489.0142822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2937316894531,312.2106018066406,278.1499938964844,0.0,18000.0,316.19000244140625,36009.55859375,36000.0,0.0,0.0,0.609603226184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565733194351196,1.2565910816192627,-1.7731865227688104e-05,0.0,0.0006186697864905,0.0,0.0,274.0469970703125,0.0,0.0,0.0,0.7407646179199219,4.0,0.0,1.0
638340,293.3244323730469,297.1499938964844,293.1499938964844,0.1649294793605804,-3419.0263671875,304.1653137207031,0.6465751528739929,0.2330871373414993,0.2172809392213821,293.3802490234375,297.1499938964844,293.1499938964844,0.1013271659612655,-2435.474609375,304.1708374023437,0.5620965957641602,0.1541554629802703,0.1547100245952606,293.2444763183594,297.1499938964844,293.1499938964844,0.4704481959342956,-6088.5126953125,304.158203125,0.8514882326126099,0.5475543737411499,0.3871398866176605,293.2979736328125,297.1499938964844,293.1499938964844,0.6718222498893738,-10875.9091796875,304.16314697265625,0.9387909770011902,0.7258870005607605,0.6912851333618164,293.2000427246094,297.1499938964844,293.1499938964844,0.0379198566079139,-5970.4072265625,304.1541748046875,0.4216331243515014,0.0763265714049339,0.3797469735145569,291.14306640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1806640625,293.3121337890625,291.1422424316406,1.0,0.5198630094528198,0.5611576437950134,0.5611576437950134,1.0,1.0,-2.196898460388184,0.8544666767120361,1.342431902885437,0.3595786392688751,0.0,0.0,0.7192665934562683,222.35791015625,196.0,-24.31357383728028,-26419.12890625,1434.4058837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0455627441406,312.0360107421875,278.1499938964844,0.0,18000.0,315.7099914550781,35947.64453125,36000.0,0.0,0.0,0.5953618288040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260719895362854,1.260737657546997,-1.778124897100497e-05,0.0,0.000604216591455,0.0,0.0,275.9937438964844,0.0,0.0,0.0,0.7425777316093445,4.0,0.0,1.0
638400,293.3244323730469,297.1499938964844,293.1499938964844,0.1649294793605804,-3419.0263671875,304.1653137207031,0.6465751528739929,0.2330871373414993,0.2172809392213821,293.3802490234375,297.1499938964844,293.1499938964844,0.1013271659612655,-2435.474609375,304.1708374023437,0.5620965957641602,0.1541554629802703,0.1547100245952606,293.2444763183594,297.1499938964844,293.1499938964844,0.4704481959342956,-6088.5126953125,304.158203125,0.8514882326126099,0.5475543737411499,0.3871398866176605,293.2979736328125,297.1499938964844,293.1499938964844,0.6718222498893738,-10875.9091796875,304.16314697265625,0.9387909770011902,0.7258870005607605,0.6912851333618164,293.2000427246094,297.1499938964844,293.1499938964844,0.0379198566079139,-5970.4072265625,304.1541748046875,0.4216331243515014,0.0763265714049339,0.3797469735145569,291.14306640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1806640625,293.3121337890625,291.1422424316406,1.0,0.5198630094528198,0.5611576437950134,0.5611576437950134,1.0,1.0,-2.196898460388184,0.8544666767120361,1.342431902885437,0.3595786392688751,0.0,0.0,0.7192665934562683,222.35791015625,196.0,-24.31357383728028,-26419.12890625,1434.4058837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0455627441406,312.0360107421875,278.1499938964844,0.0,18000.0,315.7099914550781,35947.64453125,36000.0,0.0,0.0,0.5953618288040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260719895362854,1.260737657546997,-1.778124897100497e-05,0.0,0.000604216591455,0.0,0.0,275.9937438964844,0.0,0.0,0.0,0.7425777316093445,4.0,0.0,1.0
638460,293.31903076171875,297.1499938964844,293.1499938964844,0.1620558947324752,-3371.80322265625,304.1650085449219,0.648128092288971,0.2297666668891906,0.2139472365379333,293.37652587890625,297.1499938964844,293.1499938964844,0.0973102897405624,-2357.74560546875,304.17059326171875,0.5594937801361084,0.1490790694952011,0.1495392769575119,293.2432556152344,297.1499938964844,293.1499938964844,0.4686865508556366,-6070.712890625,304.15838623046875,0.8565536141395569,0.5454078316688538,0.3853933215141296,293.29620361328125,297.1499938964844,293.1499938964844,0.6688494682312012,-10837.9814453125,304.1636962890625,0.9451122879981996,0.7224921584129333,0.6877588033676147,293.1974182128906,297.1499938964844,293.1499938964844,0.0370537228882312,-5900.99462890625,304.1542358398437,0.423542320728302,0.0755919441580772,0.3747382760047912,291.1225891113281,291.1499938964844,257.0733337402344,256.16131591796875,279.1810302734375,293.3089294433594,291.1214599609375,1.0,0.5113994479179382,0.5642823576927185,0.5642823576927185,1.0,1.0,-2.1743338108062744,0.8478847146034241,1.3264491558074951,0.3578381240367889,0.0,0.0,0.7241853475570679,213.2243804931641,184.0,-27.801025390625,-26094.611328125,1373.6121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6985168457031,311.7934875488281,278.1499938964844,0.0,18000.0,315.7099914550781,35858.48828125,36000.0,0.0,0.0,0.5861753821372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271890640258789,1.2719086408615112,-1.793288356566336e-05,0.0,0.0005948934704065,0.0,0.0,281.4946594238281,0.0,0.0,0.0,0.7475504875183105,4.0,0.0,1.0
638520,293.31903076171875,297.1499938964844,293.1499938964844,0.1620558947324752,-3371.80322265625,304.1650085449219,0.648128092288971,0.2297666668891906,0.2139472365379333,293.37652587890625,297.1499938964844,293.1499938964844,0.0973102897405624,-2357.74560546875,304.17059326171875,0.5594937801361084,0.1490790694952011,0.1495392769575119,293.2432556152344,297.1499938964844,293.1499938964844,0.4686865508556366,-6070.712890625,304.15838623046875,0.8565536141395569,0.5454078316688538,0.3853933215141296,293.29620361328125,297.1499938964844,293.1499938964844,0.6688494682312012,-10837.9814453125,304.1636962890625,0.9451122879981996,0.7224921584129333,0.6877588033676147,293.1974182128906,297.1499938964844,293.1499938964844,0.0370537228882312,-5900.99462890625,304.1542358398437,0.423542320728302,0.0755919441580772,0.3747382760047912,291.1225891113281,291.1499938964844,257.0733337402344,256.16131591796875,279.1810302734375,293.3089294433594,291.1214599609375,1.0,0.5113994479179382,0.5642823576927185,0.5642823576927185,1.0,1.0,-2.1743338108062744,0.8478847146034241,1.3264491558074951,0.3578381240367889,0.0,0.0,0.7241853475570679,213.2243804931641,184.0,-27.801025390625,-26094.611328125,1373.6121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6985168457031,311.7934875488281,278.1499938964844,0.0,18000.0,315.7099914550781,35858.48828125,36000.0,0.0,0.0,0.5861753821372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271890640258789,1.2719086408615112,-1.793288356566336e-05,0.0,0.0005948934704065,0.0,0.0,281.4946594238281,0.0,0.0,0.0,0.7475504875183105,4.0,0.0,1.0
638580,293.3134460449219,297.1499938964844,293.1499938964844,0.1592029631137848,-3324.613037109375,304.1647644042969,0.6507200598716736,0.2266130447387695,0.2107243835926056,293.3724975585937,297.1499938964844,293.1499938964844,0.0933354198932647,-2280.263916015625,304.1703491210937,0.5578136444091797,0.1441533863544464,0.1444683670997619,293.2418518066406,297.1499938964844,293.1499938964844,0.4666996300220489,-6050.43603515625,304.1589050292969,0.8629935383796692,0.5433343648910522,0.3836670815944671,293.29425048828125,297.1499938964844,293.1499938964844,0.6655601859092712,-10795.7724609375,304.16461181640625,0.9528955817222596,0.7191879153251648,0.6842765212059021,293.19464111328125,297.1499938964844,293.1499938964844,0.0362007915973663,-5832.09423828125,304.1542358398437,0.4265123903751373,0.0749513804912567,0.3699541091918945,291.1080017089844,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055419921875,291.10723876953125,1.0,0.502125084400177,0.5674270987510681,0.5674270987510681,1.0,1.0,-2.152369499206543,0.8414879441261292,1.3108816146850586,0.3561342060565948,0.0,0.0,0.730833888053894,202.94204711914065,172.0,-21.342809677124023,-25809.927734375,1310.374755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3375244140625,311.5574035644531,278.1499938964844,0.0,18000.0,315.7099914550781,35792.33984375,36000.0,0.0,0.0,0.5785571932792664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290932059288025,1.2909501791000366,-1.821425939851906e-05,0.0,0.000587161979638,0.0,0.0,291.2900085449219,0.0,0.0,0.0,0.7559350728988647,4.0,0.0,1.0
638640,293.3134460449219,297.1499938964844,293.1499938964844,0.1592029631137848,-3324.613037109375,304.1647644042969,0.6507200598716736,0.2266130447387695,0.2107243835926056,293.3724975585937,297.1499938964844,293.1499938964844,0.0933354198932647,-2280.263916015625,304.1703491210937,0.5578136444091797,0.1441533863544464,0.1444683670997619,293.2418518066406,297.1499938964844,293.1499938964844,0.4666996300220489,-6050.43603515625,304.1589050292969,0.8629935383796692,0.5433343648910522,0.3836670815944671,293.29425048828125,297.1499938964844,293.1499938964844,0.6655601859092712,-10795.7724609375,304.16461181640625,0.9528955817222596,0.7191879153251648,0.6842765212059021,293.19464111328125,297.1499938964844,293.1499938964844,0.0362007915973663,-5832.09423828125,304.1542358398437,0.4265123903751373,0.0749513804912567,0.3699541091918945,291.1080017089844,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055419921875,291.10723876953125,1.0,0.502125084400177,0.5674270987510681,0.5674270987510681,1.0,1.0,-2.152369499206543,0.8414879441261292,1.3108816146850586,0.3561342060565948,0.0,0.0,0.730833888053894,202.94204711914065,172.0,-21.342809677124023,-25809.927734375,1310.374755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3375244140625,311.5574035644531,278.1499938964844,0.0,18000.0,315.7099914550781,35792.33984375,36000.0,0.0,0.0,0.5785571932792664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290932059288025,1.2909501791000366,-1.821425939851906e-05,0.0,0.000587161979638,0.0,0.0,291.2900085449219,0.0,0.0,0.0,0.7559350728988647,4.0,0.0,1.0
638700,293.3106689453125,297.1499938964844,293.1499938964844,0.1577890664339065,-3301.12158203125,304.1646423339844,0.6523548364639282,0.2250919193029403,0.2091545760631561,293.3704528808594,297.1499938964844,293.1499938964844,0.0913644060492515,-2241.727294921875,304.17022705078125,0.5572523474693298,0.1417414546012878,0.1419720500707626,293.2410888671875,297.1499938964844,293.1499938964844,0.4656299352645874,-6039.48095703125,304.15924072265625,0.8666670918464661,0.5423186421394348,0.3828115463256836,293.293212890625,297.1499938964844,293.1499938964844,0.6638062596321106,-10773.23828125,304.1651306152344,0.9571774005889891,0.7175623774528503,0.6825507879257202,293.1932678222656,297.1499938964844,293.1499938964844,0.0357823893427848,-5798.0966796875,304.1542358398437,0.4283658564090729,0.074660874903202,0.3676524758338928,291.1027526855469,291.1499938964844,257.221923828125,256.2878723144531,279.1814270019531,293.3038330078125,291.1021423339844,1.0,0.4972811639308929,0.5690063834190369,0.5690063834190369,1.0,1.0,-2.1416208744049072,0.8383625149726868,1.3032584190368652,0.35529825091362,0.0,0.0,0.7345205545425415,197.5399932861328,172.0,-17.84872817993164,-25675.0546875,1278.4891357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15673828125,311.44140625,278.1499938964844,0.0,18000.0,315.2300109863281,35771.95703125,36000.0,0.0,0.0,0.5704983472824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3018349409103394,1.3018532991409302,-1.8381311747361902e-05,0.0,0.0005789832794107,0.0,0.0,297.05841064453125,0.0,0.0,0.0,0.7607726454734802,4.0,0.0,1.0
638760,293.3078918457031,297.1499938964844,293.1499938964844,0.1564267873764038,-3278.498291015625,304.1644592285156,0.6541980504989624,0.2236011773347854,0.2076099067926406,293.3683776855469,297.1499938964844,293.1499938964844,0.0894266366958618,-2203.867431640625,304.1700744628906,0.5568486452102661,0.1393565237522125,0.139499232172966,293.2403259277344,297.1499938964844,293.1499938964844,0.4646401405334472,-6029.439453125,304.1593322753906,0.8706240057945251,0.5413157343864441,0.3819614350795746,293.29217529296875,297.1499938964844,293.1499938964844,0.6621589064598083,-10752.2724609375,304.1653747558594,0.9616504311561584,0.7159538865089417,0.6808358430862427,293.1918640136719,297.1499938964844,293.1499938964844,0.0353844091296196,-5765.8642578125,304.1541748046875,0.4304586350917816,0.074387177824974,0.3654086589813232,291.0958557128906,291.1499938964844,257.2710266113281,256.3295288085937,279.1815185546875,293.3020935058594,291.0945739746094,1.0,0.4923349320888519,0.5705903768539429,0.5705903768539429,1.0,1.0,-2.131019592285156,0.835282564163208,1.2957370281219482,0.354471892118454,0.0,0.0,0.7387857437133789,192.0276794433593,160.0,-20.741146087646484,-25519.30859375,1246.649169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9405822753906,311.2956848144531,278.1499938964844,0.0,18000.0,315.2300109863281,35749.16015625,36000.0,0.0,0.0,0.5670214891433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313609004020691,1.3136274814605713,-1.856315429904498e-05,0.0,0.0005754547310061,0.0,0.0,303.3798522949219,0.0,0.0,0.0,0.7660427689552307,4.0,0.0,1.0
638820,293.30255126953125,297.1499938964844,293.1499938964844,0.1537753492593765,-3234.357177734375,304.1640625,0.6584967374801636,0.2206852883100509,0.204580008983612,293.3643798828125,297.1499938964844,293.1499938964844,0.0855887681245803,-2128.971923828125,304.1697998046875,0.5564567446708679,0.1346363425254821,0.1346031427383422,293.2387390136719,297.1499938964844,293.1499938964844,0.4627258479595184,-6010.046875,304.1594543457031,0.8793896436691284,0.5393494963645935,0.380282312631607,293.2900085449219,297.1499938964844,293.1499938964844,0.6589546203613281,-10711.5771484375,304.1656188964844,0.9710292816162108,0.7127928137779236,0.6774489879608154,293.1891174316406,297.1499938964844,293.1499938964844,0.0346259213984012,-5704.3681640625,304.154052734375,0.4353938400745392,0.0738850459456443,0.3610897064208984,291.0801696777344,291.1499938964844,257.3686218261719,256.4119873046875,279.1817321777344,293.2987060546875,291.0794982910156,1.0,0.4821893274784088,0.5737746953964233,0.5737746953964233,1.0,1.0,-2.1102280616760254,0.8292478919029236,1.280980110168457,0.352844625711441,0.0,0.0,0.7492808699607849,180.77734375,148.0,-19.06299591064453,-25247.953125,1183.4420166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5177307128906,311.024658203125,278.1499938964844,0.0,18000.0,315.2300109863281,35669.4609375,36000.0,0.0,0.0,0.5612643957138062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3436003923416138,1.343619465827942,-1.902906842587981e-05,0.0,0.0005696120206266,0.0,0.0,319.8707580566406,0.0,0.0,0.0,0.7794576287269592,4.0,0.0,1.0
638880,293.30255126953125,297.1499938964844,293.1499938964844,0.1537753492593765,-3234.357177734375,304.1640625,0.6584967374801636,0.2206852883100509,0.204580008983612,293.3643798828125,297.1499938964844,293.1499938964844,0.0855887681245803,-2128.971923828125,304.1697998046875,0.5564567446708679,0.1346363425254821,0.1346031427383422,293.2387390136719,297.1499938964844,293.1499938964844,0.4627258479595184,-6010.046875,304.1594543457031,0.8793896436691284,0.5393494963645935,0.380282312631607,293.2900085449219,297.1499938964844,293.1499938964844,0.6589546203613281,-10711.5771484375,304.1656188964844,0.9710292816162108,0.7127928137779236,0.6774489879608154,293.1891174316406,297.1499938964844,293.1499938964844,0.0346259213984012,-5704.3681640625,304.154052734375,0.4353938400745392,0.0738850459456443,0.3610897064208984,291.0801696777344,291.1499938964844,257.3686218261719,256.4119873046875,279.1817321777344,293.2987060546875,291.0794982910156,1.0,0.4821893274784088,0.5737746953964233,0.5737746953964233,1.0,1.0,-2.1102280616760254,0.8292478919029236,1.280980110168457,0.352844625711441,0.0,0.0,0.7492808699607849,180.77734375,148.0,-19.06299591064453,-25247.953125,1183.4420166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5177307128906,311.024658203125,278.1499938964844,0.0,18000.0,315.2300109863281,35669.4609375,36000.0,0.0,0.0,0.5612643957138062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3436003923416138,1.343619465827942,-1.902906842587981e-05,0.0,0.0005696120206266,0.0,0.0,319.8707580566406,0.0,0.0,0.0,0.7794576287269592,4.0,0.0,1.0
638940,293.29766845703125,297.1499938964844,293.1499938964844,0.1510582119226455,-3188.75146484375,304.1639099121094,0.6635957956314087,0.2178120464086532,0.2015922367572784,293.3608093261719,297.1499938964844,293.1499938964844,0.0816815793514251,-2052.865966796875,304.1697082519531,0.5565136671066284,0.1299265027046203,0.1297242492437362,293.2371826171875,297.1499938964844,293.1499938964844,0.4604993462562561,-5987.22314453125,304.1600036621094,0.889295756816864,0.537415087223053,0.3786235451698303,293.2878723144531,297.1499938964844,293.1499938964844,0.6553201079368591,-10664.9873046875,304.1664733886719,0.9807456135749816,0.7096795439720154,0.6741056442260742,293.1864624023437,297.1499938964844,293.1499938964844,0.0338702872395515,-5642.27197265625,304.1539611816406,0.4413962364196777,0.0734328478574752,0.3569746315479278,291.0731506347656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29559326171875,291.0728454589844,1.0,0.4717635810375213,0.5769903659820557,0.5769903659820557,1.0,1.0,-2.089829683303833,0.8233216404914856,1.2665081024169922,0.3512280583381653,0.0,0.0,0.7600670456886292,169.36158752441406,136.0,-11.28992748260498,-25001.1875,1121.1649169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12030029296875,310.7771301269531,278.1499938964844,0.0,18000.0,314.75,35644.84765625,36000.0,0.0,0.0,0.5521023273468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763667345046997,1.3763864040374756,-1.956470441655256e-05,0.0,0.0005603136960417,0.0,0.0,338.81036376953125,0.0,0.0,0.0,0.7941913604736328,4.0,0.0,1.0
639000,293.29766845703125,297.1499938964844,293.1499938964844,0.1510582119226455,-3188.75146484375,304.1639099121094,0.6635957956314087,0.2178120464086532,0.2015922367572784,293.3608093261719,297.1499938964844,293.1499938964844,0.0816815793514251,-2052.865966796875,304.1697082519531,0.5565136671066284,0.1299265027046203,0.1297242492437362,293.2371826171875,297.1499938964844,293.1499938964844,0.4604993462562561,-5987.22314453125,304.1600036621094,0.889295756816864,0.537415087223053,0.3786235451698303,293.2878723144531,297.1499938964844,293.1499938964844,0.6553201079368591,-10664.9873046875,304.1664733886719,0.9807456135749816,0.7096795439720154,0.6741056442260742,293.1864624023437,297.1499938964844,293.1499938964844,0.0338702872395515,-5642.27197265625,304.1539611816406,0.4413962364196777,0.0734328478574752,0.3569746315479278,291.0731506347656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29559326171875,291.0728454589844,1.0,0.4717635810375213,0.5769903659820557,0.5769903659820557,1.0,1.0,-2.089829683303833,0.8233216404914856,1.2665081024169922,0.3512280583381653,0.0,0.0,0.7600670456886292,169.36158752441406,136.0,-11.28992748260498,-25001.1875,1121.1649169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12030029296875,310.7771301269531,278.1499938964844,0.0,18000.0,314.75,35644.84765625,36000.0,0.0,0.0,0.5521023273468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763667345046997,1.3763864040374756,-1.956470441655256e-05,0.0,0.0005603136960417,0.0,0.0,338.81036376953125,0.0,0.0,0.0,0.7941913604736328,4.0,0.0,1.0
639060,293.29327392578125,297.1499938964844,293.1499938964844,0.1484203487634658,-3144.393310546875,304.1636657714844,0.6695473194122314,0.2149635553359985,0.1986235827207565,293.3578186035156,297.1499938964844,293.1499938964844,0.0777561292052269,-1976.9803466796875,304.169677734375,0.5569682121276855,0.125193253159523,0.1248235255479812,293.2356872558594,297.1499938964844,293.1499938964844,0.4584416449069977,-5966.330078125,304.1600952148437,0.9003990888595581,0.5355095863342285,0.3769812285900116,293.2857666015625,297.1499938964844,293.1499938964844,0.6519151926040649,-10621.7802734375,304.1666259765625,0.9905620217323304,0.7066125869750977,0.6707994341850281,293.1839294433594,297.1499938964844,293.1499938964844,0.0331678576767444,-5584.5986328125,304.15380859375,0.4485954344272613,0.0730200782418251,0.3530309498310089,291.06219482421875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2927551269531,291.0615234375,1.0,0.4610911011695862,0.5802440047264099,0.5802440047264099,1.0,1.0,-2.069698572158813,0.8174547553062439,1.2522438764572144,0.3496003448963165,0.0,0.0,0.7723903059959412,157.8746337890625,124.0,-14.87252712249756,-24728.51953125,1059.9976806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.683349609375,310.4941711425781,278.1499938964844,0.0,18000.0,314.75,35603.1171875,36000.0,0.0,0.0,0.5478760004043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411442756652832,1.411462903022766,-2.0149063857388683e-05,0.0,0.0005560245481319,0.0,0.0,359.9350891113281,0.0,0.0,0.0,0.8101427555084229,4.0,0.0,1.0
639120,293.29327392578125,297.1499938964844,293.1499938964844,0.1484203487634658,-3144.393310546875,304.1636657714844,0.6695473194122314,0.2149635553359985,0.1986235827207565,293.3578186035156,297.1499938964844,293.1499938964844,0.0777561292052269,-1976.9803466796875,304.169677734375,0.5569682121276855,0.125193253159523,0.1248235255479812,293.2356872558594,297.1499938964844,293.1499938964844,0.4584416449069977,-5966.330078125,304.1600952148437,0.9003990888595581,0.5355095863342285,0.3769812285900116,293.2857666015625,297.1499938964844,293.1499938964844,0.6519151926040649,-10621.7802734375,304.1666259765625,0.9905620217323304,0.7066125869750977,0.6707994341850281,293.1839294433594,297.1499938964844,293.1499938964844,0.0331678576767444,-5584.5986328125,304.15380859375,0.4485954344272613,0.0730200782418251,0.3530309498310089,291.06219482421875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2927551269531,291.0615234375,1.0,0.4610911011695862,0.5802440047264099,0.5802440047264099,1.0,1.0,-2.069698572158813,0.8174547553062439,1.2522438764572144,0.3496003448963165,0.0,0.0,0.7723903059959412,157.8746337890625,124.0,-14.87252712249756,-24728.51953125,1059.9976806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.683349609375,310.4941711425781,278.1499938964844,0.0,18000.0,314.75,35603.1171875,36000.0,0.0,0.0,0.5478760004043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411442756652832,1.411462903022766,-2.0149063857388683e-05,0.0,0.0005560245481319,0.0,0.0,359.9350891113281,0.0,0.0,0.0,0.8101427555084229,4.0,0.0,1.0
639180,293.2890625,297.1499938964844,293.1499938964844,0.1457545608282089,-3099.249267578125,304.1635437011719,0.6763442754745483,0.2121852338314056,0.1957073658704757,293.3550720214844,297.1499938964844,293.1499938964844,0.073750302195549,-1900.1651611328125,304.1697998046875,0.557774007320404,0.1204855069518089,0.1199318990111351,293.2342224121094,297.1499938964844,293.1499938964844,0.4561648368835449,-5942.98388671875,304.1605224609375,0.9131362438201904,0.533639132976532,0.3753660917282104,293.28338623046875,297.1499938964844,293.1499938964844,0.6470137238502502,-10555.90234375,304.1695556640625,0.9990000128746032,0.7036542296409607,0.6661602854728699,293.1815490722656,297.1499938964844,293.1499938964844,0.032475858926773,-5527.03564453125,304.1536865234375,0.4570191204547882,0.0726463496685028,0.3492772579193115,291.0574035644531,291.1499938964844,257.65533447265625,256.6523132324219,279.1831970214844,293.2899780273437,291.05743408203125,1.0,0.4501377642154693,0.5835886597633362,0.5835886597633362,1.0,1.0,-2.0485339164733887,0.8110917210578918,1.237442135810852,0.3477679789066314,0.0,0.0,0.7851683497428894,146.5079803466797,112.0,-6.554863929748535,-24484.357421875,999.2161254882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2919311523437,310.2540283203125,278.1499938964844,0.0,18000.0,314.75,35582.921875,36000.0,0.0,0.0,0.5448627471923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498467445373535,1.449867606163025,-2.0811772628803737e-05,0.0,0.0005529664340429,0.0,0.0,384.2257690429688,0.0,0.0,0.0,0.8276145458221436,4.0,0.0,1.0
639240,293.2890625,297.1499938964844,293.1499938964844,0.1457545608282089,-3099.249267578125,304.1635437011719,0.6763442754745483,0.2121852338314056,0.1957073658704757,293.3550720214844,297.1499938964844,293.1499938964844,0.073750302195549,-1900.1651611328125,304.1697998046875,0.557774007320404,0.1204855069518089,0.1199318990111351,293.2342224121094,297.1499938964844,293.1499938964844,0.4561648368835449,-5942.98388671875,304.1605224609375,0.9131362438201904,0.533639132976532,0.3753660917282104,293.28338623046875,297.1499938964844,293.1499938964844,0.6470137238502502,-10555.90234375,304.1695556640625,0.9990000128746032,0.7036542296409607,0.6661602854728699,293.1815490722656,297.1499938964844,293.1499938964844,0.032475858926773,-5527.03564453125,304.1536865234375,0.4570191204547882,0.0726463496685028,0.3492772579193115,291.0574035644531,291.1499938964844,257.65533447265625,256.6523132324219,279.1831970214844,293.2899780273437,291.05743408203125,1.0,0.4501377642154693,0.5835886597633362,0.5835886597633362,1.0,1.0,-2.0485339164733887,0.8110917210578918,1.237442135810852,0.3477679789066314,0.0,0.0,0.7851683497428894,146.5079803466797,112.0,-6.554863929748535,-24484.357421875,999.2161254882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2919311523437,310.2540283203125,278.1499938964844,0.0,18000.0,314.75,35582.921875,36000.0,0.0,0.0,0.5448627471923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498467445373535,1.449867606163025,-2.0811772628803737e-05,0.0,0.0005529664340429,0.0,0.0,384.2257690429688,0.0,0.0,0.0,0.8276145458221436,4.0,0.0,1.0
639300,293.2868347167969,297.1499938964844,293.1499938964844,0.144365519285202,-3075.437744140625,304.16363525390625,0.6789764165878296,0.2108598798513412,0.1943423151969909,293.353515625,297.1499938964844,293.1499938964844,0.0717252120375633,-1861.506591796875,304.1698913574219,0.5573383569717407,0.1181925907731056,0.1175755709409713,293.2333679199219,297.1499938964844,293.1499938964844,0.4546553790569305,-5927.181640625,304.161376953125,0.9187098741531372,0.5327362418174744,0.3746126294136047,293.2774353027344,297.1499938964844,293.1499938964844,0.6349798440933228,-10390.6279296875,304.1879577636719,0.9990000128746032,0.7031209468841553,0.6553648114204407,293.1802062988281,297.1499938964844,293.1499938964844,0.0321531854569911,-5499.31005859375,304.1535949707031,0.4606371819972992,0.0725070834159851,0.3477773368358612,291.06591796875,291.1499938964844,257.7021484375,256.6913146972656,279.1861572265625,293.28692626953125,291.0678405761719,1.0,0.4441826939582824,0.5856202244758606,0.5856202244758606,1.0,1.0,-2.028170108795166,0.8038055896759033,1.2243646383285522,0.3449490070343017,0.0,0.0,0.7900131344795227,141.78021240234375,112.0,13.231191635131836,-24298.9375,963.4723510742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.123779296875,310.16485595703125,278.1499938964844,0.0,18000.0,314.2699890136719,35615.2734375,36000.0,0.0,0.0,0.5388342142105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675610065460205,1.467582106590271,-2.113291520799976e-05,0.0,0.0005468482268042,0.0,0.0,395.9476013183594,0.0,0.0,0.0,0.8356311917304993,4.0,0.0,1.0
639360,293.28472900390625,297.1499938964844,293.1499938964844,0.1429076343774795,-3050.26611328125,304.1637878417969,0.681884765625,0.209545150399208,0.1929992735385894,293.3519897460937,297.1499938964844,293.1499938964844,0.0696621388196945,-1822.2845458984373,304.1700134277344,0.5570968985557556,0.1159158051013946,0.1152463406324386,293.232666015625,297.1499938964844,293.1499938964844,0.4528464674949646,-5908.1337890625,304.16259765625,0.924768090248108,0.5318167209625244,0.373858779668808,293.2648620605469,297.1499938964844,293.1499938964844,0.6208493709564209,-10196.8408203125,304.2066955566406,0.9990000128746032,0.7039719820022583,0.6430533528327942,293.17889404296875,297.1499938964844,293.1499938964844,0.0318212211132049,-5470.20703125,304.153564453125,0.4646266400814056,0.0723849982023239,0.3463874757289886,291.0829467773437,291.1499938964844,257.7486877441406,256.7299499511719,279.188232421875,293.2816162109375,291.0845642089844,1.0,0.4379538893699646,0.5876923203468323,0.5876923203468323,1.0,1.0,-2.00640869140625,0.7959209084510803,1.2104878425598145,0.3417101800441742,0.0,0.0,0.7927618622779846,136.94435119628906,100.0,27.20467758178711,-24073.013671875,926.5761108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9472961425781,310.0589904785156,278.1499938964844,0.0,18000.0,314.2699890136719,35710.60546875,36000.0,0.0,0.0,0.5370714664459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4802422523498535,1.4802637100219729,-2.138147465302609e-05,0.0,0.0005450592143461,0.0,0.0,404.71429443359375,0.0,0.0,0.0,0.8413617014884949,4.0,0.0,1.0
639420,293.280517578125,297.1499938964844,293.1499938964844,0.1400298476219177,-3000.4189453125,304.1640014648437,0.6887452006340027,0.2069803476333618,0.1903475522994995,293.3488464355469,297.1499938964844,293.1499938964844,0.0655359253287315,-1744.7142333984375,304.17022705078125,0.5573468208312988,0.1114327609539032,0.1106323227286338,293.2314758300781,297.1499938964844,293.1499938964844,0.449133425951004,-5869.16845703125,304.1645812988281,0.9384477138519288,0.52996826171875,0.3723243176937103,293.2250366210937,297.1499938964844,293.1499938964844,0.5898714065551758,-9776.380859375,304.2392883300781,0.9990000128746032,0.7090999484062195,0.6166406869888306,293.17608642578125,297.1499938964844,293.1499938964844,0.0312059354037046,-5415.791015625,304.1534118652344,0.4727567732334137,0.0722193196415901,0.3438593447208404,291.1171875,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2678527832031,291.1196594238281,1.0,0.4248121976852417,0.5919745564460754,0.5919745564460754,1.0,1.0,-1.9610861539840696,0.7793397903442383,1.1817463636398315,0.3347741067409515,0.0,0.0,0.7950043678283691,126.90135955810548,88.0,45.21097946166992,-23622.107421875,852.0300903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68798828125,309.9084777832031,278.1499938964844,0.0,18000.0,314.2699890136719,35875.92578125,36000.0,0.0,0.0,0.5335181951522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941765069961548,1.494198203086853,-2.167054481105879e-05,0.0,0.0005414531333371,0.0,0.0,414.6890258789063,0.0,0.0,0.0,0.8477075099945068,4.0,0.0,1.0
639480,293.280517578125,297.1499938964844,293.1499938964844,0.1400298476219177,-3000.4189453125,304.1640014648437,0.6887452006340027,0.2069803476333618,0.1903475522994995,293.3488464355469,297.1499938964844,293.1499938964844,0.0655359253287315,-1744.7142333984375,304.17022705078125,0.5573468208312988,0.1114327609539032,0.1106323227286338,293.2314758300781,297.1499938964844,293.1499938964844,0.449133425951004,-5869.16845703125,304.1645812988281,0.9384477138519288,0.52996826171875,0.3723243176937103,293.2250366210937,297.1499938964844,293.1499938964844,0.5898714065551758,-9776.380859375,304.2392883300781,0.9990000128746032,0.7090999484062195,0.6166406869888306,293.17608642578125,297.1499938964844,293.1499938964844,0.0312059354037046,-5415.791015625,304.1534118652344,0.4727567732334137,0.0722193196415901,0.3438593447208404,291.1171875,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2678527832031,291.1196594238281,1.0,0.4248121976852417,0.5919745564460754,0.5919745564460754,1.0,1.0,-1.9610861539840696,0.7793397903442383,1.1817463636398315,0.3347741067409515,0.0,0.0,0.7950043678283691,126.90135955810548,88.0,45.21097946166992,-23622.107421875,852.0300903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68798828125,309.9084777832031,278.1499938964844,0.0,18000.0,314.2699890136719,35875.92578125,36000.0,0.0,0.0,0.5335181951522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941765069961548,1.494198203086853,-2.167054481105879e-05,0.0,0.0005414531333371,0.0,0.0,414.6890258789063,0.0,0.0,0.0,0.8477075099945068,4.0,0.0,1.0
639540,293.2763366699219,297.1499938964844,293.1499938964844,0.1370920985937118,-2949.106201171875,304.1642150878906,0.697101891040802,0.2045237123966217,0.1877773702144622,293.3454895019531,297.1499938964844,293.1499938964844,0.061366744339466,-1667.4427490234375,304.1704406738281,0.5586944222450256,0.1070801839232444,0.106119729578495,293.2303161621094,297.1499938964844,293.1499938964844,0.4448883235454559,-5824.51220703125,304.16680908203125,0.9537845253944396,0.5281364917755127,0.3707879185676574,293.1694030761719,297.1499938964844,293.1499938964844,0.5552752017974854,-9308.8369140625,304.2670288085937,0.9990000128746032,0.718444287776947,0.5880517959594727,293.1732482910156,297.1499938964844,293.1499938964844,0.0306120440363883,-5361.9384765625,304.1532592773437,0.4809280037879944,0.0721376314759254,0.3416973948478699,291.16461181640625,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2567749023437,291.16778564453125,1.0,0.4108852446079254,0.5965816974639893,0.5965816974639893,1.0,1.0,-1.913808822631836,0.7619757056236267,1.151833176612854,0.3274228274822235,0.0,0.0,0.7899971008300781,116.52951049804688,106.0,62.461570739746094,-23164.033203125,777.733642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5524597167969,309.8356018066406,278.1499938964844,0.0,18000.0,313.7900085449219,36092.4453125,36000.0,0.0,0.0,0.524711549282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4896844625473022,1.489706039428711,-2.163811586797237e-05,0.0,0.0005325155216269,0.0,0.0,412.2789916992188,0.0,0.0,0.0,0.8455044627189636,4.0,0.0,1.0
639600,293.2763366699219,297.1499938964844,293.1499938964844,0.1370920985937118,-2949.106201171875,304.1642150878906,0.697101891040802,0.2045237123966217,0.1877773702144622,293.3454895019531,297.1499938964844,293.1499938964844,0.061366744339466,-1667.4427490234375,304.1704406738281,0.5586944222450256,0.1070801839232444,0.106119729578495,293.2303161621094,297.1499938964844,293.1499938964844,0.4448883235454559,-5824.51220703125,304.16680908203125,0.9537845253944396,0.5281364917755127,0.3707879185676574,293.1694030761719,297.1499938964844,293.1499938964844,0.5552752017974854,-9308.8369140625,304.2670288085937,0.9990000128746032,0.718444287776947,0.5880517959594727,293.1732482910156,297.1499938964844,293.1499938964844,0.0306120440363883,-5361.9384765625,304.1532592773437,0.4809280037879944,0.0721376314759254,0.3416973948478699,291.16461181640625,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2567749023437,291.16778564453125,1.0,0.4108852446079254,0.5965816974639893,0.5965816974639893,1.0,1.0,-1.913808822631836,0.7619757056236267,1.151833176612854,0.3274228274822235,0.0,0.0,0.7899971008300781,116.52951049804688,106.0,62.461570739746094,-23164.033203125,777.733642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5524597167969,309.8356018066406,278.1499938964844,0.0,18000.0,313.7900085449219,36092.4453125,36000.0,0.0,0.0,0.524711549282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4896844625473022,1.489706039428711,-2.163811586797237e-05,0.0,0.0005325155216269,0.0,0.0,412.2789916992188,0.0,0.0,0.0,0.8455044627189636,4.0,0.0,1.0
639660,293.2728271484375,297.1499938964844,293.1499938964844,0.1348187178373336,-2909.83837890625,304.1632080078125,0.6970504522323608,0.2020345628261566,0.1854830086231231,293.3423767089844,297.1499938964844,293.1499938964844,0.057648554444313,-1600.124267578125,304.1697998046875,0.552229642868042,0.1027575656771659,0.1019459068775177,293.2297058105469,297.1499938964844,293.1499938964844,0.4421179890632629,-5796.50390625,304.1656494140625,0.9566611647605896,0.5262253284454346,0.3694194257259369,293.11676025390625,297.1499938964844,293.1499938964844,0.5437348484992981,-9172.2109375,304.2459411621094,0.9990000128746032,0.7286810874938965,0.580987274646759,293.1710205078125,297.1499938964844,293.1499938964844,0.0303804259747266,-5341.37548828125,304.15252685546875,0.4826478064060211,0.0719971805810928,0.3407588303089142,291.17999267578125,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2548828125,291.1788024902344,1.0,0.4073874652385711,0.6003567576408386,0.6003567576408386,1.0,1.0,-1.8947596549987795,0.756531298160553,1.138228416442871,0.3255673944950104,0.0,0.0,0.7840341925621033,113.84832763671876,124.0,17.721080780029297,-22865.439453125,753.52685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4229431152344,309.70684814453125,278.1499938964844,0.0,18000.0,313.7900085449219,36182.40625,36000.0,0.0,0.0,0.519223153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4706000089645386,1.4706212282180786,-2.131539258698467e-05,0.0,0.0005269454559311,0.0,0.0,399.677001953125,0.0,0.0,0.0,0.8369714021682739,4.0,0.0,1.0
639720,293.2728271484375,297.1499938964844,293.1499938964844,0.1348187178373336,-2909.83837890625,304.1632080078125,0.6970504522323608,0.2020345628261566,0.1854830086231231,293.3423767089844,297.1499938964844,293.1499938964844,0.057648554444313,-1600.124267578125,304.1697998046875,0.552229642868042,0.1027575656771659,0.1019459068775177,293.2297058105469,297.1499938964844,293.1499938964844,0.4421179890632629,-5796.50390625,304.1656494140625,0.9566611647605896,0.5262253284454346,0.3694194257259369,293.11676025390625,297.1499938964844,293.1499938964844,0.5437348484992981,-9172.2109375,304.2459411621094,0.9990000128746032,0.7286810874938965,0.580987274646759,293.1710205078125,297.1499938964844,293.1499938964844,0.0303804259747266,-5341.37548828125,304.15252685546875,0.4826478064060211,0.0719971805810928,0.3407588303089142,291.17999267578125,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2548828125,291.1788024902344,1.0,0.4073874652385711,0.6003567576408386,0.6003567576408386,1.0,1.0,-1.8947596549987795,0.756531298160553,1.138228416442871,0.3255673944950104,0.0,0.0,0.7840341925621033,113.84832763671876,124.0,17.721080780029297,-22865.439453125,753.52685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4229431152344,309.70684814453125,278.1499938964844,0.0,18000.0,313.7900085449219,36182.40625,36000.0,0.0,0.0,0.519223153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4706000089645386,1.4706212282180786,-2.131539258698467e-05,0.0,0.0005269454559311,0.0,0.0,399.677001953125,0.0,0.0,0.0,0.8369714021682739,4.0,0.0,1.0
639780,293.2699279785156,297.1499938964844,293.1499938964844,0.1332457214593887,-2883.45263671875,304.16143798828125,0.6898527145385742,0.1995136588811874,0.1833492070436477,293.33953857421875,297.1499938964844,293.1499938964844,0.0543620102107524,-1542.1094970703125,304.1686706542969,0.5393170714378357,0.0984575748443603,0.0980032756924629,293.22930908203125,297.1499938964844,293.1499938964844,0.4413354396820068,-5790.2744140625,304.1617126464844,0.9494086503982544,0.5242894291877747,0.3681762218475342,293.0976257324219,297.1499938964844,293.1499938964844,0.5529496073722839,-9324.8994140625,304.1982116699219,0.9990000128746032,0.7334753274917603,0.5912971496582031,293.1695861816406,297.1499938964844,293.1499938964844,0.0304532498121261,-5350.15673828125,304.1515808105469,0.4792066514492035,0.0717615485191345,0.3404572606086731,291.1471252441406,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2536926269531,291.14410400390625,1.0,0.4109284877777099,0.6030846238136292,0.6030846238136292,1.0,1.0,-1.8979763984680176,0.7601289749145508,1.1378474235534668,0.3281835317611694,0.0,0.0,0.786297082901001,117.14646911621094,142.0,-33.3358039855957,-22786.501953125,766.781982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28045654296875,309.5687561035156,278.1499938964844,0.0,18000.0,313.7900085449219,35990.87109375,36000.0,0.0,0.0,0.5143861174583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467361569404602,1.4673826694488523,-2.1214300431893207e-05,0.0,0.0005220365128479,0.0,0.0,396.945068359375,0.0,0.0,0.0,0.8356612324714661,4.0,0.0,1.0
639840,293.2699279785156,297.1499938964844,293.1499938964844,0.1332457214593887,-2883.45263671875,304.16143798828125,0.6898527145385742,0.1995136588811874,0.1833492070436477,293.33953857421875,297.1499938964844,293.1499938964844,0.0543620102107524,-1542.1094970703125,304.1686706542969,0.5393170714378357,0.0984575748443603,0.0980032756924629,293.22930908203125,297.1499938964844,293.1499938964844,0.4413354396820068,-5790.2744140625,304.1617126464844,0.9494086503982544,0.5242894291877747,0.3681762218475342,293.0976257324219,297.1499938964844,293.1499938964844,0.5529496073722839,-9324.8994140625,304.1982116699219,0.9990000128746032,0.7334753274917603,0.5912971496582031,293.1695861816406,297.1499938964844,293.1499938964844,0.0304532498121261,-5350.15673828125,304.1515808105469,0.4792066514492035,0.0717615485191345,0.3404572606086731,291.1471252441406,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2536926269531,291.14410400390625,1.0,0.4109284877777099,0.6030846238136292,0.6030846238136292,1.0,1.0,-1.8979763984680176,0.7601289749145508,1.1378474235534668,0.3281835317611694,0.0,0.0,0.786297082901001,117.14646911621094,142.0,-33.3358039855957,-22786.501953125,766.781982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28045654296875,309.5687561035156,278.1499938964844,0.0,18000.0,313.7900085449219,35990.87109375,36000.0,0.0,0.0,0.5143861174583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467361569404602,1.4673826694488523,-2.1214300431893207e-05,0.0,0.0005220365128479,0.0,0.0,396.945068359375,0.0,0.0,0.0,0.8356612324714661,4.0,0.0,1.0
639900,293.2686462402344,297.1499938964844,293.1499938964844,0.1326166689395904,-2873.126220703125,304.1604919433594,0.6844324469566345,0.1982434689998626,0.1823315769433975,293.3382873535156,297.1499938964844,293.1499938964844,0.0528081767261028,-1515.078125,304.1680908203125,0.5313584208488464,0.0963043794035911,0.0960925444960594,293.22918701171875,297.1499938964844,293.1499938964844,0.4413942992687225,-5791.95068359375,304.15948486328125,0.9429736137390136,0.5233087539672852,0.3675918281078338,293.1019592285156,297.1499938964844,293.1499938964844,0.5633541345596313,-9479.982421875,304.1705322265625,0.9990000128746032,0.7332955598831177,0.6011773943901062,293.1693115234375,297.1499938964844,293.1499938964844,0.0305280573666095,-5358.4833984375,304.1511535644531,0.4758707880973816,0.0715631544589996,0.3402990400791168,291.12078857421875,291.1499938964844,258.1521301269531,257.0629577636719,279.1765441894531,293.25128173828125,291.1170959472656,1.0,0.4146992564201355,0.6040529012680054,0.6040529012680054,1.0,1.0,-1.9054282903671265,0.7642350196838379,1.1411932706832886,0.3305679559707641,0.0,0.0,0.790858805179596,120.47045135498048,142.0,-53.71235275268555,-22807.931640625,783.6492309570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18524169921875,309.4878234863281,278.1499938964844,0.0,18000.0,313.3099975585937,35859.26171875,36000.0,0.0,0.0,0.5076501369476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745126962661743,1.474534034729004,-2.1312289391062222e-05,0.0,0.0005152003723196,0.0,0.0,401.3162231445313,0.0,0.0,0.0,0.8390281200408936,4.0,0.0,1.0
