time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2675170898437,297.1499938964844,293.1499938964844,0.1320953071117401,-2864.78515625,304.1595458984375,0.6781836748123169,0.1969642490148544,0.1813388615846634,293.3371276855469,297.1499938964844,293.1499938964844,0.0513091273605823,-1489.2540283203125,304.16754150390625,0.5228602886199951,0.0941443741321563,0.0942112132906913,293.2291259765625,297.1499938964844,293.1499938964844,0.4417814910411834,-5797.13330078125,304.15704345703125,0.9350951313972472,0.5223152041435242,0.3670243918895721,293.1150207519531,297.1499938964844,293.1499938964844,0.5770682692527771,-9678.9462890625,304.141845703125,0.9990000128746032,0.7313477396965027,0.6135309934616089,293.1694641113281,297.1499938964844,293.1499938964844,0.0306084174662828,-5367.78173828125,304.1507873535156,0.471402645111084,0.0712928026914596,0.3400038480758667,291.0871276855469,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.248291015625,291.08209228515625,1.0,0.4195075333118438,0.6048071980476379,0.6048071980476379,1.0,1.0,-1.915772080421448,0.769475519657135,1.1462966203689575,0.3334769606590271,0.0,0.0,0.7983542680740356,124.72727966308594,160.0,-76.57044219970703,-22835.263671875,806.0975341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0295715332031,309.3624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35706.34375,36000.0,0.0,0.0,0.5056070685386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4886242151260376,1.4886457920074463,-2.1531624952331185e-05,0.0,0.0005131268990226,0.0,0.0,410.37786865234375,0.0,0.0,0.0,0.8456257581710815,4.0,0.0,1.0
640020,293.2655944824219,297.1499938964844,293.1499938964844,0.1312815099954605,-2852.287109375,304.15771484375,0.6642576456069946,0.1943763196468353,0.1794099062681198,293.3352966308594,297.1499938964844,293.1499938964844,0.048401478677988,-1439.7529296875,304.1665344238281,0.5054561495780945,0.0897788852453231,0.0905003920197486,293.2292785644531,297.1499938964844,293.1499938964844,0.4432893991470337,-5815.09716796875,304.1522216796875,0.9166265726089478,0.5202847719192505,0.3659249544143677,293.1644897460937,297.1499938964844,293.1499938964844,0.6126596331596375,-10181.03515625,304.0853881835937,0.9990000128746032,0.7222700715065002,0.6439605355262756,293.1707458496094,297.1499938964844,293.1499938964844,0.0307313483208417,-5384.162109375,304.1503295898437,0.4583947360515594,0.0705418288707733,0.3388553261756897,291.002685546875,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2460327148437,290.9973449707031,1.0,0.4315235316753387,0.6059460639953613,0.6059460639953613,1.0,1.0,-1.9428361654281616,0.7825453281402588,1.1602908372879028,0.3405334055423736,0.0,0.0,0.8235827088356018,135.6089630126953,163.0,-106.49823760986328,-22977.9609375,865.0287475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.644775390625,309.0837707519531,278.1499938964844,0.0,18000.0,313.3099975585937,35333.11328125,36000.0,0.0,0.0,0.5033161044120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5428272485733032,1.5428496599197388,-2.2445012291427705e-05,0.0,0.000510801852215,0.0,0.0,447.3036193847656,0.0,0.0,0.0,0.8708813786506653,4.0,0.0,1.0
640080,293.2655944824219,297.1499938964844,293.1499938964844,0.1312815099954605,-2852.287109375,304.15771484375,0.6642576456069946,0.1943763196468353,0.1794099062681198,293.3352966308594,297.1499938964844,293.1499938964844,0.048401478677988,-1439.7529296875,304.1665344238281,0.5054561495780945,0.0897788852453231,0.0905003920197486,293.2292785644531,297.1499938964844,293.1499938964844,0.4432893991470337,-5815.09716796875,304.1522216796875,0.9166265726089478,0.5202847719192505,0.3659249544143677,293.1644897460937,297.1499938964844,293.1499938964844,0.6126596331596375,-10181.03515625,304.0853881835937,0.9990000128746032,0.7222700715065002,0.6439605355262756,293.1707458496094,297.1499938964844,293.1499938964844,0.0307313483208417,-5384.162109375,304.1503295898437,0.4583947360515594,0.0705418288707733,0.3388553261756897,291.002685546875,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2460327148437,290.9973449707031,1.0,0.4315235316753387,0.6059460639953613,0.6059460639953613,1.0,1.0,-1.9428361654281616,0.7825453281402588,1.1602908372879028,0.3405334055423736,0.0,0.0,0.8235827088356018,135.6089630126953,163.0,-106.49823760986328,-22977.9609375,865.0287475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.644775390625,309.0837707519531,278.1499938964844,0.0,18000.0,313.3099975585937,35333.11328125,36000.0,0.0,0.0,0.5033161044120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5428272485733032,1.5428496599197388,-2.2445012291427705e-05,0.0,0.000510801852215,0.0,0.0,447.3036193847656,0.0,0.0,0.0,0.8708813786506653,4.0,0.0,1.0
640140,293.2637023925781,297.1499938964844,293.1499938964844,0.1302884966135025,-2836.28857421875,304.1568298339844,0.6533718705177307,0.1918331086635589,0.1774324923753738,293.3336181640625,297.1499938964844,293.1499938964844,0.0452924817800521,-1387.0294189453125,304.1662292480469,0.4911395013332367,0.0854234099388122,0.0867081135511398,293.2294616699219,297.1499938964844,293.1499938964844,0.4443676173686981,-5827.59765625,304.1497802734375,0.9030865430831908,0.5182400345802307,0.3647574782371521,293.2316589355469,297.1499938964844,293.1499938964844,0.6438519954681396,-10603.56640625,304.0556945800781,0.9990000128746032,0.7082977294921875,0.6684611439704895,293.1723937988281,297.1499938964844,293.1499938964844,0.0306139960885047,-5379.07958984375,304.1504211425781,0.4471386969089508,0.0696830824017524,0.3366661667823791,290.9291076660156,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25848388671875,290.92535400390625,1.0,0.4403641819953918,0.6077142357826233,0.6077142357826233,1.0,1.0,-1.9613040685653689,0.7921714186668396,1.1691327095031738,0.3461791276931762,0.0,0.0,0.8582676649093628,144.66021728515625,166.0,-98.12415313720705,-23080.375,911.5225219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885986328125,308.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,35072.73046875,35280.0,0.0,0.0,0.5018394589424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6232997179031372,1.623323678970337,-2.3933311240398325e-05,0.0,0.0005093032377772,0.0,0.0,507.5594482421875,0.0,0.0,0.0,0.8984614610671997,4.0,0.0,1.0
640200,293.2637023925781,297.1499938964844,293.1499938964844,0.1302884966135025,-2836.28857421875,304.1568298339844,0.6533718705177307,0.1918331086635589,0.1774324923753738,293.3336181640625,297.1499938964844,293.1499938964844,0.0452924817800521,-1387.0294189453125,304.1662292480469,0.4911395013332367,0.0854234099388122,0.0867081135511398,293.2294616699219,297.1499938964844,293.1499938964844,0.4443676173686981,-5827.59765625,304.1497802734375,0.9030865430831908,0.5182400345802307,0.3647574782371521,293.2316589355469,297.1499938964844,293.1499938964844,0.6438519954681396,-10603.56640625,304.0556945800781,0.9990000128746032,0.7082977294921875,0.6684611439704895,293.1723937988281,297.1499938964844,293.1499938964844,0.0306139960885047,-5379.07958984375,304.1504211425781,0.4471386969089508,0.0696830824017524,0.3366661667823791,290.9291076660156,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25848388671875,290.92535400390625,1.0,0.4403641819953918,0.6077142357826233,0.6077142357826233,1.0,1.0,-1.9613040685653689,0.7921714186668396,1.1691327095031738,0.3461791276931762,0.0,0.0,0.8582676649093628,144.66021728515625,166.0,-98.12415313720705,-23080.375,911.5225219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885986328125,308.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,35072.73046875,35280.0,0.0,0.0,0.5018394589424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6232997179031372,1.623323678970337,-2.3933311240398325e-05,0.0,0.0005093032377772,0.0,0.0,507.5594482421875,0.0,0.0,0.0,0.8984614610671997,4.0,0.0,1.0
640260,293.261474609375,297.1499938964844,293.1499938964844,0.1290657520294189,-2815.6220703125,304.1566467285156,0.64231938123703,0.1894069612026214,0.1756311506032943,293.33160400390625,297.1499938964844,293.1499938964844,0.0420997254550457,-1332.848388671875,304.1661682128906,0.4756818115711212,0.0811790600419044,0.0830830335617065,293.2294921875,297.1499938964844,293.1499938964844,0.4443311393260956,-5827.32421875,304.1501159667969,0.889342725276947,0.5162180662155151,0.3636663854122162,293.2777404785156,297.1499938964844,293.1499938964844,0.6437838673591614,-10576.58984375,304.08856201171875,0.9874703288078308,0.6967844367027283,0.6630831360816956,293.17388916015625,297.1499938964844,293.1499938964844,0.0304011069238185,-5363.669921875,304.1506652832031,0.4358146488666534,0.0688098818063736,0.3347367644309997,290.8883056640625,291.1499938964844,258.4441223144531,257.3022155761719,279.1762390136719,293.2748718261719,290.88873291015625,1.0,0.4459230303764343,0.6109359264373779,0.6109359264373779,1.0,1.0,-1.943166732788086,0.7860353589057922,1.1571314334869385,0.3465287387371063,0.0,0.0,0.8969268798828125,154.66461181640625,169.0,-51.28451156616211,-22862.44921875,929.092529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74371337890625,308.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,34366.10546875,35280.0,0.0,0.0,0.5030577778816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.696882724761963,1.6969079971313477,-2.5257073502871208e-05,0.0,0.0005105396849103,0.0,0.0,565.9887084960938,0.0,0.0,0.0,0.9415806531906128,4.0,0.0,1.0
640320,293.261474609375,297.1499938964844,293.1499938964844,0.1290657520294189,-2815.6220703125,304.1566467285156,0.64231938123703,0.1894069612026214,0.1756311506032943,293.33160400390625,297.1499938964844,293.1499938964844,0.0420997254550457,-1332.848388671875,304.1661682128906,0.4756818115711212,0.0811790600419044,0.0830830335617065,293.2294921875,297.1499938964844,293.1499938964844,0.4443311393260956,-5827.32421875,304.1501159667969,0.889342725276947,0.5162180662155151,0.3636663854122162,293.2777404785156,297.1499938964844,293.1499938964844,0.6437838673591614,-10576.58984375,304.08856201171875,0.9874703288078308,0.6967844367027283,0.6630831360816956,293.17388916015625,297.1499938964844,293.1499938964844,0.0304011069238185,-5363.669921875,304.1506652832031,0.4358146488666534,0.0688098818063736,0.3347367644309997,290.8883056640625,291.1499938964844,258.4441223144531,257.3022155761719,279.1762390136719,293.2748718261719,290.88873291015625,1.0,0.4459230303764343,0.6109359264373779,0.6109359264373779,1.0,1.0,-1.943166732788086,0.7860353589057922,1.1571314334869385,0.3465287387371063,0.0,0.0,0.8969268798828125,154.66461181640625,169.0,-51.28451156616211,-22862.44921875,929.092529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74371337890625,308.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,34366.10546875,35280.0,0.0,0.0,0.5030577778816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.696882724761963,1.6969079971313477,-2.5257073502871208e-05,0.0,0.0005105396849103,0.0,0.0,565.9887084960938,0.0,0.0,0.0,0.9415806531906128,4.0,0.0,1.0
640380,293.259521484375,297.1499938964844,293.1499938964844,0.1272604912519455,-2783.72900390625,304.1574401855469,0.6343541145324707,0.1869801878929138,0.1737307608127594,293.3298645019531,297.1499938964844,293.1499938964844,0.0385830029845237,-1272.5067138671875,304.1666259765625,0.4578430950641632,0.076934702694416,0.079361192882061,293.2301330566406,297.1499938964844,293.1499938964844,0.4423275887966156,-5805.375,304.1534118652344,0.879746675491333,0.5140759944915771,0.3624196648597717,293.2915344238281,297.1499938964844,293.1499938964844,0.6388071179389954,-10492.234375,304.11688232421875,0.9766613245010376,0.6907185316085815,0.656810998916626,293.17529296875,297.1499938964844,293.1499938964844,0.0298945140093565,-5319.25244140625,304.1512756347656,0.4278401136398315,0.0679226517677307,0.3321245312690735,290.8960876464844,291.1499938964844,258.5235595703125,257.3672180175781,279.1833190917969,293.2804870605469,290.8968505859375,1.0,0.4494230449199676,0.6147927045822144,0.6147927045822144,1.0,1.0,-1.925811648368836,0.7812474966049194,1.144564151763916,0.3429010212421417,0.0,0.0,0.9303565621376038,161.71990966796875,172.0,-5.436105251312256,-22714.494140625,935.8256225585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,34489.76953125,35280.0,0.0,0.0,0.5048035979270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768895149230957,1.768921971321106,-2.68006060650805e-05,0.0,0.0005123114679008,0.0,0.0,630.7960205078125,0.0,0.0,0.0,0.9756332039833068,4.0,0.0,1.0
640440,293.259521484375,297.1499938964844,293.1499938964844,0.1272604912519455,-2783.72900390625,304.1574401855469,0.6343541145324707,0.1869801878929138,0.1737307608127594,293.3298645019531,297.1499938964844,293.1499938964844,0.0385830029845237,-1272.5067138671875,304.1666259765625,0.4578430950641632,0.076934702694416,0.079361192882061,293.2301330566406,297.1499938964844,293.1499938964844,0.4423275887966156,-5805.375,304.1534118652344,0.879746675491333,0.5140759944915771,0.3624196648597717,293.2915344238281,297.1499938964844,293.1499938964844,0.6388071179389954,-10492.234375,304.11688232421875,0.9766613245010376,0.6907185316085815,0.656810998916626,293.17529296875,297.1499938964844,293.1499938964844,0.0298945140093565,-5319.25244140625,304.1512756347656,0.4278401136398315,0.0679226517677307,0.3321245312690735,290.8960876464844,291.1499938964844,258.5235595703125,257.3672180175781,279.1833190917969,293.2804870605469,290.8968505859375,1.0,0.4494230449199676,0.6147927045822144,0.6147927045822144,1.0,1.0,-1.925811648368836,0.7812474966049194,1.144564151763916,0.3429010212421417,0.0,0.0,0.9303565621376038,161.71990966796875,172.0,-5.436105251312256,-22714.494140625,935.8256225585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,34489.76953125,35280.0,0.0,0.0,0.5048035979270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768895149230957,1.768921971321106,-2.68006060650805e-05,0.0,0.0005123114679008,0.0,0.0,630.7960205078125,0.0,0.0,0.0,0.9756332039833068,4.0,0.0,1.0
640500,293.25848388671875,297.1499938964844,293.1499938964844,0.126308336853981,-2766.844970703125,304.1578063964844,0.6310495734214783,0.1857936382293701,0.1727717518806457,293.3289794921875,297.1499938964844,293.1499938964844,0.0367953963577747,-1241.7100830078125,304.1668701171875,0.4488102793693542,0.074831910431385,0.0774838924407959,293.2304992675781,297.1499938964844,293.1499938964844,0.4411075413227081,-5792.16162109375,304.1549987792969,0.8758938908576965,0.5129918456077576,0.3617598414421081,293.2943115234375,297.1499938964844,293.1499938964844,0.6367253065109253,-10458.390625,304.12664794921875,0.9722360372543336,0.6883829832077026,0.6545895934104919,293.17578125,297.1499938964844,293.1499938964844,0.0296178366988897,-5294.77587890625,304.15155029296875,0.424670547246933,0.0675061270594596,0.330780565738678,290.9035949707031,291.1499938964844,258.56256103515625,257.3991394042969,279.1842041015625,293.2814636230469,290.9046630859375,1.0,0.4506858885288238,0.6165732145309448,0.6165732145309448,1.0,1.0,-1.9173312187194824,0.7786641716957092,1.138667106628418,0.3420732021331787,0.0,0.0,0.9460437893867492,164.59661865234375,172.0,7.768691062927246,-22643.6953125,937.5374145507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,308.2615661621094,278.1499938964844,0.0,18000.0,313.3099975585937,34564.6796875,36000.0,0.0,0.0,0.5073695778846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7996866703033447,1.7997140884399414,-2.7484802558319643e-05,0.0,0.0005149156204424,0.0,0.0,660.1220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.25738525390625,297.1499938964844,293.1499938964844,0.1252747774124145,-2748.356689453125,304.15826416015625,0.6280586123466492,0.1846329569816589,0.1718221008777618,293.3280029296875,297.1499938964844,293.1499938964844,0.0349892526865005,-1210.2864990234375,304.1670837402344,0.4404729306697845,0.0727556273341178,0.0756145492196083,293.2308044433594,297.1499938964844,293.1499938964844,0.439540833234787,-5775.19189453125,304.1569519042969,0.8724883794784546,0.5119091272354126,0.3610901832580566,293.2958984375,297.1499938964844,293.1499938964844,0.6342769861221313,-10420.7412109375,304.1353454589844,0.968234121799469,0.6862381100654602,0.6526089310646057,293.1761169433594,297.1499938964844,293.1499938964844,0.0293170697987079,-5267.52294921875,304.1518249511719,0.4219074547290802,0.0671125352382659,0.3294759094715118,290.9197692871094,291.1499938964844,258.6010437011719,257.4306640625,279.1847229003906,293.2818908691406,290.9208068847656,1.0,0.4517373740673065,0.6183474659919739,0.6183474659919739,1.0,1.0,-1.909196376800537,0.7762088775634766,1.1329874992370603,0.3413025140762329,0.0,0.0,0.9598208665847778,167.1421661376953,175.0,22.3796329498291,-22577.75,938.449951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,308.210205078125,278.1499938964844,0.0,18000.0,313.3099975585937,34545.50390625,36000.0,0.0,0.0,0.5085607171058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823843598365784,1.823871612548828,-2.8012012990075164e-05,0.0,0.0005161244771443,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.2550354003906,297.1499938964844,293.1499938964844,0.1235544979572296,-2717.989990234375,304.15838623046875,0.6227079629898071,0.1823912262916565,0.1699669808149337,293.32574462890625,297.1499938964844,293.1499938964844,0.0316172875463962,-1151.0927734375,304.1669921875,0.4257122874259949,0.0687043666839599,0.0719358175992965,293.2312316894531,297.1499938964844,293.1499938964844,0.43740114569664,-5752.6787109375,304.1581726074219,0.8666173815727234,0.5097737908363342,0.3597433865070343,293.2972717285156,297.1499938964844,293.1499938964844,0.6307978630065918,-10368.4873046875,304.1459045410156,0.9610689282417296,0.6822586059570312,0.6489899754524231,293.17645263671875,297.1499938964844,293.1499938964844,0.028865747153759,-5226.833984375,304.1519470214844,0.4172496199607849,0.0663838759064674,0.3270140588283539,290.9235534667969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2817687988281,290.9240417480469,1.0,0.4533958733081817,0.6218799352645874,0.6218799352645874,1.0,1.0,-1.893631219863892,0.7715381979942322,1.1220929622650146,0.3398563861846924,0.0,0.0,0.9897510409355164,171.5354461669922,178.0,11.648984909057615,-22396.48046875,938.580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,308.13214111328125,278.1499938964844,0.0,18000.0,313.3099975585937,33150.88671875,36000.0,0.0,0.0,0.5104849338531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291456699371336,1.8291734457015991,-2.7814236091217023e-05,0.0,0.0005180772859603,0.0,0.0,683.4932861328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.2550354003906,297.1499938964844,293.1499938964844,0.1235544979572296,-2717.989990234375,304.15838623046875,0.6227079629898071,0.1823912262916565,0.1699669808149337,293.32574462890625,297.1499938964844,293.1499938964844,0.0316172875463962,-1151.0927734375,304.1669921875,0.4257122874259949,0.0687043666839599,0.0719358175992965,293.2312316894531,297.1499938964844,293.1499938964844,0.43740114569664,-5752.6787109375,304.1581726074219,0.8666173815727234,0.5097737908363342,0.3597433865070343,293.2972717285156,297.1499938964844,293.1499938964844,0.6307978630065918,-10368.4873046875,304.1459045410156,0.9610689282417296,0.6822586059570312,0.6489899754524231,293.17645263671875,297.1499938964844,293.1499938964844,0.028865747153759,-5226.833984375,304.1519470214844,0.4172496199607849,0.0663838759064674,0.3270140588283539,290.9235534667969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2817687988281,290.9240417480469,1.0,0.4533958733081817,0.6218799352645874,0.6218799352645874,1.0,1.0,-1.893631219863892,0.7715381979942322,1.1220929622650146,0.3398563861846924,0.0,0.0,0.9897510409355164,171.5354461669922,178.0,11.648984909057615,-22396.48046875,938.580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,308.13214111328125,278.1499938964844,0.0,18000.0,313.3099975585937,33150.88671875,36000.0,0.0,0.0,0.5104849338531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291456699371336,1.8291734457015991,-2.7814236091217023e-05,0.0,0.0005180772859603,0.0,0.0,683.4932861328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.25250244140625,297.1499938964844,293.1499938964844,0.1217579916119575,-2685.954833984375,304.1585998535156,0.6178553104400635,0.1802439987659454,0.1681766360998153,293.3228454589844,297.1499938964844,293.1499938964844,0.0284095574170351,-1092.963623046875,304.16668701171875,0.4131727218627929,0.0648339986801147,0.0683864951133728,293.2314758300781,297.1499938964844,293.1499938964844,0.4347538650035858,-5724.63916015625,304.1598815917969,0.8615805506706238,0.5076677799224854,0.3584032356739044,293.2974853515625,297.1499938964844,293.1499938964844,0.6265132427215576,-10307.5595703125,304.15435791015625,0.9546117782592772,0.678485631942749,0.6455930471420288,293.17645263671875,297.1499938964844,293.1499938964844,0.0280132461339235,-5183.74365234375,304.15283203125,0.4133572280406952,0.0657131373882293,0.3247229158878326,290.9400329589844,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28094482421875,290.9415283203125,1.0,0.4546816349029541,0.6253908276557922,0.6253908276557922,1.0,1.0,-1.8787792921066284,0.7670894861221313,1.111689805984497,0.3384877145290375,0.0,0.0,1.0,175.32318115234375,181.0,23.07170295715332,-22275.98828125,937.3399047851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,308.13104248046875,278.1499938964844,0.0,18000.0,313.7900085449219,32444.365234375,36000.0,0.0,0.0,0.5165680050849915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318183422088623,1.831845998764038,-2.771387153188698e-05,0.0,0.0005242509068921,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.25250244140625,297.1499938964844,293.1499938964844,0.1217579916119575,-2685.954833984375,304.1585998535156,0.6178553104400635,0.1802439987659454,0.1681766360998153,293.3228454589844,297.1499938964844,293.1499938964844,0.0284095574170351,-1092.963623046875,304.16668701171875,0.4131727218627929,0.0648339986801147,0.0683864951133728,293.2314758300781,297.1499938964844,293.1499938964844,0.4347538650035858,-5724.63916015625,304.1598815917969,0.8615805506706238,0.5076677799224854,0.3584032356739044,293.2974853515625,297.1499938964844,293.1499938964844,0.6265132427215576,-10307.5595703125,304.15435791015625,0.9546117782592772,0.678485631942749,0.6455930471420288,293.17645263671875,297.1499938964844,293.1499938964844,0.0280132461339235,-5183.74365234375,304.15283203125,0.4133572280406952,0.0657131373882293,0.3247229158878326,290.9400329589844,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28094482421875,290.9415283203125,1.0,0.4546816349029541,0.6253908276557922,0.6253908276557922,1.0,1.0,-1.8787792921066284,0.7670894861221313,1.111689805984497,0.3384877145290375,0.0,0.0,1.0,175.32318115234375,181.0,23.07170295715332,-22275.98828125,937.3399047851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,308.13104248046875,278.1499938964844,0.0,18000.0,313.7900085449219,32444.365234375,36000.0,0.0,0.0,0.5165680050849915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318183422088623,1.831845998764038,-2.771387153188698e-05,0.0,0.0005242509068921,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2498779296875,297.1499938964844,293.1499938964844,0.1197574883699417,-2649.74560546875,304.1590576171875,0.6132141947746277,0.178176537156105,0.1664468348026275,293.3195495605469,297.1499938964844,293.1499938964844,0.0254320781677961,-1035.3907470703125,304.166015625,0.4019821584224701,0.0611281841993331,0.0650054737925529,293.231689453125,297.1499938964844,293.1499938964844,0.4311180710792541,-5685.73974609375,304.1626892089844,0.8570476770401001,0.505562961101532,0.3570574820041656,293.2972412109375,297.1499938964844,293.1499938964844,0.6207226514816284,-10227.5654296875,304.1625671386719,0.9485504627227784,0.6747974157333374,0.6422815322875977,293.17626953125,297.1499938964844,293.1499938964844,0.0275359656661748,-5132.39453125,304.1526794433594,0.4099254608154297,0.0650811716914177,0.3225541114807129,290.9822082519531,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2798156738281,290.9859313964844,1.0,0.4557636082172394,0.6288939714431763,0.6288939714431763,1.0,1.0,-1.8644450902938845,0.7627876400947571,1.101657509803772,0.3371587693691253,0.0,0.0,1.0,178.76112365722656,184.0,55.88141632080078,-22247.04296875,935.4042358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,308.24981689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.716796875,36000.0,0.0,0.0,0.5182149410247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005259222816675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2498779296875,297.1499938964844,293.1499938964844,0.1197574883699417,-2649.74560546875,304.1590576171875,0.6132141947746277,0.178176537156105,0.1664468348026275,293.3195495605469,297.1499938964844,293.1499938964844,0.0254320781677961,-1035.3907470703125,304.166015625,0.4019821584224701,0.0611281841993331,0.0650054737925529,293.231689453125,297.1499938964844,293.1499938964844,0.4311180710792541,-5685.73974609375,304.1626892089844,0.8570476770401001,0.505562961101532,0.3570574820041656,293.2972412109375,297.1499938964844,293.1499938964844,0.6207226514816284,-10227.5654296875,304.1625671386719,0.9485504627227784,0.6747974157333374,0.6422815322875977,293.17626953125,297.1499938964844,293.1499938964844,0.0275359656661748,-5132.39453125,304.1526794433594,0.4099254608154297,0.0650811716914177,0.3225541114807129,290.9822082519531,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2798156738281,290.9859313964844,1.0,0.4557636082172394,0.6288939714431763,0.6288939714431763,1.0,1.0,-1.8644450902938845,0.7627876400947571,1.101657509803772,0.3371587693691253,0.0,0.0,1.0,178.76112365722656,184.0,55.88141632080078,-22247.04296875,935.4042358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,308.24981689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.716796875,36000.0,0.0,0.0,0.5182149410247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005259222816675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1176001280546188,-2610.26611328125,304.1596374511719,0.6086128950119019,0.1761820465326309,0.1647761911153793,293.3167724609375,297.1499938964844,293.1499938964844,0.0225901138037443,-976.6612548828124,304.1654052734375,0.3895995318889618,0.0573925636708736,0.0616262257099151,293.2319030761719,297.1499938964844,293.1499938964844,0.4266135692596435,-5637.458984375,304.1659545898437,0.8528211712837219,0.5034482479095459,0.3556991815567016,293.2968139648437,297.1499938964844,293.1499938964844,0.6136019229888916,-10130.9013671875,304.17022705078125,0.942703127861023,0.6711520552635193,0.6390069723129272,293.17596435546875,297.1499938964844,293.1499938964844,0.0271329618990421,-5073.986328125,304.1524658203125,0.4067682325839996,0.0644745603203773,0.32047900557518,291.0469970703125,291.1499938964844,258.8921203613281,257.669189453125,279.1852111816406,293.2787170410156,291.0517272949219,1.0,0.4567285478115082,0.6324217319488525,0.6324217319488525,1.0,1.0,-1.8503262996673584,0.7585194110870361,1.0918068885803225,0.3358151316642761,0.0,0.0,1.0,182.01043701171875,187.0,83.6335220336914,-22237.517578125,933.0299682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,308.3946533203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5190444588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005267641390673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1176001280546188,-2610.26611328125,304.1596374511719,0.6086128950119019,0.1761820465326309,0.1647761911153793,293.3167724609375,297.1499938964844,293.1499938964844,0.0225901138037443,-976.6612548828124,304.1654052734375,0.3895995318889618,0.0573925636708736,0.0616262257099151,293.2319030761719,297.1499938964844,293.1499938964844,0.4266135692596435,-5637.458984375,304.1659545898437,0.8528211712837219,0.5034482479095459,0.3556991815567016,293.2968139648437,297.1499938964844,293.1499938964844,0.6136019229888916,-10130.9013671875,304.17022705078125,0.942703127861023,0.6711520552635193,0.6390069723129272,293.17596435546875,297.1499938964844,293.1499938964844,0.0271329618990421,-5073.986328125,304.1524658203125,0.4067682325839996,0.0644745603203773,0.32047900557518,291.0469970703125,291.1499938964844,258.8921203613281,257.669189453125,279.1852111816406,293.2787170410156,291.0517272949219,1.0,0.4567285478115082,0.6324217319488525,0.6324217319488525,1.0,1.0,-1.8503262996673584,0.7585194110870361,1.0918068885803225,0.3358151316642761,0.0,0.0,1.0,182.01043701171875,187.0,83.6335220336914,-22237.517578125,933.0299682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,308.3946533203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5190444588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005267641390673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1165018528699874,-2590.059326171875,304.1598815917969,0.606347382068634,0.1752110570669174,0.1639629602432251,293.315673828125,297.1499938964844,293.1499938964844,0.0212294980883598,-946.7484741210938,304.1650695800781,0.3821688592433929,0.0554959438741207,0.0599102936685085,293.23199462890625,297.1499938964844,293.1499938964844,0.4241746664047241,-5611.349609375,304.16748046875,0.850791335105896,0.5023902654647827,0.3550176322460174,293.2965393066406,297.1499938964844,293.1499938964844,0.6097462177276611,-10079.0595703125,304.1735534667969,0.9398358464241028,0.6693467497825623,0.6373834013938904,293.1758117675781,297.1499938964844,293.1499938964844,0.0269162375479936,-5043.5703125,304.15240478515625,0.4052516222000122,0.0641768649220466,0.3194629549980163,291.08404541015625,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.2781982421875,291.089111328125,1.0,0.4571831524372101,0.6341994404792786,0.6341994404792786,1.0,1.0,-1.8433012962341309,0.7563802003860474,1.0869210958480835,0.3351293802261352,0.0,0.0,1.0,183.59283447265625,187.0,93.80860137939452,-22235.400390625,931.7295532226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,308.4710388183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.523993968963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005317872273735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1153697595000267,-2569.123779296875,304.16015625,0.6041069626808167,0.1742570251226425,0.1631643176078796,293.31475830078125,297.1499938964844,293.1499938964844,0.0199092682451009,-916.3065185546876,304.16473388671875,0.3744769692420959,0.0535790994763374,0.0581743568181991,293.23211669921875,297.1499938964844,293.1499938964844,0.4215389788150787,-5583.083984375,304.1690979003906,0.8488077521324158,0.5013325214385986,0.354335606098175,293.2962341308594,297.1499938964844,293.1499938964844,0.6055989861488342,-10023.4345703125,304.17681884765625,0.9370019435882568,0.6675527691841125,0.6357699632644653,293.1756591796875,297.1499938964844,293.1499938964844,0.0266049318015575,-5011.38037109375,304.15252685546875,0.4037605822086334,0.0638815537095069,0.3184559047222137,291.1259765625,291.1499938964844,258.961181640625,257.72528076171875,279.1855163574219,293.2777099609375,291.1322631835937,1.0,0.45762500166893,0.6359877586364746,0.6359877586364746,1.0,1.0,-1.8362922668457031,0.7542352676391602,1.082056999206543,0.3344334959983825,0.0,0.0,1.0,185.15573120117188,175.0,108.68717956542967,-22260.765625,930.3756713867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879150390625,308.5835266113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5245176553726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005323187215253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2416687011719,297.1499938964844,293.1499938964844,0.1128310784697532,-2521.876708984375,304.1609802246094,0.6032593846321106,0.1724527031183242,0.1614274978637695,293.3131408691406,297.1499938964844,293.1499938964844,0.0171223990619182,-847.9620361328125,304.1608581542969,0.3614945709705353,0.050000000745058,0.0544739440083503,293.23211669921875,297.1499938964844,293.1499938964844,0.4153966605663299,-5516.9921875,304.1729736328125,0.8495095372200012,0.4992522299289703,0.3528201282024383,293.2953796386719,297.1499938964844,293.1499938964844,0.5961118340492249,-9896.3330078125,304.18365478515625,0.9375373125076294,0.6640220284461975,0.6323625445365906,293.17510986328125,297.1499938964844,293.1499938964844,0.0257522128522396,-4926.10009765625,304.1531066894531,0.4033332765102386,0.0633373409509658,0.3155126571655273,291.2284240722656,291.1499938964844,259.0289611816406,257.7799987792969,279.1865539550781,293.2766418457031,291.235595703125,1.0,0.4537073671817779,0.6396933197975159,0.6396933197975159,1.0,1.0,-1.8203192949295044,0.7490662932395935,1.0712530612945557,0.3325898945331573,0.0,0.0,0.9842759370803832,182.5677032470703,163.0,135.55029296875,-22287.818359375,908.2069091796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,308.8072509765625,278.1499938964844,0.0,18000.0,314.2699890136719,32830.50390625,36000.0,0.0,0.0,0.5248885750770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830358624458313,1.8303864002227783,-2.776873589027673e-05,0.0,0.0005326952086761,0.0,0.0,683.48681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.2416687011719,297.1499938964844,293.1499938964844,0.1128310784697532,-2521.876708984375,304.1609802246094,0.6032593846321106,0.1724527031183242,0.1614274978637695,293.3131408691406,297.1499938964844,293.1499938964844,0.0171223990619182,-847.9620361328125,304.1608581542969,0.3614945709705353,0.050000000745058,0.0544739440083503,293.23211669921875,297.1499938964844,293.1499938964844,0.4153966605663299,-5516.9921875,304.1729736328125,0.8495095372200012,0.4992522299289703,0.3528201282024383,293.2953796386719,297.1499938964844,293.1499938964844,0.5961118340492249,-9896.3330078125,304.18365478515625,0.9375373125076294,0.6640220284461975,0.6323625445365906,293.17510986328125,297.1499938964844,293.1499938964844,0.0257522128522396,-4926.10009765625,304.1531066894531,0.4033332765102386,0.0633373409509658,0.3155126571655273,291.2284240722656,291.1499938964844,259.0289611816406,257.7799987792969,279.1865539550781,293.2766418457031,291.235595703125,1.0,0.4537073671817779,0.6396933197975159,0.6396933197975159,1.0,1.0,-1.8203192949295044,0.7490662932395935,1.0712530612945557,0.3325898945331573,0.0,0.0,0.9842759370803832,182.5677032470703,163.0,135.55029296875,-22287.818359375,908.2069091796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,308.8072509765625,278.1499938964844,0.0,18000.0,314.2699890136719,32830.50390625,36000.0,0.0,0.0,0.5248885750770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830358624458313,1.8303864002227783,-2.776873589027673e-05,0.0,0.0005326952086761,0.0,0.0,683.48681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.23828125,297.1499938964844,293.1499938964844,0.1102942302823066,-2474.47412109375,304.1615295410156,0.6052901744842529,0.1708157658576965,0.1596841961145401,293.31378173828125,297.1499938964844,293.1499938964844,0.0162887200713157,-824.7572631835938,304.10009765625,0.3620288670063019,0.050000000745058,0.0535210184752941,293.2317199707031,297.1499938964844,293.1499938964844,0.4090442061424255,-5448.8203125,304.17584228515625,0.8538000583648682,0.497249037027359,0.3512339293956756,293.2940979003906,297.1499938964844,293.1499938964844,0.5863066911697388,-9765.8955078125,304.188720703125,0.942774534225464,0.6605972647666931,0.6288847327232361,293.1742553710937,297.1499938964844,293.1499938964844,0.0248537492007017,-4834.3818359375,304.153564453125,0.4049912989139557,0.0628771930932998,0.3121686279773712,291.3336181640625,291.1499938964844,259.0954284667969,257.8334045410156,279.1865234375,293.2757873535156,291.3404541015625,1.0,0.4472801089286804,0.6433475017547607,0.6433475017547607,1.0,1.0,-1.8069837093353271,0.7450032234191895,1.0619804859161377,0.3312459886074066,0.0,0.0,0.9527024626731871,175.93360900878906,151.0,142.2288818359375,-22316.9609375,876.16748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,309.0123596191406,278.1499938964844,0.0,18000.0,314.75,34085.15234375,36000.0,0.0,0.0,0.5292935371398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255985975265503,1.8256264925003047,-2.794679676298984e-05,0.0,0.0005371656152419,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.23828125,297.1499938964844,293.1499938964844,0.1102942302823066,-2474.47412109375,304.1615295410156,0.6052901744842529,0.1708157658576965,0.1596841961145401,293.31378173828125,297.1499938964844,293.1499938964844,0.0162887200713157,-824.7572631835938,304.10009765625,0.3620288670063019,0.050000000745058,0.0535210184752941,293.2317199707031,297.1499938964844,293.1499938964844,0.4090442061424255,-5448.8203125,304.17584228515625,0.8538000583648682,0.497249037027359,0.3512339293956756,293.2940979003906,297.1499938964844,293.1499938964844,0.5863066911697388,-9765.8955078125,304.188720703125,0.942774534225464,0.6605972647666931,0.6288847327232361,293.1742553710937,297.1499938964844,293.1499938964844,0.0248537492007017,-4834.3818359375,304.153564453125,0.4049912989139557,0.0628771930932998,0.3121686279773712,291.3336181640625,291.1499938964844,259.0954284667969,257.8334045410156,279.1865234375,293.2757873535156,291.3404541015625,1.0,0.4472801089286804,0.6433475017547607,0.6433475017547607,1.0,1.0,-1.8069837093353271,0.7450032234191895,1.0619804859161377,0.3312459886074066,0.0,0.0,0.9527024626731871,175.93360900878906,151.0,142.2288818359375,-22316.9609375,876.16748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,309.0123596191406,278.1499938964844,0.0,18000.0,314.75,34085.15234375,36000.0,0.0,0.0,0.5292935371398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255985975265503,1.8256264925003047,-2.794679676298984e-05,0.0,0.0005371656152419,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2345275878906,297.1499938964844,293.1499938964844,0.1078084856271743,-2427.766845703125,304.1618347167969,0.6091059446334839,0.1693378239870071,0.1580083221197128,293.3193359375,297.1499938964844,293.1499938964844,0.0156679674983024,-807.7998046875,304.02752685546875,0.3668081164360046,0.050000000745058,0.0531843230128288,293.23095703125,297.1499938964844,293.1499938964844,0.4025507569313049,-5379.11669921875,304.1780700683594,0.8603985905647278,0.4953320026397705,0.3496468365192413,293.2923889160156,297.1499938964844,293.1499938964844,0.5762842297554016,-9632.9228515625,304.1925048828125,0.950750470161438,0.6572940349578857,0.6254377365112305,293.1731262207031,297.1499938964844,293.1499938964844,0.0239645987749099,-4741.3818359375,304.15386962890625,0.4080081582069397,0.0624903701245784,0.3087804615497589,291.4422607421875,291.1499938964844,259.1605834960937,257.8855285644531,279.1867370605469,293.2758178710937,291.4495849609375,1.0,0.4393040537834167,0.6470299363136292,0.6470299363136292,1.0,1.0,-1.7944539785385132,0.7412415742874146,1.053212285041809,0.3300544023513794,0.0,0.0,0.9066321849822998,167.22830200195312,139.0,149.3336181640625,-22359.173828125,838.8861083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062683105469,309.2535400390625,278.1499938964844,0.0,18000.0,314.75,36255.51171875,36000.0,0.0,0.0,0.5292844772338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809359788894653,1.8093879222869875,-2.807918099279049e-05,0.0,0.0005371564766392,0.0,0.0,675.71337890625,0.0,0.0,0.0,0.9944286346435548,4.0,0.0,1.0
641520,293.2345275878906,297.1499938964844,293.1499938964844,0.1078084856271743,-2427.766845703125,304.1618347167969,0.6091059446334839,0.1693378239870071,0.1580083221197128,293.3193359375,297.1499938964844,293.1499938964844,0.0156679674983024,-807.7998046875,304.02752685546875,0.3668081164360046,0.050000000745058,0.0531843230128288,293.23095703125,297.1499938964844,293.1499938964844,0.4025507569313049,-5379.11669921875,304.1780700683594,0.8603985905647278,0.4953320026397705,0.3496468365192413,293.2923889160156,297.1499938964844,293.1499938964844,0.5762842297554016,-9632.9228515625,304.1925048828125,0.950750470161438,0.6572940349578857,0.6254377365112305,293.1731262207031,297.1499938964844,293.1499938964844,0.0239645987749099,-4741.3818359375,304.15386962890625,0.4080081582069397,0.0624903701245784,0.3087804615497589,291.4422607421875,291.1499938964844,259.1605834960937,257.8855285644531,279.1867370605469,293.2758178710937,291.4495849609375,1.0,0.4393040537834167,0.6470299363136292,0.6470299363136292,1.0,1.0,-1.7944539785385132,0.7412415742874146,1.053212285041809,0.3300544023513794,0.0,0.0,0.9066321849822998,167.22830200195312,139.0,149.3336181640625,-22359.173828125,838.8861083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062683105469,309.2535400390625,278.1499938964844,0.0,18000.0,314.75,36255.51171875,36000.0,0.0,0.0,0.5292844772338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809359788894653,1.8093879222869875,-2.807918099279049e-05,0.0,0.0005371564766392,0.0,0.0,675.71337890625,0.0,0.0,0.0,0.9944286346435548,4.0,0.0,1.0
641580,293.2305908203125,297.1499938964844,293.1499938964844,0.1058582440018653,-2391.48974609375,304.1611022949219,0.6141844987869263,0.1679928600788116,0.1564131528139114,293.3279724121094,297.1499938964844,293.1499938964844,0.0151074659079313,-792.8436279296875,303.9460144042969,0.372736394405365,0.050000000745058,0.0528058819472789,293.2298889160156,297.1499938964844,293.1499938964844,0.3977314829826355,-5328.515625,304.1766052246094,0.8688734173774719,0.4934982061386108,0.3480803370475769,293.29022216796875,297.1499938964844,293.1499938964844,0.5685822367668152,-9533.41796875,304.19097900390625,0.9605164527893066,0.6541197299957275,0.6220559477806091,293.1719055175781,297.1499938964844,293.1499938964844,0.0232487712055444,-4666.982421875,304.1537475585937,0.412126362323761,0.0621517822146415,0.305416464805603,291.5062255859375,291.1499938964844,259.2244567871094,257.9364013671875,279.18719482421875,293.27642822265625,291.5080871582031,1.0,0.4303114414215088,0.6507695317268372,0.6507695317268372,1.0,1.0,-1.782103180885315,0.7375193238258362,1.044583797454834,0.3288600444793701,0.0,0.0,0.8539959788322449,157.36329650878906,127.0,89.41975402832031,-22198.779296875,798.7002563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903869628906,309.4007873535156,278.1499938964844,0.0,18000.0,314.75,37131.765625,36000.0,0.0,0.0,0.5280635952949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716354489326477,1.7163807153701782,-2.6286114007234573e-05,0.0,0.0005359174101613,0.0,0.0,592.6373901367188,0.0,0.0,0.0,0.9503259658813475,4.0,0.0,1.0
641640,293.2305908203125,297.1499938964844,293.1499938964844,0.1058582440018653,-2391.48974609375,304.1611022949219,0.6141844987869263,0.1679928600788116,0.1564131528139114,293.3279724121094,297.1499938964844,293.1499938964844,0.0151074659079313,-792.8436279296875,303.9460144042969,0.372736394405365,0.050000000745058,0.0528058819472789,293.2298889160156,297.1499938964844,293.1499938964844,0.3977314829826355,-5328.515625,304.1766052246094,0.8688734173774719,0.4934982061386108,0.3480803370475769,293.29022216796875,297.1499938964844,293.1499938964844,0.5685822367668152,-9533.41796875,304.19097900390625,0.9605164527893066,0.6541197299957275,0.6220559477806091,293.1719055175781,297.1499938964844,293.1499938964844,0.0232487712055444,-4666.982421875,304.1537475585937,0.412126362323761,0.0621517822146415,0.305416464805603,291.5062255859375,291.1499938964844,259.2244567871094,257.9364013671875,279.18719482421875,293.27642822265625,291.5080871582031,1.0,0.4303114414215088,0.6507695317268372,0.6507695317268372,1.0,1.0,-1.782103180885315,0.7375193238258362,1.044583797454834,0.3288600444793701,0.0,0.0,0.8539959788322449,157.36329650878906,127.0,89.41975402832031,-22198.779296875,798.7002563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903869628906,309.4007873535156,278.1499938964844,0.0,18000.0,314.75,37131.765625,36000.0,0.0,0.0,0.5280635952949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716354489326477,1.7163807153701782,-2.6286114007234573e-05,0.0,0.0005359174101613,0.0,0.0,592.6373901367188,0.0,0.0,0.0,0.9503259658813475,4.0,0.0,1.0
