time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2286071777344,297.1499938964844,293.1499938964844,0.1051361933350563,-2378.325439453125,304.160400390625,0.6170632243156433,0.167365550994873,0.1556469053030014,293.3330078125,297.1499938964844,293.1499938964844,0.0148610174655914,-786.5751342773438,303.9022827148437,0.3760924339294433,0.050000000745058,0.0526056364178657,293.22918701171875,297.1499938964844,293.1499938964844,0.3961940705776214,-5313.015625,304.174560546875,0.8737845420837402,0.4926210939884186,0.3473158180713653,293.2889404296875,297.1499938964844,293.1499938964844,0.5659618973731995,-9500.95703125,304.18829345703125,0.9658858776092528,0.6525972485542297,0.6204121708869934,293.1712951660156,297.1499938964844,293.1499938964844,0.0229698065668344,-4638.86083984375,304.153564453125,0.4145981073379516,0.0619961656630039,0.3037483692169189,291.5140075683594,291.1499938964844,259.25592041015625,257.9613647460937,279.1874084472656,293.2768859863281,291.5141296386719,1.0,0.4255391955375671,0.6526577472686768,0.6526577472686768,1.0,1.0,-1.776047945022583,0.7356955409049988,1.0403523445129397,0.3282731771469116,0.0,0.0,0.8288825154304504,152.1552276611328,127.0,53.13531494140625,-22081.490234375,778.060791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6501770019531,309.4648132324219,278.1499938964844,0.0,18000.0,314.2699890136719,37324.55859375,36000.0,0.0,0.0,0.5220251679420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6557797193527222,1.6558047533035278,-2.5089308110182174e-05,0.0,0.000529789191205,0.0,0.0,541.4718017578125,0.0,0.0,0.0,0.9218806624412536,4.0,0.0,1.0
641760,293.2265930175781,297.1499938964844,293.1499938964844,0.1045696288347244,-2368.22900390625,304.1595458984375,0.6201513409614563,0.1667656749486923,0.1549012809991836,293.3383483886719,297.1499938964844,293.1499938964844,0.0146352248266339,-781.073486328125,303.8566589355469,0.3797019720077514,0.050000000745058,0.0524003840982914,293.2284240722656,297.1499938964844,293.1499938964844,0.3952069580554962,-5303.65966796875,304.171875,0.8791415691375732,0.4917669892311096,0.3465645015239715,293.2875366210937,297.1499938964844,293.1499938964844,0.5641254186630249,-9479.3857421875,304.18463134765625,0.9714874029159546,0.6511135101318359,0.6188012361526489,293.170654296875,297.1499938964844,293.1499938964844,0.0227380730211734,-4616.34326171875,304.1533508300781,0.4173681437969208,0.0618482194840908,0.3020930886268616,291.50732421875,291.1499938964844,259.2870483398437,257.9859924316406,279.1876525878906,293.27740478515625,291.50494384765625,1.0,0.4206208288669586,0.6545578837394714,0.6545578837394714,1.0,1.0,-1.7700822353363037,0.733900785446167,1.0361814498901367,0.3276956081390381,0.0,0.0,0.8056351542472839,146.82286071777344,115.0,12.166311264038086,-21924.123046875,757.246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7834777832031,309.4925231933594,278.1499938964844,0.0,18000.0,314.2699890136719,37418.375,36000.0,0.0,0.0,0.5197986960411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5911625623703003,1.5911864042282104,-2.383646642556414e-05,0.0,0.000527529628016,0.0,0.0,490.1428833007813,0.0,0.0,0.0,0.8918337225914001,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1038123965263366,-2355.42724609375,304.1576232910156,0.6270264387130737,0.1656435132026672,0.1534715443849563,293.3497009277344,297.1499938964844,293.1499938964844,0.0142304608598351,-771.8364868164062,303.75994873046875,0.3876872360706329,0.050000000745058,0.0519793555140495,293.2267761230469,297.1499938964844,293.1499938964844,0.3945846259593963,-5299.7890625,304.1656494140625,0.891227126121521,0.4901185035705566,0.3450987637042999,293.2844543457031,297.1499938964844,293.1499938964844,0.562406063079834,-9462.7607421875,304.17596435546875,0.9831421971321106,0.6482502222061157,0.6156724095344543,293.16943359375,297.1499938964844,293.1499938964844,0.0223847050219774,-4584.58447265625,304.15283203125,0.4239372313022613,0.0615723989903926,0.2988280951976776,291.4574584960937,291.1499938964844,259.3483581542969,258.0343933105469,279.1881408691406,293.2786560058594,291.4532165527344,1.0,0.4104138612747192,0.658394455909729,0.658394455909729,1.0,1.0,-1.758422613143921,0.7303999662399292,1.0280226469039917,0.3265697360038757,0.0,0.0,0.7676978707313538,135.8994140625,103.0,-51.33040237426758,-21614.73828125,715.4411010742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07720947265625,309.56158447265625,278.1499938964844,0.0,18000.0,314.2699890136719,37308.84765625,36000.0,0.0,0.0,0.5142277479171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4684207439422607,1.4684423208236694,-2.153124296455644e-05,0.0,0.0005218758014962,0.0,0.0,401.6162109375,0.0,0.0,0.0,0.8355764746665955,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1038123965263366,-2355.42724609375,304.1576232910156,0.6270264387130737,0.1656435132026672,0.1534715443849563,293.3497009277344,297.1499938964844,293.1499938964844,0.0142304608598351,-771.8364868164062,303.75994873046875,0.3876872360706329,0.050000000745058,0.0519793555140495,293.2267761230469,297.1499938964844,293.1499938964844,0.3945846259593963,-5299.7890625,304.1656494140625,0.891227126121521,0.4901185035705566,0.3450987637042999,293.2844543457031,297.1499938964844,293.1499938964844,0.562406063079834,-9462.7607421875,304.17596435546875,0.9831421971321106,0.6482502222061157,0.6156724095344543,293.16943359375,297.1499938964844,293.1499938964844,0.0223847050219774,-4584.58447265625,304.15283203125,0.4239372313022613,0.0615723989903926,0.2988280951976776,291.4574584960937,291.1499938964844,259.3483581542969,258.0343933105469,279.1881408691406,293.2786560058594,291.4532165527344,1.0,0.4104138612747192,0.658394455909729,0.658394455909729,1.0,1.0,-1.758422613143921,0.7303999662399292,1.0280226469039917,0.3265697360038757,0.0,0.0,0.7676978707313538,135.8994140625,103.0,-51.33040237426758,-21614.73828125,715.4411010742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07720947265625,309.56158447265625,278.1499938964844,0.0,18000.0,314.2699890136719,37308.84765625,36000.0,0.0,0.0,0.5142277479171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4684207439422607,1.4684423208236694,-2.153124296455644e-05,0.0,0.0005218758014962,0.0,0.0,401.6162109375,0.0,0.0,0.0,0.8355764746665955,4.0,0.0,1.0
641940,293.21856689453125,297.1499938964844,293.1499938964844,0.1032210737466812,-2345.7490234375,304.15606689453125,0.635065495967865,0.1646148413419723,0.1521201580762863,293.361572265625,297.1499938964844,293.1499938964844,0.0138377919793128,-762.8406982421875,303.6571350097656,0.3961227834224701,0.050000000745058,0.0515499003231525,293.22509765625,297.1499938964844,293.1499938964844,0.3945049345493316,-5301.2900390625,304.1606140136719,0.90525221824646,0.4885114431381225,0.3436633348464966,293.2814025878906,297.1499938964844,293.1499938964844,0.5615442991256714,-9456.3564453125,304.1688232421875,0.9949929118156432,0.6454686522483826,0.6126274466514587,293.16827392578125,297.1499938964844,293.1499938964844,0.0220715273171663,-4557.3681640625,304.15240478515625,0.4321743249893188,0.0613180324435234,0.2956266701221466,291.39581298828125,291.1499938964844,259.40838623046875,258.0816345214844,279.18865966796875,293.28033447265625,291.3914489746094,1.0,0.3997878134250641,0.6622874140739441,0.6622874140739441,1.0,1.0,-1.7470606565475464,0.726991593837738,1.0200691223144531,0.3254713714122772,0.0,0.0,0.7390252351760864,124.771240234375,91.0,-76.69103240966797,-21343.462890625,673.760986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.381591796875,309.6517639160156,278.1499938964844,0.0,18000.0,313.7900085449219,37053.99609375,36000.0,0.0,0.0,0.5025424957275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366811752319336,1.3668315410614014,-1.9724215235328305e-05,0.0,0.0005100167472846,0.0,0.0,337.1330871582031,0.0,0.0,0.0,0.7897156476974487,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1032210737466812,-2345.7490234375,304.15606689453125,0.635065495967865,0.1646148413419723,0.1521201580762863,293.361572265625,297.1499938964844,293.1499938964844,0.0138377919793128,-762.8406982421875,303.6571350097656,0.3961227834224701,0.050000000745058,0.0515499003231525,293.22509765625,297.1499938964844,293.1499938964844,0.3945049345493316,-5301.2900390625,304.1606140136719,0.90525221824646,0.4885114431381225,0.3436633348464966,293.2814025878906,297.1499938964844,293.1499938964844,0.5615442991256714,-9456.3564453125,304.1688232421875,0.9949929118156432,0.6454686522483826,0.6126274466514587,293.16827392578125,297.1499938964844,293.1499938964844,0.0220715273171663,-4557.3681640625,304.15240478515625,0.4321743249893188,0.0613180324435234,0.2956266701221466,291.39581298828125,291.1499938964844,259.40838623046875,258.0816345214844,279.18865966796875,293.28033447265625,291.3914489746094,1.0,0.3997878134250641,0.6622874140739441,0.6622874140739441,1.0,1.0,-1.7470606565475464,0.726991593837738,1.0200691223144531,0.3254713714122772,0.0,0.0,0.7390252351760864,124.771240234375,91.0,-76.69103240966797,-21343.462890625,673.760986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.381591796875,309.6517639160156,278.1499938964844,0.0,18000.0,313.7900085449219,37053.99609375,36000.0,0.0,0.0,0.5025424957275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366811752319336,1.3668315410614014,-1.9724215235328305e-05,0.0,0.0005100167472846,0.0,0.0,337.1330871582031,0.0,0.0,0.0,0.7897156476974487,4.0,0.0,1.0
642060,293.2144775390625,297.1499938964844,293.1499938964844,0.1026925221085548,-2337.0380859375,304.15496826171875,0.6430376172065735,0.1637016236782074,0.1509209126234054,293.3734741210937,297.1499938964844,293.1499938964844,0.013466184027493,-754.0599365234375,303.54962158203125,0.4033148884773254,0.050000000745058,0.0511795915663242,293.2234191894531,297.1499938964844,293.1499938964844,0.3943774104118347,-5301.56201171875,304.1573791503906,0.919931173324585,0.4869475662708282,0.342298686504364,293.27178955078125,297.1499938964844,293.1499938964844,0.5479126572608948,-9264.640625,304.1868896484375,0.9990000128746032,0.6440407037734985,0.5967758297920227,293.1669311523437,297.1499938964844,293.1499938964844,0.0218083150684833,-4534.5,304.15203857421875,0.4408473074436188,0.0611240677535533,0.2928947806358337,291.3399353027344,291.1499938964844,259.4671630859375,258.127685546875,279.1942749023437,293.27996826171875,291.3380126953125,1.0,0.3882752656936645,0.6669150590896606,0.6669150590896606,1.0,1.0,-1.721244215965271,0.7171746492385864,1.0040695667266846,0.3211802840232849,0.0,0.0,0.7177634835243225,114.83474731445312,79.0,-67.35049438476562,-20966.353515625,625.9159545898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5932006835937,309.708984375,278.1499938964844,0.0,18000.0,313.7900085449219,36786.07421875,36000.0,0.0,0.0,0.4936334192752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2896050214767456,1.289623498916626,-1.841819903347641e-05,0.0,0.000500975176692,0.0,0.0,293.21417236328125,0.0,0.0,0.0,0.7553303241729736,4.0,0.0,1.0
642120,293.2144775390625,297.1499938964844,293.1499938964844,0.1026925221085548,-2337.0380859375,304.15496826171875,0.6430376172065735,0.1637016236782074,0.1509209126234054,293.3734741210937,297.1499938964844,293.1499938964844,0.013466184027493,-754.0599365234375,303.54962158203125,0.4033148884773254,0.050000000745058,0.0511795915663242,293.2234191894531,297.1499938964844,293.1499938964844,0.3943774104118347,-5301.56201171875,304.1573791503906,0.919931173324585,0.4869475662708282,0.342298686504364,293.27178955078125,297.1499938964844,293.1499938964844,0.5479126572608948,-9264.640625,304.1868896484375,0.9990000128746032,0.6440407037734985,0.5967758297920227,293.1669311523437,297.1499938964844,293.1499938964844,0.0218083150684833,-4534.5,304.15203857421875,0.4408473074436188,0.0611240677535533,0.2928947806358337,291.3399353027344,291.1499938964844,259.4671630859375,258.127685546875,279.1942749023437,293.27996826171875,291.3380126953125,1.0,0.3882752656936645,0.6669150590896606,0.6669150590896606,1.0,1.0,-1.721244215965271,0.7171746492385864,1.0040695667266846,0.3211802840232849,0.0,0.0,0.7177634835243225,114.83474731445312,79.0,-67.35049438476562,-20966.353515625,625.9159545898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5932006835937,309.708984375,278.1499938964844,0.0,18000.0,313.7900085449219,36786.07421875,36000.0,0.0,0.0,0.4936334192752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2896050214767456,1.289623498916626,-1.841819903347641e-05,0.0,0.000500975176692,0.0,0.0,293.21417236328125,0.0,0.0,0.0,0.7553303241729736,4.0,0.0,1.0
642180,293.210693359375,297.1499938964844,293.1499938964844,0.1018604040145874,-2321.965576171875,304.1546936035156,0.651608943939209,0.1628360450267791,0.1498156487941742,293.3854675292969,297.1499938964844,293.1499938964844,0.0130574731156229,-742.929443359375,303.43951416015625,0.4105556905269623,0.050000000745058,0.0508382245898246,293.22216796875,297.1499938964844,293.1499938964844,0.3928480446338653,-5285.45166015625,304.1575012207031,0.93569678068161,0.4853410422801971,0.3409484028816223,293.235595703125,297.1499938964844,293.1499938964844,0.5194596648216248,-8865.2275390625,304.22186279296875,0.9990000128746032,0.6482409834861755,0.5689942240715027,293.1653137207031,297.1499938964844,293.1499938964844,0.0215129703283309,-4504.85400390625,304.15185546875,0.450757086277008,0.0610240623354911,0.290722519159317,291.3277282714844,291.1499938964844,259.524658203125,258.172607421875,279.2003173828125,293.271240234375,291.3270874023437,1.0,0.3754006624221802,0.6722707748413086,0.6722707748413086,1.0,1.0,-1.6819195747375488,0.7014317512512207,0.9804878830909728,0.3135928511619568,0.0,0.0,0.6950551271438599,105.34974670410156,67.0,-29.00106239318848,-20501.3828125,571.6610107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8175354003906,309.79644775390625,278.1499938964844,0.0,18000.0,313.7900085449219,36762.80859375,36000.0,0.0,0.0,0.4837345778942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217973232269287,1.217990517616272,-1.7322181520285085e-05,0.0,0.0004909291164949,0.0,0.0,256.8792724609375,0.0,0.0,0.0,0.7238329648971558,4.0,0.0,1.0
642240,293.210693359375,297.1499938964844,293.1499938964844,0.1018604040145874,-2321.965576171875,304.1546936035156,0.651608943939209,0.1628360450267791,0.1498156487941742,293.3854675292969,297.1499938964844,293.1499938964844,0.0130574731156229,-742.929443359375,303.43951416015625,0.4105556905269623,0.050000000745058,0.0508382245898246,293.22216796875,297.1499938964844,293.1499938964844,0.3928480446338653,-5285.45166015625,304.1575012207031,0.93569678068161,0.4853410422801971,0.3409484028816223,293.235595703125,297.1499938964844,293.1499938964844,0.5194596648216248,-8865.2275390625,304.22186279296875,0.9990000128746032,0.6482409834861755,0.5689942240715027,293.1653137207031,297.1499938964844,293.1499938964844,0.0215129703283309,-4504.85400390625,304.15185546875,0.450757086277008,0.0610240623354911,0.290722519159317,291.3277282714844,291.1499938964844,259.524658203125,258.172607421875,279.2003173828125,293.271240234375,291.3270874023437,1.0,0.3754006624221802,0.6722707748413086,0.6722707748413086,1.0,1.0,-1.6819195747375488,0.7014317512512207,0.9804878830909728,0.3135928511619568,0.0,0.0,0.6950551271438599,105.34974670410156,67.0,-29.00106239318848,-20501.3828125,571.6610107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8175354003906,309.79644775390625,278.1499938964844,0.0,18000.0,313.7900085449219,36762.80859375,36000.0,0.0,0.0,0.4837345778942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217973232269287,1.217990517616272,-1.7322181520285085e-05,0.0,0.0004909291164949,0.0,0.0,256.8792724609375,0.0,0.0,0.0,0.7238329648971558,4.0,0.0,1.0
642300,293.2088928222656,297.1499938964844,293.1499938964844,0.101419098675251,-2313.89013671875,304.1546325683594,0.6566506028175354,0.1624229997396469,0.1492705345153808,293.3915100097656,297.1499938964844,293.1499938964844,0.012849373742938,-737.001953125,303.3830261230469,0.4147641956806183,0.050000000745058,0.0506617091596126,293.2216796875,297.1499938964844,293.1499938964844,0.3919344842433929,-5275.70263671875,304.15777587890625,0.9445077180862428,0.4845249652862549,0.3402552604675293,293.2096862792969,297.1499938964844,293.1499938964844,0.5036759972572327,-8644.740234375,304.2374572753906,0.9990000128746032,0.6522403359413147,0.5540822744369507,293.16436767578125,297.1499938964844,293.1499938964844,0.0213775485754013,-4490.93115234375,304.1517639160156,0.4567793011665344,0.0610131584107875,0.2897782325744629,291.325439453125,291.1499938964844,259.55291748046875,258.1946716308594,279.2031555175781,293.266845703125,291.3251037597656,1.0,0.3685703873634338,0.675139307975769,0.675139307975769,1.0,1.0,-1.6611839532852173,0.6931042671203613,0.968079686164856,0.3095482289791107,0.0,0.0,0.6835978627204895,100.44572448730467,67.0,-17.622041702270508,-20253.83984375,544.1988525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.936767578125,309.8408203125,278.1499938964844,0.0,18000.0,313.3099975585937,36760.5546875,36000.0,0.0,0.0,0.4735675156116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812467575073242,1.1812635660171509,-1.678659646131564e-05,0.0,0.0004806108190678,0.0,0.0,239.617416381836,0.0,0.0,0.0,0.7079920768737793,4.0,0.0,1.0
642360,293.20709228515625,297.1499938964844,293.1499938964844,0.1009933203458786,-2306.10546875,304.1545715332031,0.662265419960022,0.1620282679796219,0.1487381309270858,293.3975524902344,297.1499938964844,293.1499938964844,0.0126430010423064,-731.02392578125,303.3254699707031,0.4195032119750976,0.050000000745058,0.0504826195538044,293.2212219238281,297.1499938964844,293.1499938964844,0.3910304009914398,-5266.0869140625,304.15802001953125,0.9537798762321472,0.4837090969085693,0.3395584523677826,293.1791381835937,297.1499938964844,293.1499938964844,0.4870823919773102,-8413.0966796875,304.251708984375,0.9990000128746032,0.6574751734733582,0.5385305881500244,293.1634216308594,297.1499938964844,293.1499938964844,0.0212570969015359,-4478.5595703125,304.15167236328125,0.4635724723339081,0.0610195957124233,0.2889218330383301,291.322998046875,291.1499938964844,259.5809020996094,258.2164306640625,279.2066345214844,293.2649230957031,291.322021484375,1.0,0.361500471830368,0.6782294511795044,0.6782294511795044,1.0,1.0,-1.6397937536239624,0.6845299601554871,0.95526385307312,0.3053804039955139,0.0,0.0,0.6722825765609741,95.46942138671876,85.0,-14.913522720336914,-19974.76171875,516.71923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0212097167969,309.8517761230469,278.1499938964844,0.0,18000.0,313.3099975585937,36752.6953125,36000.0,0.0,0.0,0.4673835337162018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444580554962158,1.1444742679595947,-1.6265257727354765e-05,0.0,0.0004743348690681,0.0,0.0,223.1891632080078,0.0,0.0,0.0,0.6923099160194397,4.0,0.0,1.0
642420,293.2041931152344,297.1499938964844,293.1499938964844,0.1006332114338874,-2300.2236328125,304.15362548828125,0.6648455858230591,0.1611708849668502,0.1478949338197708,293.41021728515625,297.1499938964844,293.1499938964844,0.0123717812821269,-724.4880981445312,303.2029113769531,0.4224535226821899,0.050000000745058,0.0503809340298175,293.2207946777344,297.1499938964844,293.1499938964844,0.3906108736991882,-5262.765625,304.15594482421875,0.9583086967468262,0.4819928705692291,0.3383134007453918,293.1220397949219,297.1499938964844,293.1499938964844,0.4768511354923248,-8286.0673828125,304.23358154296875,0.9990000128746032,0.6683623194694519,0.5294901728630066,293.162109375,297.1499938964844,293.1499938964844,0.02126145362854,-4482.19091796875,304.1510925292969,0.4672750234603882,0.0609488971531391,0.2882436215877533,291.2837829589844,291.1499938964844,259.6358642578125,258.2591857910156,279.2042541503906,293.2729187011719,291.2785949707031,1.0,0.3581016659736633,0.6835896372795105,0.6835896372795105,1.0,1.0,-1.625472068786621,0.6800439953804016,0.9454281330108644,0.303501695394516,0.0,0.0,0.6563188433647156,92.59293365478516,103.0,-57.32982635498047,-19648.759765625,499.93206787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.160400390625,309.8226013183594,278.1499938964844,0.0,18000.0,313.3099975585937,36562.1796875,36000.0,0.0,0.0,0.4548413753509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820956230163574,1.0821110010147097,-1.537898788228631e-05,0.0,0.0004616061632987,0.0,0.0,196.87586975097656,0.0,0.0,0.0,0.6663068532943726,4.0,0.0,1.0
642480,293.2041931152344,297.1499938964844,293.1499938964844,0.1006332114338874,-2300.2236328125,304.15362548828125,0.6648455858230591,0.1611708849668502,0.1478949338197708,293.41021728515625,297.1499938964844,293.1499938964844,0.0123717812821269,-724.4880981445312,303.2029113769531,0.4224535226821899,0.050000000745058,0.0503809340298175,293.2207946777344,297.1499938964844,293.1499938964844,0.3906108736991882,-5262.765625,304.15594482421875,0.9583086967468262,0.4819928705692291,0.3383134007453918,293.1220397949219,297.1499938964844,293.1499938964844,0.4768511354923248,-8286.0673828125,304.23358154296875,0.9990000128746032,0.6683623194694519,0.5294901728630066,293.162109375,297.1499938964844,293.1499938964844,0.02126145362854,-4482.19091796875,304.1510925292969,0.4672750234603882,0.0609488971531391,0.2882436215877533,291.2837829589844,291.1499938964844,259.6358642578125,258.2591857910156,279.2042541503906,293.2729187011719,291.2785949707031,1.0,0.3581016659736633,0.6835896372795105,0.6835896372795105,1.0,1.0,-1.625472068786621,0.6800439953804016,0.9454281330108644,0.303501695394516,0.0,0.0,0.6563188433647156,92.59293365478516,103.0,-57.32982635498047,-19648.759765625,499.93206787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.160400390625,309.8226013183594,278.1499938964844,0.0,18000.0,313.3099975585937,36562.1796875,36000.0,0.0,0.0,0.4548413753509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820956230163574,1.0821110010147097,-1.537898788228631e-05,0.0,0.0004616061632987,0.0,0.0,196.87586975097656,0.0,0.0,0.0,0.6663068532943726,4.0,0.0,1.0
642540,293.20196533203125,297.1499938964844,293.1499938964844,0.1006905958056449,-2302.610595703125,304.1523132324219,0.6599215269088745,0.1602536290884018,0.147178366780281,293.4234924316406,297.1499938964844,293.1499938964844,0.012211768887937,-722.4885864257812,303.0704040527344,0.4195418655872345,0.050000000745058,0.0504813939332962,293.2206726074219,297.1499938964844,293.1499938964844,0.3915867209434509,-5275.0400390625,304.15234375,0.9514099359512328,0.4802248179912567,0.3371699154376983,293.09765625,297.1499938964844,293.1499938964844,0.4867157936096191,-8446.78125,304.1888732910156,0.9990000128746032,0.6740940809249878,0.5384098291397095,293.161376953125,297.1499938964844,293.1499938964844,0.0214450452476739,-4507.2216796875,304.1504211425781,0.4629019796848297,0.0607879906892776,0.2881353497505188,291.20703125,291.1499938964844,259.6896057128906,258.3009033203125,279.195556640625,293.2838134765625,291.2007141113281,1.0,0.3620441257953644,0.6877621412277222,0.6877621412277222,1.0,1.0,-1.6339279413223269,0.6854133605957031,0.9485145807266236,0.3069205582141876,0.0,0.0,0.65366530418396,95.30271911621094,121.0,-96.22107696533205,-19592.5390625,512.6292114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1690673828125,309.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36177.30078125,35280.0,0.0,0.0,0.4416789710521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580021142959597,1.0580171346664429,-1.497883476986317e-05,0.0,0.000448248028988,0.0,0.0,186.6729278564453,0.0,0.0,0.0,0.6462206244468689,4.0,0.0,1.0
642600,293.20196533203125,297.1499938964844,293.1499938964844,0.1006905958056449,-2302.610595703125,304.1523132324219,0.6599215269088745,0.1602536290884018,0.147178366780281,293.4234924316406,297.1499938964844,293.1499938964844,0.012211768887937,-722.4885864257812,303.0704040527344,0.4195418655872345,0.050000000745058,0.0504813939332962,293.2206726074219,297.1499938964844,293.1499938964844,0.3915867209434509,-5275.0400390625,304.15234375,0.9514099359512328,0.4802248179912567,0.3371699154376983,293.09765625,297.1499938964844,293.1499938964844,0.4867157936096191,-8446.78125,304.1888732910156,0.9990000128746032,0.6740940809249878,0.5384098291397095,293.161376953125,297.1499938964844,293.1499938964844,0.0214450452476739,-4507.2216796875,304.1504211425781,0.4629019796848297,0.0607879906892776,0.2881353497505188,291.20703125,291.1499938964844,259.6896057128906,258.3009033203125,279.195556640625,293.2838134765625,291.2007141113281,1.0,0.3620441257953644,0.6877621412277222,0.6877621412277222,1.0,1.0,-1.6339279413223269,0.6854133605957031,0.9485145807266236,0.3069205582141876,0.0,0.0,0.65366530418396,95.30271911621094,121.0,-96.22107696533205,-19592.5390625,512.6292114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1690673828125,309.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36177.30078125,35280.0,0.0,0.0,0.4416789710521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580021142959597,1.0580171346664429,-1.497883476986317e-05,0.0,0.000448248028988,0.0,0.0,186.6729278564453,0.0,0.0,0.0,0.6462206244468689,4.0,0.0,1.0
642660,293.2001953125,297.1499938964844,293.1499938964844,0.1010582447052002,-2311.112060546875,304.15093994140625,0.6502879858016968,0.1592939794063568,0.1465643495321273,293.43731689453125,297.1499938964844,293.1499938964844,0.0121230650693178,-723.6040649414062,302.927734375,0.4130451083183288,0.050000000745058,0.0507320165634155,293.2208251953125,297.1499938964844,293.1499938964844,0.3936075568199157,-5298.73681640625,304.14825439453125,0.9362472891807556,0.478401780128479,0.3361006379127502,293.11138916015625,297.1499938964844,293.1499938964844,0.5118020176887512,-8819.2890625,304.1340637207031,0.9990000128746032,0.6727159023284912,0.5600506067276001,293.16192626953125,297.1499938964844,293.1499938964844,0.0216758605092763,-4538.92626953125,304.14990234375,0.4522833526134491,0.060390681028366,0.2878688871860504,291.1035461425781,291.1499938964844,259.7420959472656,258.3415832519531,279.1819763183594,293.2862548828125,291.09722900390625,1.0,0.3713956475257873,0.690304160118103,0.690304160118103,1.0,1.0,-1.6578625440597534,0.697276771068573,0.9605858325958252,0.3136570751667022,0.0,0.0,0.6668471693992615,102.13571166992188,139.0,-125.94747924804688,-19707.822265625,546.845458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96392822265625,309.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,35027.8359375,35280.0,0.0,0.0,0.4319883286952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694388151168823,1.0694537162780762,-1.4866633136989549e-05,0.0,0.0004384132334962,0.0,0.0,188.5483856201172,0.0,0.0,0.0,0.658728837966919,4.0,0.0,1.0
642720,293.2001953125,297.1499938964844,293.1499938964844,0.1010582447052002,-2311.112060546875,304.15093994140625,0.6502879858016968,0.1592939794063568,0.1465643495321273,293.43731689453125,297.1499938964844,293.1499938964844,0.0121230650693178,-723.6040649414062,302.927734375,0.4130451083183288,0.050000000745058,0.0507320165634155,293.2208251953125,297.1499938964844,293.1499938964844,0.3936075568199157,-5298.73681640625,304.14825439453125,0.9362472891807556,0.478401780128479,0.3361006379127502,293.11138916015625,297.1499938964844,293.1499938964844,0.5118020176887512,-8819.2890625,304.1340637207031,0.9990000128746032,0.6727159023284912,0.5600506067276001,293.16192626953125,297.1499938964844,293.1499938964844,0.0216758605092763,-4538.92626953125,304.14990234375,0.4522833526134491,0.060390681028366,0.2878688871860504,291.1035461425781,291.1499938964844,259.7420959472656,258.3415832519531,279.1819763183594,293.2862548828125,291.09722900390625,1.0,0.3713956475257873,0.690304160118103,0.690304160118103,1.0,1.0,-1.6578625440597534,0.697276771068573,0.9605858325958252,0.3136570751667022,0.0,0.0,0.6668471693992615,102.13571166992188,139.0,-125.94747924804688,-19707.822265625,546.845458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96392822265625,309.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,35027.8359375,35280.0,0.0,0.0,0.4319883286952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694388151168823,1.0694537162780762,-1.4866633136989549e-05,0.0,0.0004384132334962,0.0,0.0,188.5483856201172,0.0,0.0,0.0,0.658728837966919,4.0,0.0,1.0
642780,293.1988830566406,297.1499938964844,293.1499938964844,0.101345807313919,-2317.807373046875,304.150146484375,0.638347864151001,0.1582912653684616,0.146027460694313,293.4518127441406,297.1499938964844,293.1499938964844,0.0120467878878116,-724.9666748046875,302.77813720703125,0.4048389494419098,0.050000000745058,0.0511045679450035,293.221435546875,297.1499938964844,293.1499938964844,0.3951686322689056,-5316.6689453125,304.146240234375,0.915968656539917,0.4764834940433502,0.3350625932216644,293.1600646972656,297.1499938964844,293.1499938964844,0.5471755862236023,-9326.533203125,304.0804748535156,0.9990000128746032,0.6638919115066528,0.590756893157959,293.1640319824219,297.1499938964844,293.1499938964844,0.0217345878481864,-4551.44091796875,304.1498413085937,0.4382447898387909,0.0596661902964115,0.2867576479911804,291.0168762207031,291.1499938964844,259.7933654785156,258.3813171386719,279.1690673828125,293.2867126464844,291.0105895996094,1.0,0.3845503032207489,0.6915337443351746,0.6915337443351746,1.0,1.0,-1.691946506500244,0.7133655548095703,0.9785809516906738,0.3225164413452148,0.0,0.0,0.6903395056724548,112.27972412109376,142.0,-123.0217056274414,-19991.662109375,598.285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5270690917969,309.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,34635.96484375,35280.0,0.0,0.0,0.425903707742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274809837341309,1.127496600151062,-1.5552339391433634e-05,0.0,0.000432238128269,0.0,0.0,211.0124053955078,0.0,0.0,0.0,0.6830392479896545,4.0,0.0,1.0
642840,293.1988830566406,297.1499938964844,293.1499938964844,0.101345807313919,-2317.807373046875,304.150146484375,0.638347864151001,0.1582912653684616,0.146027460694313,293.4518127441406,297.1499938964844,293.1499938964844,0.0120467878878116,-724.9666748046875,302.77813720703125,0.4048389494419098,0.050000000745058,0.0511045679450035,293.221435546875,297.1499938964844,293.1499938964844,0.3951686322689056,-5316.6689453125,304.146240234375,0.915968656539917,0.4764834940433502,0.3350625932216644,293.1600646972656,297.1499938964844,293.1499938964844,0.5471755862236023,-9326.533203125,304.0804748535156,0.9990000128746032,0.6638919115066528,0.590756893157959,293.1640319824219,297.1499938964844,293.1499938964844,0.0217345878481864,-4551.44091796875,304.1498413085937,0.4382447898387909,0.0596661902964115,0.2867576479911804,291.0168762207031,291.1499938964844,259.7933654785156,258.3813171386719,279.1690673828125,293.2867126464844,291.0105895996094,1.0,0.3845503032207489,0.6915337443351746,0.6915337443351746,1.0,1.0,-1.691946506500244,0.7133655548095703,0.9785809516906738,0.3225164413452148,0.0,0.0,0.6903395056724548,112.27972412109376,142.0,-123.0217056274414,-19991.662109375,598.285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5270690917969,309.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,34635.96484375,35280.0,0.0,0.0,0.425903707742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274809837341309,1.127496600151062,-1.5552339391433634e-05,0.0,0.000432238128269,0.0,0.0,211.0124053955078,0.0,0.0,0.0,0.6830392479896545,4.0,0.0,1.0
642900,293.1982421875,297.1499938964844,293.1499938964844,0.1014491990208625,-2320.341796875,304.1499328613281,0.6334000825881958,0.1577984988689422,0.1457387506961822,293.45916748046875,297.1499938964844,293.1499938964844,0.0119944671168923,-725.0838012695312,302.7006530761719,0.4014335870742798,0.050000000745058,0.0512750186026096,293.2218017578125,297.1499938964844,293.1499938964844,0.3958279192447662,-5324.13623046875,304.145751953125,0.9076968431472778,0.4755067527294159,0.3345111012458801,293.1940002441406,297.1499938964844,293.1499938964844,0.5637432932853699,-9557.3681640625,304.0631408691406,0.9990000128746032,0.6571025252342224,0.6042863130569458,293.1653747558594,297.1499938964844,293.1499938964844,0.021673385053873,-4548.13427734375,304.1499938964844,0.4322238862514496,0.0592255555093288,0.2856624126434326,290.9757080078125,291.1499938964844,259.81854248046875,258.4007873535156,279.1673278808594,293.2915344238281,290.97076416015625,1.0,0.3899051547050476,0.6922556757926941,0.6922556757926941,1.0,1.0,-1.7060786485671997,0.7200887203216553,0.9859898686408995,0.3263368904590606,0.0,0.0,0.7061302065849304,116.89869689941406,142.0,-114.52216339111328,-20120.865234375,621.351806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2337951660156,309.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34445.015625,34200.0,0.0,0.0,0.4243691563606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169732928276062,1.1697490215301514,-1.6098561900435016e-05,0.0,0.0004306807531975,0.0,0.0,228.8362274169922,0.0,0.0,0.0,0.6861366033554077,4.0,0.0,1.0
642960,293.1975402832031,297.1499938964844,293.1499938964844,0.1015984490513801,-2323.815673828125,304.1496887207031,0.629156768321991,0.1573235541582107,0.145449548959732,293.4665832519531,297.1499938964844,293.1499938964844,0.0119369020685553,-725.1163330078125,302.620849609375,0.3984692096710205,0.050000000745058,0.0514279343187809,293.22216796875,297.1499938964844,293.1499938964844,0.3966514468193054,-5333.47509765625,304.14501953125,0.9009778499603271,0.4745259881019592,0.33394455909729,293.2293701171875,297.1499938964844,293.1499938964844,0.5791444182395935,-9768.3935546875,304.0509948730469,0.9990000128746032,0.6496042013168335,0.6160174012184143,293.166748046875,297.1499938964844,293.1499938964844,0.0215939469635486,-4543.36767578125,304.150146484375,0.427029401063919,0.0587592050433158,0.2843621075153351,290.9300231933594,291.1499938964844,259.8434143066406,258.4200439453125,279.1682434082031,293.3008728027344,290.9239501953125,1.0,0.3946957290172577,0.6932270526885986,0.6932270526885986,1.0,1.0,-1.717761516571045,0.7257877588272095,0.9919737577438354,0.329597920179367,0.0,0.0,0.7252545952796936,121.02239227294922,145.0,-121.34393310546876,-20169.658203125,641.5698852539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9178771972656,308.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,33368.0234375,34200.0,0.0,0.0,0.4236733913421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203698992729187,1.2037153244018557,-1.6344542018487118e-05,0.0,0.0004299746360629,0.0,0.0,241.6901092529297,0.0,0.0,0.0,0.7132972478866577,4.0,0.0,1.0
643020,293.19586181640625,297.1499938964844,293.1499938964844,0.1013463661074638,-2319.2392578125,304.1502685546875,0.6191928386688232,0.15646293759346,0.1450444608926773,293.48101806640625,297.1499938964844,293.1499938964844,0.0117770414799451,-721.8660888671875,302.4667358398437,0.3906997144222259,0.050000000745058,0.05182970687747,293.2227783203125,297.1499938964844,293.1499938964844,0.3957028090953827,-5322.28369140625,304.1484375,0.8853714466094971,0.472574919462204,0.3328990042209625,293.274169921875,297.1499938964844,293.1499938964844,0.5742673277854919,-9675.4169921875,304.0926513671875,0.9842054843902588,0.6384075284004211,0.6077345609664917,293.16943359375,297.1499938964844,293.1499938964844,0.0212591160088777,-4509.24658203125,304.1506652832031,0.4158739745616913,0.0577909760177135,0.2819971144199371,290.916259765625,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3218994140625,290.9176025390625,1.0,0.4014946818351745,0.6975233554840088,0.6975233554840088,1.0,1.0,-1.7037159204483032,0.720684826374054,0.9830310344696044,0.3276002705097198,0.0,0.0,0.7587102055549622,130.901123046875,148.0,-28.119239807128903,-20111.451171875,660.3187255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2690124511719,308.59375,278.1499938964844,0.0,18000.0,313.1499938964844,33146.82421875,34200.0,0.0,0.0,0.4244040846824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091039657592771,1.3091219663619995,-1.790288843039889e-05,0.0,0.000430716201663,0.0,0.0,293.9425048828125,0.0,0.0,0.0,0.7594332695007324,4.0,0.0,1.0
643080,293.19586181640625,297.1499938964844,293.1499938964844,0.1013463661074638,-2319.2392578125,304.1502685546875,0.6191928386688232,0.15646293759346,0.1450444608926773,293.48101806640625,297.1499938964844,293.1499938964844,0.0117770414799451,-721.8660888671875,302.4667358398437,0.3906997144222259,0.050000000745058,0.05182970687747,293.2227783203125,297.1499938964844,293.1499938964844,0.3957028090953827,-5322.28369140625,304.1484375,0.8853714466094971,0.472574919462204,0.3328990042209625,293.274169921875,297.1499938964844,293.1499938964844,0.5742673277854919,-9675.4169921875,304.0926513671875,0.9842054843902588,0.6384075284004211,0.6077345609664917,293.16943359375,297.1499938964844,293.1499938964844,0.0212591160088777,-4509.24658203125,304.1506652832031,0.4158739745616913,0.0577909760177135,0.2819971144199371,290.916259765625,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3218994140625,290.9176025390625,1.0,0.4014946818351745,0.6975233554840088,0.6975233554840088,1.0,1.0,-1.7037159204483032,0.720684826374054,0.9830310344696044,0.3276002705097198,0.0,0.0,0.7587102055549622,130.901123046875,148.0,-28.119239807128903,-20111.451171875,660.3187255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2690124511719,308.59375,278.1499938964844,0.0,18000.0,313.1499938964844,33146.82421875,34200.0,0.0,0.0,0.4244040846824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091039657592771,1.3091219663619995,-1.790288843039889e-05,0.0,0.000430716201663,0.0,0.0,293.9425048828125,0.0,0.0,0.0,0.7594332695007324,4.0,0.0,1.0
643140,293.1944580078125,297.1499938964844,293.1499938964844,0.1008236110210418,-2309.34521484375,304.1510314941406,0.6117498874664307,0.1555817574262619,0.1445326805114746,293.4957580566406,297.1499938964844,293.1499938964844,0.0115472134202718,-715.4015502929688,302.3099975585937,0.384801983833313,0.050000000745058,0.0521273799240589,293.2239685058594,297.1499938964844,293.1499938964844,0.3937453031539917,-5300.205078125,304.15216064453125,0.8745056986808777,0.4704928398132324,0.3316895663738251,293.28759765625,297.1499938964844,293.1499938964844,0.5692178010940552,-9590.666015625,304.1197204589844,0.9715418219566344,0.6325049996376038,0.6016557216644287,293.1719665527344,297.1499938964844,293.1499938964844,0.0207615979015827,-4455.93994140625,304.1512756347656,0.4079253077507019,0.0567872263491153,0.2788737416267395,290.9271850585937,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.33447265625,290.927734375,1.0,0.4062028229236603,0.7021470069885254,0.7021470069885254,1.0,1.0,-1.6909788846969604,0.7163036465644836,0.9746752977371216,0.3257843255996704,0.0,0.0,0.7875610589981079,138.16552734375,151.0,1.168850064277649,-19986.408203125,672.1253662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6974792480469,308.2740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33253.609375,33120.0,0.0,0.0,0.4268196821212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964087963104248,1.396428108215332,-1.9361385056981817e-05,0.0,0.0004331677046138,0.0,0.0,343.9894714355469,0.0,0.0,0.0,0.7841153144836426,4.0,0.0,1.0
643200,293.1944580078125,297.1499938964844,293.1499938964844,0.1008236110210418,-2309.34521484375,304.1510314941406,0.6117498874664307,0.1555817574262619,0.1445326805114746,293.4957580566406,297.1499938964844,293.1499938964844,0.0115472134202718,-715.4015502929688,302.3099975585937,0.384801983833313,0.050000000745058,0.0521273799240589,293.2239685058594,297.1499938964844,293.1499938964844,0.3937453031539917,-5300.205078125,304.15216064453125,0.8745056986808777,0.4704928398132324,0.3316895663738251,293.28759765625,297.1499938964844,293.1499938964844,0.5692178010940552,-9590.666015625,304.1197204589844,0.9715418219566344,0.6325049996376038,0.6016557216644287,293.1719665527344,297.1499938964844,293.1499938964844,0.0207615979015827,-4455.93994140625,304.1512756347656,0.4079253077507019,0.0567872263491153,0.2788737416267395,290.9271850585937,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.33447265625,290.927734375,1.0,0.4062028229236603,0.7021470069885254,0.7021470069885254,1.0,1.0,-1.6909788846969604,0.7163036465644836,0.9746752977371216,0.3257843255996704,0.0,0.0,0.7875610589981079,138.16552734375,151.0,1.168850064277649,-19986.408203125,672.1253662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6974792480469,308.2740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33253.609375,33120.0,0.0,0.0,0.4268196821212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964087963104248,1.396428108215332,-1.9361385056981817e-05,0.0,0.0004331677046138,0.0,0.0,343.9894714355469,0.0,0.0,0.0,0.7841153144836426,4.0,0.0,1.0
643260,293.1929016113281,297.1499938964844,293.1499938964844,0.1004464849829673,-2302.474609375,304.1513366699219,0.60580974817276,0.1547750830650329,0.144006609916687,293.5101928710937,297.1499938964844,293.1499938964844,0.011308972723782,-708.6998291015625,302.1460876464844,0.380519300699234,0.050000000745058,0.0523562654852867,293.22491455078125,297.1499938964844,293.1499938964844,0.392265647649765,-5284.01708984375,304.1539306640625,0.8664422035217285,0.4684236645698547,0.3304190933704376,293.2916564941406,297.1499938964844,293.1499938964844,0.5663201808929443,-9542.6728515625,304.134521484375,0.9617056846618652,0.6281875967979431,0.597591757774353,293.1737365722656,297.1499938964844,293.1499938964844,0.0203135386109352,-4408.54833984375,304.1515808105469,0.4017431437969208,0.0558665134012699,0.2757235765457153,290.9185485839844,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3434143066406,290.9193420410156,1.0,0.4096940159797668,0.7069093585014343,0.7069093585014343,1.0,1.0,-1.6804343461990356,0.7129061818122864,0.9675281047821044,0.3245043158531189,0.0,0.0,0.8191996812820435,143.73687744140625,154.0,-1.605170965194702,-19843.5859375,680.472412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,307.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32257.87109375,33120.0,0.0,0.0,0.4300876259803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461325764656067,1.4613460302352903,-2.026274160016328e-05,0.0,0.0004364842607174,0.0,0.0,381.7691955566406,0.0,0.0,0.0,0.826600193977356,4.0,0.0,1.0
643320,293.1929016113281,297.1499938964844,293.1499938964844,0.1004464849829673,-2302.474609375,304.1513366699219,0.60580974817276,0.1547750830650329,0.144006609916687,293.5101928710937,297.1499938964844,293.1499938964844,0.011308972723782,-708.6998291015625,302.1460876464844,0.380519300699234,0.050000000745058,0.0523562654852867,293.22491455078125,297.1499938964844,293.1499938964844,0.392265647649765,-5284.01708984375,304.1539306640625,0.8664422035217285,0.4684236645698547,0.3304190933704376,293.2916564941406,297.1499938964844,293.1499938964844,0.5663201808929443,-9542.6728515625,304.134521484375,0.9617056846618652,0.6281875967979431,0.597591757774353,293.1737365722656,297.1499938964844,293.1499938964844,0.0203135386109352,-4408.54833984375,304.1515808105469,0.4017431437969208,0.0558665134012699,0.2757235765457153,290.9185485839844,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3434143066406,290.9193420410156,1.0,0.4096940159797668,0.7069093585014343,0.7069093585014343,1.0,1.0,-1.6804343461990356,0.7129061818122864,0.9675281047821044,0.3245043158531189,0.0,0.0,0.8191996812820435,143.73687744140625,154.0,-1.605170965194702,-19843.5859375,680.472412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,307.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32257.87109375,33120.0,0.0,0.0,0.4300876259803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461325764656067,1.4613460302352903,-2.026274160016328e-05,0.0,0.0004364842607174,0.0,0.0,381.7691955566406,0.0,0.0,0.0,0.826600193977356,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0998884737491607,-2291.85791015625,304.1517944335937,0.6009219288825989,0.1540529876947403,0.1435191929340362,293.5241394042969,297.1499938964844,293.1499938964844,0.0110358828678727,-699.7864990234375,301.982421875,0.3771603405475616,0.050000000745058,0.0525450259447097,293.2256774902344,297.1499938964844,293.1499938964844,0.3898912072181701,-5257.84326171875,304.1565856933594,0.8599564433097839,0.4663707613945007,0.3291339576244354,293.2928771972656,297.1499938964844,293.1499938964844,0.5623931884765625,-9483.326171875,304.1461181640625,0.9533604383468628,0.6243466734886169,0.5941095948219299,293.1749572753906,297.1499938964844,293.1499938964844,0.0198383629322052,-4355.49169921875,304.15185546875,0.3963647484779358,0.0550206005573272,0.2727457284927368,290.9350280761719,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35113525390625,290.9364624023437,1.0,0.4124371111392975,0.7118003964424133,0.7118003964424133,1.0,1.0,-1.6707762479782104,0.7098873853683472,0.960888922214508,0.3234220445156097,0.0,0.0,0.8468446731567383,148.3125457763672,157.0,17.79787254333496,-19777.55859375,686.4979858398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910827636719,307.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32309.09765625,33120.0,0.0,0.0,0.4339936375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5362778902053833,1.5362995862960815,-2.1638674297719263e-05,0.0,0.0004404483770485,0.0,0.0,433.0505065917969,0.0,0.0,0.0,0.8613297939300537,4.0,0.0,1.0
