time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0998884737491607,-2291.85791015625,304.1517944335937,0.6009219288825989,0.1540529876947403,0.1435191929340362,293.5241394042969,297.1499938964844,293.1499938964844,0.0110358828678727,-699.7864990234375,301.982421875,0.3771603405475616,0.050000000745058,0.0525450259447097,293.2256774902344,297.1499938964844,293.1499938964844,0.3898912072181701,-5257.84326171875,304.1565856933594,0.8599564433097839,0.4663707613945007,0.3291339576244354,293.2928771972656,297.1499938964844,293.1499938964844,0.5623931884765625,-9483.326171875,304.1461181640625,0.9533604383468628,0.6243466734886169,0.5941095948219299,293.1749572753906,297.1499938964844,293.1499938964844,0.0198383629322052,-4355.49169921875,304.15185546875,0.3963647484779358,0.0550206005573272,0.2727457284927368,290.9350280761719,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35113525390625,290.9364624023437,1.0,0.4124371111392975,0.7118003964424133,0.7118003964424133,1.0,1.0,-1.6707762479782104,0.7098873853683472,0.960888922214508,0.3234220445156097,0.0,0.0,0.8468446731567383,148.3125457763672,157.0,17.79787254333496,-19777.55859375,686.4979858398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910827636719,307.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32309.09765625,33120.0,0.0,0.0,0.4339936375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5362778902053833,1.5362995862960815,-2.1638674297719263e-05,0.0,0.0004404483770485,0.0,0.0,433.0505065917969,0.0,0.0,0.0,0.8613297939300537,4.0,0.0,1.0
643500,293.19012451171875,297.1499938964844,293.1499938964844,0.0996030643582344,-2286.39794921875,304.1520080566406,0.5987453460693359,0.1537206619977951,0.1432928442955017,293.5309143066406,297.1499938964844,293.1499938964844,0.0108950911089777,-694.9662475585938,301.8998718261719,0.3757023215293884,0.050000000745058,0.052629679441452,293.2260131835937,297.1499938964844,293.1499938964844,0.3885975480079651,-5243.65625,304.15771484375,0.8570919632911682,0.4653482735157013,0.3284867405891418,293.2930603027344,297.1499938964844,293.1499938964844,0.5602633357048035,-9452.2919921875,304.15069580078125,0.9495320916175842,0.6225011944770813,0.5924477577209473,293.1753845214844,297.1499938964844,293.1499938964844,0.019605915993452,-4329.00244140625,304.1519470214844,0.3937773704528808,0.0546166226267814,0.2713079452514648,290.9457702636719,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.35479736328125,290.94744873046875,1.0,0.4136217534542084,0.7142912149429321,0.7142912149429321,1.0,1.0,-1.6661075353622437,0.7084395289421082,0.9576679468154908,0.322909265756607,0.0,0.0,0.859391450881958,150.35800170898438,157.0,24.34342193603516,-19748.076171875,688.90380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,307.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32369.69921875,32040.0,0.0,0.0,0.4360603094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5692731142044067,1.5692954063415527,-2.2274618459050544e-05,0.0,0.0004425457736942,0.0,0.0,457.2390747070313,0.0,0.0,0.0,0.8617584109306335,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0994114577770233,-2282.849365234375,304.1519775390625,0.5967041254043579,0.1534074395895004,0.1430787742137909,293.5375671386719,297.1499938964844,293.1499938964844,0.0107606314122676,-690.5194702148438,301.8149719238281,0.3743512630462646,0.050000000745058,0.0527096688747406,293.2262878417969,297.1499938964844,293.1499938964844,0.3876168429851532,-5233.1513671875,304.1580810546875,0.8544120788574219,0.4643310308456421,0.3278384208679199,293.2930603027344,297.1499938964844,293.1499938964844,0.5585504174232483,-9427.833984375,304.15362548828125,0.945871353149414,0.6206911206245422,0.5908167362213135,293.17578125,297.1499938964844,293.1499938964844,0.0194014757871627,-4306.19482421875,304.1519470214844,0.3911802172660827,0.0542213283479213,0.2698933482170105,290.9472961425781,291.1499938964844,260.0753173828125,258.6004333496094,279.19927978515625,293.3583679199219,290.9472961425781,1.0,0.4147167503833771,0.7168099880218506,0.7168099880218506,1.0,1.0,-1.6615113019943235,0.7070162296295166,0.9544950723648072,0.3224056959152221,0.0,0.0,0.8726381659507751,152.28721618652344,160.0,12.162439346313477,-19672.619140625,691.013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64263916015625,307.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,31579.662109375,32040.0,0.0,0.0,0.4380529522895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5790761709213257,1.579098343849182,-2.22833659790922e-05,0.0,0.0004445680533535,0.0,0.0,461.9910583496094,0.0,0.0,0.0,0.8793109059333801,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0988749340176582,-2272.527099609375,304.1522216796875,0.5929515361785889,0.1528370827436447,0.1426927596330642,293.55047607421875,297.1499938964844,293.1499938964844,0.0104764709249138,-680.20849609375,301.6466369628906,0.3718924224376678,0.050000000745058,0.0528592430055141,293.22674560546875,297.1499938964844,293.1499938964844,0.3849108219146728,-5203.60546875,304.1599426269531,0.8494789004325867,0.4623062312602997,0.3265444934368133,293.29266357421875,297.1499938964844,293.1499938964844,0.5540313124656677,-9364.142578125,304.15997314453125,0.9389485716819764,0.6171463131904602,0.5876294374465942,293.1763610839844,297.1499938964844,293.1499938964844,0.0189545173197984,-4253.93115234375,304.15203857421875,0.3858892917633056,0.05344894900918,0.2671093046665191,290.97052001953125,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.36529541015625,290.9730529785156,1.0,0.4167113602161407,0.7219270467758179,0.7219270467758179,1.0,1.0,-1.6525044441223145,0.704226553440094,0.9482778906822203,0.321416437625885,0.0,0.0,0.8953798413276672,155.8867645263672,148.0,33.32062530517578,-19644.509765625,694.5861206054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4936218261719,307.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31499.435546875,32040.0,0.0,0.0,0.4418971836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6295630931854248,1.6295863389968872,-2.3248934667208232e-05,0.0,0.0004484694509301,0.0,0.0,500.6147155761719,0.0,0.0,0.0,0.9028825759887696,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0988749340176582,-2272.527099609375,304.1522216796875,0.5929515361785889,0.1528370827436447,0.1426927596330642,293.55047607421875,297.1499938964844,293.1499938964844,0.0104764709249138,-680.20849609375,301.6466369628906,0.3718924224376678,0.050000000745058,0.0528592430055141,293.22674560546875,297.1499938964844,293.1499938964844,0.3849108219146728,-5203.60546875,304.1599426269531,0.8494789004325867,0.4623062312602997,0.3265444934368133,293.29266357421875,297.1499938964844,293.1499938964844,0.5540313124656677,-9364.142578125,304.15997314453125,0.9389485716819764,0.6171463131904602,0.5876294374465942,293.1763610839844,297.1499938964844,293.1499938964844,0.0189545173197984,-4253.93115234375,304.15203857421875,0.3858892917633056,0.05344894900918,0.2671093046665191,290.97052001953125,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.36529541015625,290.9730529785156,1.0,0.4167113602161407,0.7219270467758179,0.7219270467758179,1.0,1.0,-1.6525044441223145,0.704226553440094,0.9482778906822203,0.321416437625885,0.0,0.0,0.8953798413276672,155.8867645263672,148.0,33.32062530517578,-19644.509765625,694.5861206054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4936218261719,307.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31499.435546875,32040.0,0.0,0.0,0.4418971836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6295630931854248,1.6295863389968872,-2.3248934667208232e-05,0.0,0.0004484694509301,0.0,0.0,500.6147155761719,0.0,0.0,0.0,0.9028825759887696,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0980918928980827,-2257.332275390625,304.1528015136719,0.5935913920402527,0.1523766368627548,0.1421817541122436,293.56280517578125,297.1499938964844,293.1499938964844,0.0101242214441299,-666.0215454101562,301.4797668457031,0.3730222880840301,0.050000000745058,0.0527900159358978,293.2269897460937,297.1499938964844,293.1499938964844,0.3814142942428589,-5165.2373046875,304.1624450683594,0.8500223159790039,0.4603121876716614,0.3251013159751892,293.2919006347656,297.1499938964844,293.1499938964844,0.548401951789856,-9285.9052734375,304.166015625,0.93921160697937,0.6136857271194458,0.5842980146408081,293.1766052246094,297.1499938964844,293.1499938964844,0.0183647349476814,-4182.78271484375,304.15234375,0.3842741847038269,0.0527306385338306,0.2634678781032562,291.01171875,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.3719787597656,291.0152587890625,1.0,0.4136139452457428,0.7272684574127197,0.7272684574127197,1.0,1.0,-1.641704797744751,0.700594425201416,0.9411104321479796,0.3199721872806549,0.0,0.0,0.9112112522125244,153.910888671875,136.0,53.83240509033203,-19611.68359375,681.2015380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,31634.720703125,33120.0,0.0,0.0,0.4454140663146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667884111404419,1.6679081916809082,-2.4046858015935868e-05,0.0,0.0004520386573858,0.0,0.0,532.1072387695312,0.0,0.0,0.0,0.9359363913536072,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0980918928980827,-2257.332275390625,304.1528015136719,0.5935913920402527,0.1523766368627548,0.1421817541122436,293.56280517578125,297.1499938964844,293.1499938964844,0.0101242214441299,-666.0215454101562,301.4797668457031,0.3730222880840301,0.050000000745058,0.0527900159358978,293.2269897460937,297.1499938964844,293.1499938964844,0.3814142942428589,-5165.2373046875,304.1624450683594,0.8500223159790039,0.4603121876716614,0.3251013159751892,293.2919006347656,297.1499938964844,293.1499938964844,0.548401951789856,-9285.9052734375,304.166015625,0.93921160697937,0.6136857271194458,0.5842980146408081,293.1766052246094,297.1499938964844,293.1499938964844,0.0183647349476814,-4182.78271484375,304.15234375,0.3842741847038269,0.0527306385338306,0.2634678781032562,291.01171875,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.3719787597656,291.0152587890625,1.0,0.4136139452457428,0.7272684574127197,0.7272684574127197,1.0,1.0,-1.641704797744751,0.700594425201416,0.9411104321479796,0.3199721872806549,0.0,0.0,0.9112112522125244,153.910888671875,136.0,53.83240509033203,-19611.68359375,681.2015380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,31634.720703125,33120.0,0.0,0.0,0.4454140663146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667884111404419,1.6679081916809082,-2.4046858015935868e-05,0.0,0.0004520386573858,0.0,0.0,532.1072387695312,0.0,0.0,0.0,0.9359363913536072,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.097080297768116,-2237.459716796875,304.1535339355469,0.5974597334861755,0.152070477604866,0.1416651606559753,293.57440185546875,297.1499938964844,293.1499938964844,0.0097283171489834,-648.6093139648438,301.3175964355469,0.3767139315605163,0.050000000745058,0.0525711774826049,293.2268981933594,297.1499938964844,293.1499938964844,0.3769133687019348,-5115.5810546875,304.165771484375,0.8544832468032837,0.4583812952041626,0.3235906362533569,293.2907409667969,297.1499938964844,293.1499938964844,0.5413303971290588,-9188.1689453125,304.1723937988281,0.9445878863334656,0.6103234887123108,0.5809108018875122,293.1763610839844,297.1499938964844,293.1499938964844,0.0176978558301925,-4098.564453125,304.1526794433594,0.3855376839637756,0.0521060191094875,0.2595182061195373,291.0801696777344,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.3782958984375,291.084716796875,1.0,0.4075810015201568,0.7328009605407715,0.7328009605407715,1.0,1.0,-1.6301995515823364,0.6966173648834229,0.9335821866989136,0.3183124959468841,0.0,0.0,0.915995180606842,148.1334991455078,124.0,82.85545349121094,-19619.7421875,656.9047241210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40435791015625,307.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32818.4765625,33120.0,0.0,0.0,0.4485528469085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713445067405701,1.713470220565796,-2.525006857467816e-05,0.0,0.000455224129837,0.0,0.0,574.9200439453125,0.0,0.0,0.0,0.9444944262504578,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.097080297768116,-2237.459716796875,304.1535339355469,0.5974597334861755,0.152070477604866,0.1416651606559753,293.57440185546875,297.1499938964844,293.1499938964844,0.0097283171489834,-648.6093139648438,301.3175964355469,0.3767139315605163,0.050000000745058,0.0525711774826049,293.2268981933594,297.1499938964844,293.1499938964844,0.3769133687019348,-5115.5810546875,304.165771484375,0.8544832468032837,0.4583812952041626,0.3235906362533569,293.2907409667969,297.1499938964844,293.1499938964844,0.5413303971290588,-9188.1689453125,304.1723937988281,0.9445878863334656,0.6103234887123108,0.5809108018875122,293.1763610839844,297.1499938964844,293.1499938964844,0.0176978558301925,-4098.564453125,304.1526794433594,0.3855376839637756,0.0521060191094875,0.2595182061195373,291.0801696777344,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.3782958984375,291.084716796875,1.0,0.4075810015201568,0.7328009605407715,0.7328009605407715,1.0,1.0,-1.6301995515823364,0.6966173648834229,0.9335821866989136,0.3183124959468841,0.0,0.0,0.915995180606842,148.1334991455078,124.0,82.85545349121094,-19619.7421875,656.9047241210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40435791015625,307.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32818.4765625,33120.0,0.0,0.0,0.4485528469085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713445067405701,1.713470220565796,-2.525006857467816e-05,0.0,0.000455224129837,0.0,0.0,574.9200439453125,0.0,0.0,0.0,0.9444944262504578,4.0,0.0,1.0
643980,293.1787414550781,297.1499938964844,293.1499938964844,0.0961894094944,-2220.020751953125,304.1538391113281,0.6035413146018982,0.1518964171409607,0.1411892473697662,293.58526611328125,297.1499938964844,293.1499938964844,0.0093344310298562,-630.7114868164062,301.1529541015625,0.3822202980518341,0.050000000745058,0.0522645376622676,293.2264709472656,297.1499938964844,293.1499938964844,0.3726844489574432,-5069.32861328125,304.16754150390625,0.8617964386940002,0.4565188884735107,0.3220604658126831,293.2891845703125,297.1499938964844,293.1499938964844,0.5346051454544067,-9096.52734375,304.17608642578125,0.9533271193504332,0.6070718765258789,0.5775333046913147,293.1757202148437,297.1499938964844,293.1499938964844,0.0170722473412752,-4017.864501953125,304.15283203125,0.3889120221138,0.0515665747225284,0.2555485665798187,291.13873291015625,291.1499938964844,260.23931884765625,258.7304992675781,279.2060241699219,293.3841857910156,291.14306640625,1.0,0.3996423780918121,0.7384902238845825,0.7384902238845825,1.0,1.0,-1.61860191822052,0.6925646662712097,0.9260372519493104,0.316590815782547,0.0,0.0,0.9135608077049256,140.1328582763672,112.0,81.93611907958984,-19570.927734375,626.7196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525756835937,307.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,33085.5078125,33120.0,0.0,0.0,0.4509766697883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192058563232422,1.719231367111206,-2.543054142734036e-05,0.0,0.0004576839855872,0.0,0.0,580.9005737304688,0.0,0.0,0.0,0.9471967220306396,4.0,0.0,1.0
644040,293.1787414550781,297.1499938964844,293.1499938964844,0.0961894094944,-2220.020751953125,304.1538391113281,0.6035413146018982,0.1518964171409607,0.1411892473697662,293.58526611328125,297.1499938964844,293.1499938964844,0.0093344310298562,-630.7114868164062,301.1529541015625,0.3822202980518341,0.050000000745058,0.0522645376622676,293.2264709472656,297.1499938964844,293.1499938964844,0.3726844489574432,-5069.32861328125,304.16754150390625,0.8617964386940002,0.4565188884735107,0.3220604658126831,293.2891845703125,297.1499938964844,293.1499938964844,0.5346051454544067,-9096.52734375,304.17608642578125,0.9533271193504332,0.6070718765258789,0.5775333046913147,293.1757202148437,297.1499938964844,293.1499938964844,0.0170722473412752,-4017.864501953125,304.15283203125,0.3889120221138,0.0515665747225284,0.2555485665798187,291.13873291015625,291.1499938964844,260.23931884765625,258.7304992675781,279.2060241699219,293.3841857910156,291.14306640625,1.0,0.3996423780918121,0.7384902238845825,0.7384902238845825,1.0,1.0,-1.61860191822052,0.6925646662712097,0.9260372519493104,0.316590815782547,0.0,0.0,0.9135608077049256,140.1328582763672,112.0,81.93611907958984,-19570.927734375,626.7196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525756835937,307.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,33085.5078125,33120.0,0.0,0.0,0.4509766697883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192058563232422,1.719231367111206,-2.543054142734036e-05,0.0,0.0004576839855872,0.0,0.0,580.9005737304688,0.0,0.0,0.0,0.9471967220306396,4.0,0.0,1.0
644100,293.1771240234375,297.1499938964844,293.1499938964844,0.0957653671503067,-2211.711669921875,304.1539001464844,0.6072353720664978,0.1518512964248657,0.1409705728292465,293.5904846191406,297.1499938964844,293.1499938964844,0.0091395862400531,-621.5787963867188,301.0702514648437,0.3855459988117218,0.050000000745058,0.0520897209644317,293.22613525390625,297.1499938964844,293.1499938964844,0.3705863952636719,-5046.4248046875,304.16815185546875,0.8663945198059082,0.4556116163730621,0.3212970793247223,293.2882995605469,297.1499938964844,293.1499938964844,0.5312614440917969,-9051.1904296875,304.17742919921875,0.9586225152015686,0.6054869890213013,0.5758627653121948,293.17529296875,297.1499938964844,293.1499938964844,0.0167722031474113,-3978.316162109375,304.1528625488281,0.3912013471126556,0.0513242110610008,0.2535912990570068,291.1673889160156,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3869934082031,291.17169189453125,1.0,0.3951674997806549,0.7413861751556396,0.7413861751556396,1.0,1.0,-1.612857460975647,0.6905487179756165,0.9223087430000304,0.3157277107238769,0.0,0.0,0.9095199704170228,135.5900421142578,112.0,81.06925964355469,-19545.671875,610.321044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981689453125,307.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,33181.84765625,34200.0,0.0,0.0,0.451871246099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71586012840271,1.7158855199813845,-2.5382538296980783e-05,0.0,0.0004585918795783,0.0,0.0,578.3070068359375,0.0,0.0,0.0,0.9605483412742616,4.0,0.0,1.0
644160,293.17547607421875,297.1499938964844,293.1499938964844,0.0952750518918037,-2202.009521484375,304.1540832519531,0.6112973093986511,0.1518300026655197,0.1407652199268341,293.5956115722656,297.1499938964844,293.1499938964844,0.0089425360783934,-611.9508056640625,300.9894714355469,0.3892172276973724,0.050000000745058,0.0519049167633056,293.2257995605469,297.1499938964844,293.1499938964844,0.3681908547878265,-5020.05322265625,304.1692199707031,0.8715885877609253,0.4547153413295746,0.3205357193946838,293.2873229980469,297.1499938964844,293.1499938964844,0.5275024771690369,-8999.865234375,304.1792907714844,0.964381217956543,0.6039225459098816,0.5742048025131226,293.1748046875,297.1499938964844,293.1499938964844,0.0164636522531509,-3936.393798828125,304.15289306640625,0.3937420547008514,0.0510971695184707,0.2516604661941528,291.2048645019531,291.1499938964844,260.2773742675781,258.7612609863281,279.2074890136719,293.3897705078125,291.2109069824219,1.0,0.3904316425323486,0.7443152070045471,0.7443152070045471,1.0,1.0,-1.6071661710739136,0.6885470747947693,0.9186190962791444,0.3148672580718994,0.0,0.0,0.9022212624549866,130.79580688476562,100.0,95.59542846679688,-19562.419921875,593.377197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5487060546875,307.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,34122.2421875,34200.0,0.0,0.0,0.4526199102401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7293875217437744,1.729413390159607,-2.587821654742584e-05,0.0,0.00045935169328,0.0,0.0,593.5646362304688,0.0,0.0,0.0,0.9537941217422484,4.0,0.0,1.0
644220,293.17218017578125,297.1499938964844,293.1499938964844,0.0944617763161659,-2186.00927734375,304.1540832519531,0.6201264262199402,0.1518514752388,0.1403941512107849,293.6056213378906,297.1499938964844,293.1499938964844,0.0085634160786867,-593.2003784179688,300.8238220214844,0.3968406617641449,0.050000000745058,0.0515140481293201,293.2250366210937,297.1499938964844,293.1499938964844,0.3639119565486908,-4973.36328125,304.1698913574219,0.8837623596191406,0.4529524743556976,0.3190169632434845,293.2853088378906,297.1499938964844,293.1499938964844,0.5206952691078186,-8907.953125,304.1807861328125,0.9768924713134766,0.6008517742156982,0.5709194540977478,293.1737670898437,297.1499938964844,293.1499938964844,0.01590196788311,-3859.292724609375,304.1528625488281,0.3994616866111755,0.0506811253726482,0.2478822022676468,291.2659606933594,291.1499938964844,260.31427001953125,258.7914123535156,279.2088623046875,293.39520263671875,291.269775390625,1.0,0.3803225457668304,0.7502724528312683,0.7502724528312683,1.0,1.0,-1.5959473848342896,0.6845884919166565,0.9113588929176332,0.3131552338600158,0.0,0.0,0.8823748826980591,120.67383575439452,88.0,82.30403900146484,-19489.8984375,558.4776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6801147460937,307.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,34551.73046875,34200.0,0.0,0.0,0.4534618854522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7017865180969238,1.701811909675598,-2.5400257072760724e-05,0.0,0.0004602061526384,0.0,0.0,570.8634033203125,0.0,0.0,0.0,0.940687894821167,4.0,0.0,1.0
644280,293.17218017578125,297.1499938964844,293.1499938964844,0.0944617763161659,-2186.00927734375,304.1540832519531,0.6201264262199402,0.1518514752388,0.1403941512107849,293.6056213378906,297.1499938964844,293.1499938964844,0.0085634160786867,-593.2003784179688,300.8238220214844,0.3968406617641449,0.050000000745058,0.0515140481293201,293.2250366210937,297.1499938964844,293.1499938964844,0.3639119565486908,-4973.36328125,304.1698913574219,0.8837623596191406,0.4529524743556976,0.3190169632434845,293.2853088378906,297.1499938964844,293.1499938964844,0.5206952691078186,-8907.953125,304.1807861328125,0.9768924713134766,0.6008517742156982,0.5709194540977478,293.1737670898437,297.1499938964844,293.1499938964844,0.01590196788311,-3859.292724609375,304.1528625488281,0.3994616866111755,0.0506811253726482,0.2478822022676468,291.2659606933594,291.1499938964844,260.31427001953125,258.7914123535156,279.2088623046875,293.39520263671875,291.269775390625,1.0,0.3803225457668304,0.7502724528312683,0.7502724528312683,1.0,1.0,-1.5959473848342896,0.6845884919166565,0.9113588929176332,0.3131552338600158,0.0,0.0,0.8823748826980591,120.67383575439452,88.0,82.30403900146484,-19489.8984375,558.4776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6801147460937,307.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,34551.73046875,34200.0,0.0,0.0,0.4534618854522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7017865180969238,1.701811909675598,-2.5400257072760724e-05,0.0,0.0004602061526384,0.0,0.0,570.8634033203125,0.0,0.0,0.0,0.940687894821167,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.093837134540081,-2173.796875,304.1537475585937,0.63006192445755,0.1519620418548584,0.1400816142559051,293.6152038574219,297.1499938964844,293.1499938964844,0.0082074012607336,-575.2171630859375,300.6527099609375,0.4048545658588409,0.050000000745058,0.0511048212647438,293.2240905761719,297.1499938964844,293.1499938964844,0.3602103292942047,-4933.29296875,304.1694030761719,0.8984310626983643,0.4512409269809723,0.317518800497055,293.2830810546875,297.1499938964844,293.1499938964844,0.5147138833999634,-8827.9873046875,304.1804504394531,0.9901465177536012,0.5978770852088928,0.5677028894424438,293.1726379394531,297.1499938964844,293.1499938964844,0.0154000502079725,-3789.440185546875,304.1527404785156,0.4061510562896728,0.0503065958619117,0.2442143112421035,291.3095092773437,291.1499938964844,260.3500061035156,258.82098388671875,279.2101745605469,293.4005126953125,291.3122863769531,1.0,0.3695316612720489,0.7563538551330566,0.7563538551330566,1.0,1.0,-1.5850167274475098,0.6807201504707336,0.904296576976776,0.3114712238311767,0.0,0.0,0.858062207698822,110.09442901611328,76.0,63.54665756225586,-19394.7421875,522.9774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510131835937,308.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34768.8046875,33120.0,0.0,0.0,0.453299880027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654454231262207,1.654478669166565,-2.448468148941174e-05,0.0,0.0004600417451001,0.0,0.0,531.70703125,0.0,0.0,0.0,0.9032350778579712,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.093837134540081,-2173.796875,304.1537475585937,0.63006192445755,0.1519620418548584,0.1400816142559051,293.6152038574219,297.1499938964844,293.1499938964844,0.0082074012607336,-575.2171630859375,300.6527099609375,0.4048545658588409,0.050000000745058,0.0511048212647438,293.2240905761719,297.1499938964844,293.1499938964844,0.3602103292942047,-4933.29296875,304.1694030761719,0.8984310626983643,0.4512409269809723,0.317518800497055,293.2830810546875,297.1499938964844,293.1499938964844,0.5147138833999634,-8827.9873046875,304.1804504394531,0.9901465177536012,0.5978770852088928,0.5677028894424438,293.1726379394531,297.1499938964844,293.1499938964844,0.0154000502079725,-3789.440185546875,304.1527404785156,0.4061510562896728,0.0503065958619117,0.2442143112421035,291.3095092773437,291.1499938964844,260.3500061035156,258.82098388671875,279.2101745605469,293.4005126953125,291.3122863769531,1.0,0.3695316612720489,0.7563538551330566,0.7563538551330566,1.0,1.0,-1.5850167274475098,0.6807201504707336,0.904296576976776,0.3114712238311767,0.0,0.0,0.858062207698822,110.09442901611328,76.0,63.54665756225586,-19394.7421875,522.9774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510131835937,308.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34768.8046875,33120.0,0.0,0.0,0.453299880027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654454231262207,1.654478669166565,-2.448468148941174e-05,0.0,0.0004600417451001,0.0,0.0,531.70703125,0.0,0.0,0.0,0.9032350778579712,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0935671254992485,-2168.662353515625,304.1529541015625,0.641045093536377,0.1522392183542251,0.139916330575943,293.62322998046875,297.1499938964844,293.1499938964844,0.0078896321356296,-559.1134033203125,300.4755249023437,0.4134566187858581,0.050000000745058,0.0507157780230045,293.22283935546875,297.1499938964844,293.1499938964844,0.3575152456760406,-4904.74609375,304.1674499511719,0.9151418805122375,0.449614942073822,0.3160834908485412,293.2787780761719,297.1499938964844,293.1499938964844,0.5039904713630676,-8680.630859375,304.1896057128906,0.9990000128746032,0.5953572988510132,0.5586161017417908,293.1713562011719,297.1499938964844,293.1499938964844,0.0150059424340724,-3734.318603515625,304.1523742675781,0.4136668443679809,0.050000000745058,0.2408493310213089,291.3240966796875,291.1499938964844,260.38360595703125,258.8489685058594,279.21466064453125,293.4049987792969,291.3264465332031,1.0,0.3579770028591156,0.7629197239875793,0.7629197239875793,1.0,1.0,-1.567233920097351,0.6736395359039307,0.8935943841934204,0.3082268238067627,0.0,0.0,0.8338211178779602,99.90182495117188,64.0,36.85609436035156,-19181.333984375,485.06494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,33873.375,33120.0,0.0,0.0,0.4518879354000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573765516281128,1.573788285255432,-2.270041477459017e-05,0.0,0.0004586088180076,0.0,0.0,465.4295349121094,0.0,0.0,0.0,0.878200888633728,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0935671254992485,-2168.662353515625,304.1529541015625,0.641045093536377,0.1522392183542251,0.139916330575943,293.62322998046875,297.1499938964844,293.1499938964844,0.0078896321356296,-559.1134033203125,300.4755249023437,0.4134566187858581,0.050000000745058,0.0507157780230045,293.22283935546875,297.1499938964844,293.1499938964844,0.3575152456760406,-4904.74609375,304.1674499511719,0.9151418805122375,0.449614942073822,0.3160834908485412,293.2787780761719,297.1499938964844,293.1499938964844,0.5039904713630676,-8680.630859375,304.1896057128906,0.9990000128746032,0.5953572988510132,0.5586161017417908,293.1713562011719,297.1499938964844,293.1499938964844,0.0150059424340724,-3734.318603515625,304.1523742675781,0.4136668443679809,0.050000000745058,0.2408493310213089,291.3240966796875,291.1499938964844,260.38360595703125,258.8489685058594,279.21466064453125,293.4049987792969,291.3264465332031,1.0,0.3579770028591156,0.7629197239875793,0.7629197239875793,1.0,1.0,-1.567233920097351,0.6736395359039307,0.8935943841934204,0.3082268238067627,0.0,0.0,0.8338211178779602,99.90182495117188,64.0,36.85609436035156,-19181.333984375,485.06494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,33873.375,33120.0,0.0,0.0,0.4518879354000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573765516281128,1.573788285255432,-2.270041477459017e-05,0.0,0.0004586088180076,0.0,0.0,465.4295349121094,0.0,0.0,0.0,0.878200888633728,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0930803045630455,-2158.75146484375,304.1528015136719,0.6522751450538635,0.1525972634553909,0.1399205923080444,293.6300964355469,297.1499938964844,293.1499938964844,0.0075795887969434,-542.0331420898438,300.3121032714844,0.4223566353321075,0.050000000745058,0.0503850542008876,293.2216186523437,297.1499938964844,293.1499938964844,0.3536169230937958,-4861.78271484375,304.1681823730469,0.932585060596466,0.4480164647102356,0.3147393465042114,293.2481994628906,297.1499938964844,293.1499938964844,0.4721556007862091,-8223.18359375,304.2293701171875,0.9990000128746032,0.5982325077056885,0.5297894477844238,293.1696472167969,297.1499938964844,293.1499938964844,0.0146861840039491,-3686.440673828125,304.1494445800781,0.4223581850528717,0.050000000745058,0.2390068471431732,291.381591796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4070739746094,291.3868103027344,1.0,0.3448898792266845,0.7710647583007812,0.7710647583007812,1.0,1.0,-1.52886962890625,0.657316267490387,0.871553361415863,0.2996761500835418,0.0,0.0,0.7994809150695801,90.79296875,52.0,73.88252258300781,-18836.6328125,439.0304870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359130859375,308.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,34068.421875,33120.0,0.0,0.0,0.4487620294094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4959805011749268,1.4960018396377563,-2.129453423549421e-05,0.0,0.0004554364131763,0.0,0.0,410.3839416503906,0.0,0.0,0.0,0.8415363430976868,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0930803045630455,-2158.75146484375,304.1528015136719,0.6522751450538635,0.1525972634553909,0.1399205923080444,293.6300964355469,297.1499938964844,293.1499938964844,0.0075795887969434,-542.0331420898438,300.3121032714844,0.4223566353321075,0.050000000745058,0.0503850542008876,293.2216186523437,297.1499938964844,293.1499938964844,0.3536169230937958,-4861.78271484375,304.1681823730469,0.932585060596466,0.4480164647102356,0.3147393465042114,293.2481994628906,297.1499938964844,293.1499938964844,0.4721556007862091,-8223.18359375,304.2293701171875,0.9990000128746032,0.5982325077056885,0.5297894477844238,293.1696472167969,297.1499938964844,293.1499938964844,0.0146861840039491,-3686.440673828125,304.1494445800781,0.4223581850528717,0.050000000745058,0.2390068471431732,291.381591796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4070739746094,291.3868103027344,1.0,0.3448898792266845,0.7710647583007812,0.7710647583007812,1.0,1.0,-1.52886962890625,0.657316267490387,0.871553361415863,0.2996761500835418,0.0,0.0,0.7994809150695801,90.79296875,52.0,73.88252258300781,-18836.6328125,439.0304870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359130859375,308.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,34068.421875,33120.0,0.0,0.0,0.4487620294094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4959805011749268,1.4960018396377563,-2.129453423549421e-05,0.0,0.0004554364131763,0.0,0.0,410.3839416503906,0.0,0.0,0.0,0.8415363430976868,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0928079560399055,-2153.198974609375,304.1527709960937,0.6588659286499023,0.1527831703424453,0.1399218738079071,293.6334533691406,297.1499938964844,293.1499938964844,0.0074253412894904,-533.2720947265625,300.2315979003906,0.427795797586441,0.050000000745058,0.0502142235636711,293.2211608886719,297.1499938964844,293.1499938964844,0.3515430092811584,-4838.84130859375,304.16864013671875,0.9425214529037476,0.4472040832042694,0.3140522539615631,293.2229309082031,297.1499938964844,293.1499938964844,0.4545722305774688,-7972.61181640625,304.24688720703125,0.9990000128746032,0.6019403338432312,0.5142660140991211,293.1686096191406,297.1499938964844,293.1499938964844,0.014545845799148,-3664.275390625,304.1487121582031,0.4277958273887634,0.050000000745058,0.2381946891546249,291.41455078125,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4104919433594,291.419677734375,1.0,0.3378807008266449,0.7756620049476624,0.7756620049476624,1.0,1.0,-1.5082305669784546,0.6485241651535034,0.859706461429596,0.2950939238071441,0.0,0.0,0.7785320281982422,86.08182525634766,52.0,81.82544708251953,-18627.900390625,415.6391296386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,308.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,34246.25,32040.0,0.0,0.0,0.4464011192321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4439617395401,1.4439821243286133,-2.040606887021568e-05,0.0,0.0004530403821263,0.0,0.0,376.4625854492188,0.0,0.0,0.0,0.8024526238441467,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0926458910107612,-2149.919189453125,304.1525573730469,0.666210412979126,0.152980774641037,0.1399294734001159,293.63677978515625,297.1499938964844,293.1499938964844,0.0072782766073942,-525.0208129882812,300.1473388671875,0.4340604543685913,0.050000000745058,0.0500409267842769,293.2206726074219,297.1499938964844,293.1499938964844,0.3498633801937103,-4820.5517578125,304.16827392578125,0.9530576467514038,0.4463957250118255,0.3133625388145447,293.1921691894531,297.1499938964844,293.1499938964844,0.4366847574710846,-7717.7744140625,304.2617492675781,0.9990000128746032,0.6070559024810791,0.4980241954326629,293.1673889160156,297.1499938964844,293.1499938964844,0.0144270090386271,-3645.950439453125,304.1485900878906,0.4340604543685913,0.050000000745058,0.2373726069927215,291.4356689453125,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.4192810058594,291.4380798339844,1.0,0.3305850923061371,0.7808375358581543,0.7808375358581543,1.0,1.0,-1.4867188930511477,0.6393899321556091,0.8473290205001831,0.2903402149677276,0.0,0.0,0.7572376132011414,81.29851531982422,70.0,64.99894714355469,-18344.580078125,392.1661987304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7417907714844,308.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,33514.921875,32040.0,0.0,0.0,0.4433695077896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366443157196045,1.366461992263794,-1.8917735360446383e-05,0.0,0.0004499636706896,0.0,0.0,327.0028686523437,0.0,0.0,0.0,0.7798147797584534,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0927053689956665,-2150.984130859375,304.1515808105469,0.671474814414978,0.1532905250787735,0.140134572982788,293.64385986328125,297.1499938964844,293.1499938964844,0.0070432391948997,-512.1492309570312,299.9674987792969,0.4383924007415771,0.050000000745058,0.0499332882463932,293.2201538085937,297.1499938964844,293.1499938964844,0.3475806713104248,-4796.4345703125,304.1658935546875,0.95890074968338,0.4447127282619476,0.3121318221092224,293.1323547363281,297.1499938964844,293.1499938964844,0.423276424407959,-7540.34521484375,304.2455444335937,0.9990000128746032,0.6181572675704956,0.4876575767993927,293.16510009765625,297.1499938964844,293.1499938964844,0.0143545800819993,-3634.809814453125,304.1484069824219,0.4383924007415771,0.050000000745058,0.2368620187044143,291.44921875,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.45123291015625,291.4467468261719,1.0,0.3268184065818786,0.7910481691360474,0.7910481691360474,1.0,1.0,-1.472278356552124,0.6342277526855469,0.8380506038665771,0.2878672778606415,0.0,0.0,0.7156732082366943,78.3045883178711,88.0,12.045053482055664,-18053.560546875,377.2859802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807556152344,308.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,33419.7734375,32040.0,0.0,0.0,0.4357289671897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370537519454956,1.2370705604553225,-1.6850610336405225e-05,0.0,0.0004422095080371,0.0,0.0,257.720703125,0.0,0.0,0.0,0.7217313051223755,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0927053689956665,-2150.984130859375,304.1515808105469,0.671474814414978,0.1532905250787735,0.140134572982788,293.64385986328125,297.1499938964844,293.1499938964844,0.0070432391948997,-512.1492309570312,299.9674987792969,0.4383924007415771,0.050000000745058,0.0499332882463932,293.2201538085937,297.1499938964844,293.1499938964844,0.3475806713104248,-4796.4345703125,304.1658935546875,0.95890074968338,0.4447127282619476,0.3121318221092224,293.1323547363281,297.1499938964844,293.1499938964844,0.423276424407959,-7540.34521484375,304.2455444335937,0.9990000128746032,0.6181572675704956,0.4876575767993927,293.16510009765625,297.1499938964844,293.1499938964844,0.0143545800819993,-3634.809814453125,304.1484069824219,0.4383924007415771,0.050000000745058,0.2368620187044143,291.44921875,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.45123291015625,291.4467468261719,1.0,0.3268184065818786,0.7910481691360474,0.7910481691360474,1.0,1.0,-1.472278356552124,0.6342277526855469,0.8380506038665771,0.2878672778606415,0.0,0.0,0.7156732082366943,78.3045883178711,88.0,12.045053482055664,-18053.560546875,377.2859802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807556152344,308.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,33419.7734375,32040.0,0.0,0.0,0.4357289671897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370537519454956,1.2370705604553225,-1.6850610336405225e-05,0.0,0.0004422095080371,0.0,0.0,257.720703125,0.0,0.0,0.0,0.7217313051223755,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0934831425547599,-2166.703125,304.1497497558594,0.6681294441223145,0.1534932255744934,0.14041768014431,293.65118408203125,297.1499938964844,293.1499938964844,0.0068727941252291,-504.190185546875,299.7573547363281,0.4350265860557556,0.050000000745058,0.0500162243843078,293.2198486328125,297.1499938964844,293.1499938964844,0.3479253351688385,-4802.80078125,304.1599426269531,0.952094316482544,0.4429998695850372,0.3110072612762451,293.1043701171875,297.1499938964844,293.1499938964844,0.4313304424285888,-7677.69873046875,304.19976806640625,0.9990000128746032,0.6243562698364258,0.4956559836864471,293.1632385253906,297.1499938964844,293.1499938964844,0.0144958738237619,-3660.285888671875,304.1476745605469,0.4350265860557556,0.050000000745058,0.2372554242610931,291.383056640625,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4719543457031,291.3749389648437,1.0,0.3306255340576172,0.799592912197113,0.799592912197113,1.0,1.0,-1.4814318418502808,0.6395651698112488,0.8418667316436768,0.2912693917751312,0.0,0.0,0.6882351040840149,80.56793975830078,106.0,-79.87541961669922,-17942.52734375,387.6140441894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599670410156,308.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,33033.43359375,30960.0,0.0,0.0,0.4270201921463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1329456567764282,1.1329609155654907,-1.5264937246683985e-05,0.0,0.0004333711985964,0.0,0.0,209.592041015625,0.0,0.0,0.0,0.6614788174629211,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0934831425547599,-2166.703125,304.1497497558594,0.6681294441223145,0.1534932255744934,0.14041768014431,293.65118408203125,297.1499938964844,293.1499938964844,0.0068727941252291,-504.190185546875,299.7573547363281,0.4350265860557556,0.050000000745058,0.0500162243843078,293.2198486328125,297.1499938964844,293.1499938964844,0.3479253351688385,-4802.80078125,304.1599426269531,0.952094316482544,0.4429998695850372,0.3110072612762451,293.1043701171875,297.1499938964844,293.1499938964844,0.4313304424285888,-7677.69873046875,304.19976806640625,0.9990000128746032,0.6243562698364258,0.4956559836864471,293.1632385253906,297.1499938964844,293.1499938964844,0.0144958738237619,-3660.285888671875,304.1476745605469,0.4350265860557556,0.050000000745058,0.2372554242610931,291.383056640625,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4719543457031,291.3749389648437,1.0,0.3306255340576172,0.799592912197113,0.799592912197113,1.0,1.0,-1.4814318418502808,0.6395651698112488,0.8418667316436768,0.2912693917751312,0.0,0.0,0.6882351040840149,80.56793975830078,106.0,-79.87541961669922,-17942.52734375,387.6140441894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599670410156,308.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,33033.43359375,30960.0,0.0,0.0,0.4270201921463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1329456567764282,1.1329609155654907,-1.5264937246683985e-05,0.0,0.0004333711985964,0.0,0.0,209.592041015625,0.0,0.0,0.0,0.6614788174629211,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0948524251580238,-2194.431884765625,304.1475524902344,0.6590986847877502,0.1536123007535934,0.1407567113637924,293.6589050292969,297.1499938964844,293.1499938964844,0.0067484150640666,-499.9205017089844,299.5175170898437,0.4268732964992523,0.050000000745058,0.0502418912947177,293.2196960449219,297.1499938964844,293.1499938964844,0.3504850566387176,-4834.38330078125,304.1524353027344,0.9360480904579164,0.4412622153759002,0.3099736273288727,293.1153564453125,297.1499938964844,293.1499938964844,0.4560069441795349,-8053.056640625,304.1419982910156,0.9990000128746032,0.6233652234077454,0.5167993903160095,293.1631164550781,297.1499938964844,293.1499938964844,0.0147991171106696,-3713.827880859375,304.14276123046875,0.4268732964992523,0.050000000745058,0.2383259087800979,291.2495422363281,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4666748046875,291.23980712890625,1.0,0.3401544392108917,0.8047521710395813,0.8047521710395813,1.0,1.0,-1.5075290203094482,0.6522600054740906,0.8552689552307129,0.2986306548118591,0.0,0.0,0.6837072372436523,86.7596664428711,124.0,-154.97891235351562,-18022.802734375,417.0088195800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80718994140625,308.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,31350.48828125,30960.0,0.0,0.0,0.4183491170406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731468200683594,1.073161005973816,-1.4083247151575051e-05,0.0,0.0004245711606927,0.0,0.0,181.8914031982422,0.0,0.0,0.0,0.6476593613624573,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0948524251580238,-2194.431884765625,304.1475524902344,0.6590986847877502,0.1536123007535934,0.1407567113637924,293.6589050292969,297.1499938964844,293.1499938964844,0.0067484150640666,-499.9205017089844,299.5175170898437,0.4268732964992523,0.050000000745058,0.0502418912947177,293.2196960449219,297.1499938964844,293.1499938964844,0.3504850566387176,-4834.38330078125,304.1524353027344,0.9360480904579164,0.4412622153759002,0.3099736273288727,293.1153564453125,297.1499938964844,293.1499938964844,0.4560069441795349,-8053.056640625,304.1419982910156,0.9990000128746032,0.6233652234077454,0.5167993903160095,293.1631164550781,297.1499938964844,293.1499938964844,0.0147991171106696,-3713.827880859375,304.14276123046875,0.4268732964992523,0.050000000745058,0.2383259087800979,291.2495422363281,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4666748046875,291.23980712890625,1.0,0.3401544392108917,0.8047521710395813,0.8047521710395813,1.0,1.0,-1.5075290203094482,0.6522600054740906,0.8552689552307129,0.2986306548118591,0.0,0.0,0.6837072372436523,86.7596664428711,124.0,-154.97891235351562,-18022.802734375,417.0088195800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80718994140625,308.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,31350.48828125,30960.0,0.0,0.0,0.4183491170406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731468200683594,1.073161005973816,-1.4083247151575051e-05,0.0,0.0004245711606927,0.0,0.0,181.8914031982422,0.0,0.0,0.0,0.6476593613624573,4.0,0.0,1.0
