time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.15234375,297.1499938964844,293.1499938964844,0.0961154699325561,-2219.780517578125,304.14630126953125,0.6471033096313477,0.1536433696746826,0.1411318331956863,293.6675109863281,297.1499938964844,293.1499938964844,0.0066303727217018,-495.5639953613281,299.2752685546875,0.4167636930942535,0.050000000745058,0.0505848713219165,293.22003173828125,297.1499938964844,293.1499938964844,0.3526423573493957,-4860.34130859375,304.1480712890625,0.9143022894859314,0.4394294023513794,0.3089742362499237,293.16290283203125,297.1499938964844,293.1499938964844,0.4911869168281555,-8569.0380859375,304.08612060546875,0.9990000128746032,0.6146770119667053,0.5473728775978088,293.1656494140625,297.1499938964844,293.1499938964844,0.0151221435517072,-3768.834716796875,304.13067626953125,0.4167636930942535,0.050000000745058,0.2399528473615646,291.1336364746094,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4465026855469,291.1246643066406,1.0,0.3538511395454407,0.8062538504600525,0.8062538504600525,1.0,1.0,-1.5458426475524902,0.6701948046684265,0.8756479024887085,0.3087594509124756,0.0,0.0,0.6936702132225037,96.1644058227539,127.0,-159.20272827148438,-18357.8984375,462.6256103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81842041015625,308.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,30800.54296875,30960.0,0.0,0.0,0.4115017354488373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0825296640396118,1.0825437307357788,-1.4081700101087335e-05,0.0,0.000417621951783,0.0,0.0,184.261947631836,0.0,0.0,0.0,0.6512687802314758,4.0,0.0,1.0
645240,293.15234375,297.1499938964844,293.1499938964844,0.0961154699325561,-2219.780517578125,304.14630126953125,0.6471033096313477,0.1536433696746826,0.1411318331956863,293.6675109863281,297.1499938964844,293.1499938964844,0.0066303727217018,-495.5639953613281,299.2752685546875,0.4167636930942535,0.050000000745058,0.0505848713219165,293.22003173828125,297.1499938964844,293.1499938964844,0.3526423573493957,-4860.34130859375,304.1480712890625,0.9143022894859314,0.4394294023513794,0.3089742362499237,293.16290283203125,297.1499938964844,293.1499938964844,0.4911869168281555,-8569.0380859375,304.08612060546875,0.9990000128746032,0.6146770119667053,0.5473728775978088,293.1656494140625,297.1499938964844,293.1499938964844,0.0151221435517072,-3768.834716796875,304.13067626953125,0.4167636930942535,0.050000000745058,0.2399528473615646,291.1336364746094,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4465026855469,291.1246643066406,1.0,0.3538511395454407,0.8062538504600525,0.8062538504600525,1.0,1.0,-1.5458426475524902,0.6701948046684265,0.8756479024887085,0.3087594509124756,0.0,0.0,0.6936702132225037,96.1644058227539,127.0,-159.20272827148438,-18357.8984375,462.6256103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81842041015625,308.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,30800.54296875,30960.0,0.0,0.0,0.4115017354488373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0825296640396118,1.0825437307357788,-1.4081700101087335e-05,0.0,0.000417621951783,0.0,0.0,184.261947631836,0.0,0.0,0.0,0.6512687802314758,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0966801345348358,-2231.095947265625,304.1459350585937,0.6421859860420227,0.1536335945129394,0.1412780433893203,293.6721496582031,297.1499938964844,293.1499938964844,0.0065649352036416,-492.840087890625,299.1523132324219,0.4127951264381408,0.050000000745058,0.0507434047758579,293.2203063964844,297.1499938964844,293.1499938964844,0.3535617589950561,-4871.244140625,304.1467590332031,0.9055092334747314,0.4384849965572357,0.3084387481212616,293.1969299316406,297.1499938964844,293.1499938964844,0.5077503323554993,-8805.3037109375,304.0677795410156,0.9990000128746032,0.6078354716300964,0.5609433650970459,293.1677551269531,297.1499938964844,293.1499938964844,0.0152648640796542,-3793.4619140625,304.1220092773437,0.4127951264381408,0.050000000745058,0.2407048642635345,291.0797424316406,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4390869140625,291.072509765625,1.0,0.3595814108848572,0.806377112865448,0.806377112865448,1.0,1.0,-1.562766432762146,0.678040087223053,0.8847262859344482,0.3132582604885101,0.0,0.0,0.7038000226020813,100.50676727294922,127.0,-149.217529296875,-18529.171875,483.9098205566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7304992675781,308.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30571.00390625,29880.0,0.0,0.0,0.4091226458549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035699844360352,1.1035842895507812,-1.4309102880361024e-05,0.0,0.0004152074689045,0.0,0.0,191.96212768554688,0.0,0.0,0.0,0.6452254056930542,4.0,0.0,1.0
645360,293.1522216796875,297.1499938964844,293.1499938964844,0.0972482562065124,-2242.50537109375,304.1456298828125,0.6378955245018005,0.1536072343587875,0.1414021700620651,293.677001953125,297.1499938964844,293.1499938964844,0.0064961216412484,-489.8969421386719,299.02667236328125,0.4093881845474243,0.050000000745058,0.0508914142847061,293.2206420898437,297.1499938964844,293.1499938964844,0.3545405566692352,-4882.78466796875,304.14556884765625,0.8981451392173767,0.4375312924385071,0.3078880608081817,293.23272705078125,297.1499938964844,293.1499938964844,0.5222725868225098,-9008.283203125,304.0564880371094,0.9990000128746032,0.6002117991447449,0.5718963146209717,293.17022705078125,297.1499938964844,293.1499938964844,0.0154031226411461,-3817.719482421875,304.1119689941406,0.4093881845474243,0.050000000745058,0.241406962275505,291.0245666503906,291.1499938964844,260.5491027832031,258.9876708984375,279.1638488769531,293.43768310546875,291.01641845703125,1.0,0.3647614419460296,0.8065890073776245,0.8065890073776245,1.0,1.0,-1.576438069343567,0.6843748688697815,0.8920631408691406,0.3169779479503631,0.0,0.0,0.7175760269165039,104.5250473022461,130.0,-151.74266052246094,-18617.005859375,502.7649841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60174560546875,308.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29481.91796875,29880.0,0.0,0.0,0.4073716104030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171444654464722,1.1171586513519287,-1.4245862075767944e-05,0.0,0.0004134304181206,0.0,0.0,194.9063262939453,0.0,0.0,0.0,0.6632569432258606,4.0,0.0,1.0
645420,293.1523742675781,297.1499938964844,293.1499938964844,0.0976375713944435,-2249.789306640625,304.1465148925781,0.6277833580970764,0.1535243093967437,0.1417162716388702,293.6870422363281,297.1499938964844,293.1499938964844,0.0063444008119404,-481.2859497070313,298.80712890625,0.401368111371994,0.050000000745058,0.0512797385454177,293.2213134765625,297.1499938964844,293.1499938964844,0.3536554276943207,-4872.25439453125,304.1487121582031,0.8809508085250854,0.4356054663658142,0.3068557679653168,293.2745361328125,297.1499938964844,293.1499938964844,0.5148119926452637,-8880.5673828125,304.099853515625,0.98062264919281,0.58954256772995,0.561370313167572,293.1756591796875,297.1499938964844,293.1499938964844,0.0155698088929057,-3843.845947265625,304.0896301269531,0.401368111371994,0.050000000745058,0.2432489991188049,291.0074462890625,291.1499938964844,260.5653076171875,259.0014038085937,279.1776123046875,293.45037841796875,291.0090637207031,1.0,0.3723678588867187,0.8100692629814148,0.8100692629814148,1.0,1.0,-1.5656254291534424,0.6797037124633789,0.8859217166900635,0.3147397041320801,0.0,0.0,0.7393195033073425,114.15454864501952,133.0,-35.30158233642578,-18631.955078125,521.9514770507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2753295898437,308.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29250.9609375,29880.0,0.0,0.0,0.4054692089557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838480234146118,1.1838631629943848,-1.5125663594517391e-05,0.0,0.000411499699112,0.0,0.0,222.5860595703125,0.0,0.0,0.0,0.6918773055076599,4.0,0.0,1.0
645480,293.1523742675781,297.1499938964844,293.1499938964844,0.0976375713944435,-2249.789306640625,304.1465148925781,0.6277833580970764,0.1535243093967437,0.1417162716388702,293.6870422363281,297.1499938964844,293.1499938964844,0.0063444008119404,-481.2859497070313,298.80712890625,0.401368111371994,0.050000000745058,0.0512797385454177,293.2213134765625,297.1499938964844,293.1499938964844,0.3536554276943207,-4872.25439453125,304.1487121582031,0.8809508085250854,0.4356054663658142,0.3068557679653168,293.2745361328125,297.1499938964844,293.1499938964844,0.5148119926452637,-8880.5673828125,304.099853515625,0.98062264919281,0.58954256772995,0.561370313167572,293.1756591796875,297.1499938964844,293.1499938964844,0.0155698088929057,-3843.845947265625,304.0896301269531,0.401368111371994,0.050000000745058,0.2432489991188049,291.0074462890625,291.1499938964844,260.5653076171875,259.0014038085937,279.1776123046875,293.45037841796875,291.0090637207031,1.0,0.3723678588867187,0.8100692629814148,0.8100692629814148,1.0,1.0,-1.5656254291534424,0.6797037124633789,0.8859217166900635,0.3147397041320801,0.0,0.0,0.7393195033073425,114.15454864501952,133.0,-35.30158233642578,-18631.955078125,521.9514770507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2753295898437,308.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29250.9609375,29880.0,0.0,0.0,0.4054692089557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838480234146118,1.1838631629943848,-1.5125663594517391e-05,0.0,0.000411499699112,0.0,0.0,222.5860595703125,0.0,0.0,0.0,0.6918773055076599,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.097662478685379,-2249.92578125,304.1476135253906,0.620966374874115,0.1533631086349487,0.1418450474739074,293.6981201171875,297.1499938964844,293.1499938964844,0.0061574517749249,-469.7614440917969,298.5932922363281,0.3958873748779297,0.050000000745058,0.0515641421079635,293.2225646972656,297.1499938964844,293.1499938964844,0.3517135083675384,-4849.919921875,304.15234375,0.8692595362663269,0.4335469305515289,0.305649846792221,293.2872009277344,297.1499938964844,293.1499938964844,0.5096514225006104,-8795.734375,304.124755859375,0.9664722681045532,0.5837914943695068,0.5554796457290649,293.18121337890625,297.1499938964844,293.1499938964844,0.0156328473240137,-3854.340087890625,304.0653381347656,0.3958873748779297,0.050000000745058,0.2445980906486511,291.0200500488281,291.1499938964844,260.5802917480469,259.01416015625,279.1928405761719,293.4640808105469,291.0209045410156,1.0,0.3780286014080047,0.8112468123435974,0.8112468123435974,1.0,1.0,-1.5592190027236938,0.6768607497215271,0.8823582530021667,0.3133023083209991,0.0,0.0,0.7556796669960022,121.23462677001952,136.0,1.5903996229171753,-18578.4765625,536.8319702148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9409484863281,308.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29355.69921875,28800.0,0.0,0.0,0.4049864411354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328426837921145,1.2328585386276243,-1.5868361515458673e-05,0.0,0.0004110097652301,0.0,0.0,245.4007263183593,0.0,0.0,0.0,0.6989201903343201,4.0,0.0,1.0
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.097662478685379,-2249.92578125,304.1476135253906,0.620966374874115,0.1533631086349487,0.1418450474739074,293.6981201171875,297.1499938964844,293.1499938964844,0.0061574517749249,-469.7614440917969,298.5932922363281,0.3958873748779297,0.050000000745058,0.0515641421079635,293.2225646972656,297.1499938964844,293.1499938964844,0.3517135083675384,-4849.919921875,304.15234375,0.8692595362663269,0.4335469305515289,0.305649846792221,293.2872009277344,297.1499938964844,293.1499938964844,0.5096514225006104,-8795.734375,304.124755859375,0.9664722681045532,0.5837914943695068,0.5554796457290649,293.18121337890625,297.1499938964844,293.1499938964844,0.0156328473240137,-3854.340087890625,304.0653381347656,0.3958873748779297,0.050000000745058,0.2445980906486511,291.0200500488281,291.1499938964844,260.5802917480469,259.01416015625,279.1928405761719,293.4640808105469,291.0209045410156,1.0,0.3780286014080047,0.8112468123435974,0.8112468123435974,1.0,1.0,-1.5592190027236938,0.6768607497215271,0.8823582530021667,0.3133023083209991,0.0,0.0,0.7556796669960022,121.23462677001952,136.0,1.5903996229171753,-18578.4765625,536.8319702148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9409484863281,308.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29355.69921875,28800.0,0.0,0.0,0.4049864411354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328426837921145,1.2328585386276243,-1.5868361515458673e-05,0.0,0.0004110097652301,0.0,0.0,245.4007263183593,0.0,0.0,0.0,0.6989201903343201,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.0978332608938217,-2253.15966796875,304.14813232421875,0.6158173680305481,0.1532521545886993,0.1419437825679779,293.7093505859375,297.1499938964844,293.1499938964844,0.0059681106358766,-458.1227111816406,298.3658447265625,0.391552597284317,0.050000000745058,0.051788043230772,293.2235107421875,297.1499938964844,293.1499938964844,0.350283682346344,-4833.97705078125,304.1539611816406,0.8605015277862549,0.4315123260021209,0.3043939769268036,293.2910461425781,297.1499938964844,293.1499938964844,0.5066435933113098,-8747.125,304.1380615234375,0.9552816152572632,0.5795227289199829,0.5514657497406006,293.18609619140625,297.1499938964844,293.1499938964844,0.0156958792358636,-3866.520263671875,304.0407409667969,0.391552597284317,0.050000000745058,0.2456601858139038,291.0108947753906,291.1499938964844,260.5942687988281,259.026123046875,279.2120666503906,293.4769897460937,291.01171875,1.0,0.382461667060852,0.8103806972503662,0.8103806972503662,1.0,1.0,-1.554554462432861,0.6745644807815552,0.8799899220466614,0.3120767176151275,0.0,0.0,0.774955689907074,126.81714630126952,139.0,-2.208057165145874,-18476.9609375,548.7139892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6514587402344,308.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,28331.33203125,28800.0,0.0,0.0,0.4053083956241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262226700782776,1.2622427940368652,-1.608190723345615e-05,0.0,0.0004113364848308,0.0,0.0,257.0548095703125,0.0,0.0,0.0,0.7245187759399414,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.0978332608938217,-2253.15966796875,304.14813232421875,0.6158173680305481,0.1532521545886993,0.1419437825679779,293.7093505859375,297.1499938964844,293.1499938964844,0.0059681106358766,-458.1227111816406,298.3658447265625,0.391552597284317,0.050000000745058,0.051788043230772,293.2235107421875,297.1499938964844,293.1499938964844,0.350283682346344,-4833.97705078125,304.1539611816406,0.8605015277862549,0.4315123260021209,0.3043939769268036,293.2910461425781,297.1499938964844,293.1499938964844,0.5066435933113098,-8747.125,304.1380615234375,0.9552816152572632,0.5795227289199829,0.5514657497406006,293.18609619140625,297.1499938964844,293.1499938964844,0.0156958792358636,-3866.520263671875,304.0407409667969,0.391552597284317,0.050000000745058,0.2456601858139038,291.0108947753906,291.1499938964844,260.5942687988281,259.026123046875,279.2120666503906,293.4769897460937,291.01171875,1.0,0.382461667060852,0.8103806972503662,0.8103806972503662,1.0,1.0,-1.554554462432861,0.6745644807815552,0.8799899220466614,0.3120767176151275,0.0,0.0,0.774955689907074,126.81714630126952,139.0,-2.208057165145874,-18476.9609375,548.7139892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6514587402344,308.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,28331.33203125,28800.0,0.0,0.0,0.4053083956241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262226700782776,1.2622427940368652,-1.608190723345615e-05,0.0,0.0004113364848308,0.0,0.0,257.0548095703125,0.0,0.0,0.0,0.7245187759399414,4.0,0.0,1.0
645780,293.1529235839844,297.1499938964844,293.1499938964844,0.0978150591254234,-2252.50537109375,304.1487731933594,0.6116015911102295,0.153202623128891,0.1420639902353286,293.7204895019531,297.1499938964844,293.1499938964844,0.0057668439112603,-444.9775390625,298.1457214355469,0.3878074586391449,0.050000000745058,0.051975529640913,293.2240600585937,297.1499938964844,293.1499938964844,0.3481071293354034,-4809.45556640625,304.15625,0.8534615635871887,0.4295430779457092,0.3031562864780426,293.29217529296875,297.1499938964844,293.1499938964844,0.5027899146080017,-8688.8271484375,304.1483459472656,0.9457435607910156,0.5757178664207458,0.5480122566223145,293.1903381347656,297.1499938964844,293.1499938964844,0.0156984440982341,-3868.67431640625,304.0165100097656,0.3878074586391449,0.050000000745058,0.2465495318174362,291.0262756347656,291.1499938964844,260.6074523925781,259.03741455078125,279.2304382324219,293.4895935058594,291.0275573730469,1.0,0.386096328496933,0.809514582157135,0.809514582157135,1.0,1.0,-1.5503596067428589,0.6724860668182373,0.8778734803199768,0.3109818398952484,0.0,0.0,0.790475070476532,131.48719787597656,142.0,15.777802467346191,-18440.71875,558.4089965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,308.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28335.9765625,28800.0,0.0,0.0,0.4064285159111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063101768493652,1.306326985359192,-1.6770547517808154e-05,0.0,0.0004124732804484,0.0,0.0,279.5601806640625,0.0,0.0,0.0,0.7444899082183838,4.0,0.0,1.0
645840,293.1529235839844,297.1499938964844,293.1499938964844,0.0978150591254234,-2252.50537109375,304.1487731933594,0.6116015911102295,0.153202623128891,0.1420639902353286,293.7204895019531,297.1499938964844,293.1499938964844,0.0057668439112603,-444.9775390625,298.1457214355469,0.3878074586391449,0.050000000745058,0.051975529640913,293.2240600585937,297.1499938964844,293.1499938964844,0.3481071293354034,-4809.45556640625,304.15625,0.8534615635871887,0.4295430779457092,0.3031562864780426,293.29217529296875,297.1499938964844,293.1499938964844,0.5027899146080017,-8688.8271484375,304.1483459472656,0.9457435607910156,0.5757178664207458,0.5480122566223145,293.1903381347656,297.1499938964844,293.1499938964844,0.0156984440982341,-3868.67431640625,304.0165100097656,0.3878074586391449,0.050000000745058,0.2465495318174362,291.0262756347656,291.1499938964844,260.6074523925781,259.03741455078125,279.2304382324219,293.4895935058594,291.0275573730469,1.0,0.386096328496933,0.809514582157135,0.809514582157135,1.0,1.0,-1.5503596067428589,0.6724860668182373,0.8778734803199768,0.3109818398952484,0.0,0.0,0.790475070476532,131.48719787597656,142.0,15.777802467346191,-18440.71875,558.4089965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,308.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28335.9765625,28800.0,0.0,0.0,0.4064285159111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063101768493652,1.306326985359192,-1.6770547517808154e-05,0.0,0.0004124732804484,0.0,0.0,279.5601806640625,0.0,0.0,0.0,0.7444899082183838,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.0978079661726951,-2252.21875,304.1490173339844,0.6097268462181091,0.1531979590654373,0.1421341150999069,293.7259826660156,297.1499938964844,293.1499938964844,0.0056649949401617,-438.1956481933594,298.034912109375,0.3861377239227295,0.050000000745058,0.0520600117743015,293.2242126464844,297.1499938964844,293.1499938964844,0.346992939710617,-4796.97998046875,304.1571350097656,0.8503690361976624,0.4285731315612793,0.3025425970554352,293.29229736328125,297.1499938964844,293.1499938964844,0.500812292098999,-8659.7509765625,304.1522216796875,0.941389262676239,0.5738933682441711,0.5463664531707764,293.1922607421875,297.1499938964844,293.1499938964844,0.015693362802267,-3868.85595703125,304.00439453125,0.3861377239227295,0.050000000745058,0.2469502836465835,291.0346374511719,291.1499938964844,260.6138000488281,259.0428771972656,279.239501953125,293.4958190917969,291.0359802246094,1.0,0.3877046406269073,0.8090815544128418,0.8090815544128418,1.0,1.0,-1.5483136177062988,0.6714705228805542,0.8768431544303894,0.3104490935802459,0.0,0.0,0.7973236441612244,133.58883666992188,142.0,19.69707679748535,-18419.466796875,562.6527099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,307.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28367.095703125,27720.0,0.0,0.0,0.4072057902812958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3257325887680054,1.325749754905701,-1.708801391941961e-05,0.0,0.0004132621106691,0.0,0.0,289.99383544921875,0.0,0.0,0.0,0.7384006977081299,4.0,0.0,1.0
645960,293.15252685546875,297.1499938964844,293.1499938964844,0.0979129076004028,-2254.238037109375,304.14898681640625,0.607990562915802,0.1532052457332611,0.1422110348939895,293.7314147949219,297.1499938964844,293.1499938964844,0.0055644493550062,-431.6302490234375,297.9178771972656,0.384589284658432,0.050000000745058,0.0521399416029453,293.22430419921875,297.1499938964844,293.1499938964844,0.3462547659873962,-4789.00341796875,304.1571655273437,0.8474869728088379,0.4276129901409149,0.3019315302371979,293.2922058105469,297.1499938964844,293.1499938964844,0.4993503391742706,-8638.7236328125,304.1544494628906,0.9372499585151672,0.5721076726913452,0.5447543859481812,293.1940612792969,297.1499938964844,293.1499938964844,0.0157063640654087,-3872.50341796875,303.9921264648437,0.384589284658432,0.050000000745058,0.2473294287919998,291.0311889648437,291.1499938964844,260.6200561523437,259.0482788085937,279.2483825683594,293.5020751953125,291.02996826171875,1.0,0.3892100751399994,0.8086830377578735,0.8086830377578735,1.0,1.0,-1.5462881326675415,0.6704681515693665,0.875819981098175,0.3099257946014404,0.0,0.0,0.8054463863372803,135.57557678222656,130.0,0.956651210784912,-18341.458984375,566.5945434570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,307.8734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27533.505859375,27720.0,0.0,0.0,0.4079790711402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243292570114136,1.3243461847305298,-1.6876914742169902e-05,0.0,0.0004140468954574,0.0,0.0,286.9737854003906,0.0,0.0,0.0,0.7504205107688904,4.0,0.0,1.0
646020,293.1517333984375,297.1499938964844,293.1499938964844,0.0978088229894638,-2252.019775390625,304.1495056152344,0.6091919541358948,0.1532997637987136,0.1422195881605148,293.741943359375,297.1499938964844,293.1499938964844,0.0053403959609568,-416.2538146972656,297.6913452148437,0.3855808973312378,0.050000000745058,0.0520886406302452,293.2242126464844,297.1499938964844,293.1499938964844,0.3439333140850067,-4763.08740234375,304.15869140625,0.8477619886398315,0.4257522225379944,0.3005879819393158,293.2914428710937,297.1499938964844,293.1499938964844,0.4952706694602966,-8580.2607421875,304.1597900390625,0.9370184540748596,0.5686571598052979,0.5414339900016785,293.1972045898437,297.1499938964844,293.1499938964844,0.0155806858092546,-3857.43798828125,303.9683837890625,0.3855808973312378,0.050000000745058,0.2470860928297042,291.0439147949219,291.1499938964844,260.6322631835937,259.0588073730469,279.2673034667969,293.51446533203125,291.0460510253906,1.0,0.3869561553001404,0.8078858852386475,0.8078858852386475,1.0,1.0,-1.5403469800949097,0.6675832867622375,0.8727636337280273,0.3084025084972381,0.0,0.0,0.8192122578620911,134.16697692871094,118.0,21.75215530395508,-18308.326171875,559.1189575195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,307.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27371.76171875,27720.0,0.0,0.0,0.4096508622169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580838441848757,1.35810124874115,-1.7390162611263804e-05,0.0,0.0004157435614615,0.0,0.0,305.0736083984375,0.0,0.0,0.0,0.7656895518302917,4.0,0.0,1.0
646080,293.1517333984375,297.1499938964844,293.1499938964844,0.0978088229894638,-2252.019775390625,304.1495056152344,0.6091919541358948,0.1532997637987136,0.1422195881605148,293.741943359375,297.1499938964844,293.1499938964844,0.0053403959609568,-416.2538146972656,297.6913452148437,0.3855808973312378,0.050000000745058,0.0520886406302452,293.2242126464844,297.1499938964844,293.1499938964844,0.3439333140850067,-4763.08740234375,304.15869140625,0.8477619886398315,0.4257522225379944,0.3005879819393158,293.2914428710937,297.1499938964844,293.1499938964844,0.4952706694602966,-8580.2607421875,304.1597900390625,0.9370184540748596,0.5686571598052979,0.5414339900016785,293.1972045898437,297.1499938964844,293.1499938964844,0.0155806858092546,-3857.43798828125,303.9683837890625,0.3855808973312378,0.050000000745058,0.2470860928297042,291.0439147949219,291.1499938964844,260.6322631835937,259.0588073730469,279.2673034667969,293.51446533203125,291.0460510253906,1.0,0.3869561553001404,0.8078858852386475,0.8078858852386475,1.0,1.0,-1.5403469800949097,0.6675832867622375,0.8727636337280273,0.3084025084972381,0.0,0.0,0.8192122578620911,134.16697692871094,118.0,21.75215530395508,-18308.326171875,559.1189575195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,307.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27371.76171875,27720.0,0.0,0.0,0.4096508622169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580838441848757,1.35810124874115,-1.7390162611263804e-05,0.0,0.0004157435614615,0.0,0.0,305.0736083984375,0.0,0.0,0.0,0.7656895518302917,4.0,0.0,1.0
646140,293.150390625,297.1499938964844,293.1499938964844,0.0975446924567222,-2246.588134765625,304.1501159667969,0.613871157169342,0.1535270363092422,0.1422033905982971,293.7520751953125,297.1499938964844,293.1499938964844,0.0050972755998373,-398.9295043945313,297.4717102050781,0.3895806968212127,0.050000000745058,0.0518875643610954,293.22369384765625,297.1499938964844,293.1499938964844,0.341033011674881,-4730.546875,304.1606140136719,0.8525223731994629,0.4239740073680877,0.2991911470890045,293.2901306152344,297.1499938964844,293.1499938964844,0.4903512597084045,-8510.5556640625,304.1647033691406,0.942717969417572,0.565341591835022,0.5380950570106506,293.1995849609375,297.1499938964844,293.1499938964844,0.0153526216745376,-3826.819580078125,303.946044921875,0.3895806968212127,0.050000000745058,0.2461322695016861,291.07440185546875,291.1499938964844,260.6443176269531,259.0692749023437,279.2867431640625,293.526611328125,291.0770568847656,1.0,0.3815045654773712,0.8070887923240662,0.8070887923240662,1.0,1.0,-1.5332560539245603,0.6641696095466614,0.8690864443778992,0.3065716326236725,0.0,0.0,0.8273178935050964,128.94403076171875,106.0,38.19893646240234,-18261.1015625,541.0161743164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,307.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27464.884765625,26640.0,0.0,0.0,0.411361813545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382967472076416,1.3829853534698486,-1.7825410395744257e-05,0.0,0.0004174799541942,0.0,0.0,319.54644775390625,0.0,0.0,0.0,0.7621811032295227,4.0,0.0,1.0
646200,293.150390625,297.1499938964844,293.1499938964844,0.0975446924567222,-2246.588134765625,304.1501159667969,0.613871157169342,0.1535270363092422,0.1422033905982971,293.7520751953125,297.1499938964844,293.1499938964844,0.0050972755998373,-398.9295043945313,297.4717102050781,0.3895806968212127,0.050000000745058,0.0518875643610954,293.22369384765625,297.1499938964844,293.1499938964844,0.341033011674881,-4730.546875,304.1606140136719,0.8525223731994629,0.4239740073680877,0.2991911470890045,293.2901306152344,297.1499938964844,293.1499938964844,0.4903512597084045,-8510.5556640625,304.1647033691406,0.942717969417572,0.565341591835022,0.5380950570106506,293.1995849609375,297.1499938964844,293.1499938964844,0.0153526216745376,-3826.819580078125,303.946044921875,0.3895806968212127,0.050000000745058,0.2461322695016861,291.07440185546875,291.1499938964844,260.6443176269531,259.0692749023437,279.2867431640625,293.526611328125,291.0770568847656,1.0,0.3815045654773712,0.8070887923240662,0.8070887923240662,1.0,1.0,-1.5332560539245603,0.6641696095466614,0.8690864443778992,0.3065716326236725,0.0,0.0,0.8273178935050964,128.94403076171875,106.0,38.19893646240234,-18261.1015625,541.0161743164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,307.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27464.884765625,26640.0,0.0,0.0,0.411361813545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382967472076416,1.3829853534698486,-1.7825410395744257e-05,0.0,0.0004174799541942,0.0,0.0,319.54644775390625,0.0,0.0,0.0,0.7621811032295227,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0975018963217735,-2245.716064453125,304.150146484375,0.617762565612793,0.1537188738584518,0.1422020494937896,293.7579650878906,297.1499938964844,293.1499938964844,0.0049511403776705,-388.534423828125,297.3328552246094,0.3928680419921875,0.050000000745058,0.0517209805548191,293.22320556640625,297.1499938964844,293.1499938964844,0.3396587073802948,-4715.45068359375,304.1607666015625,0.8570305705070496,0.4229488670825958,0.2983468472957611,293.2890625,297.1499938964844,293.1499938964844,0.487902820110321,-8476.634765625,304.1658935546875,0.948158085346222,0.5634207129478455,0.5361068248748779,293.20068359375,297.1499938964844,293.1499938964844,0.0152153745293617,-3809.178955078125,303.9329528808594,0.3928680419921875,0.050000000745058,0.2453420609235763,291.0802917480469,291.1499938964844,260.65155029296875,259.0755310058594,279.2984619140625,293.53375244140625,291.08111572265625,1.0,0.3771534264087677,0.8066319227218628,0.8066319227218628,1.0,1.0,-1.528705358505249,0.6619880795478821,0.8667172789573669,0.3053970634937286,0.0,0.0,0.8321884274482727,124.64176940917967,106.0,22.690763473510746,-18171.84375,527.0062866210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,26636.34375,26640.0,0.0,0.0,0.412185788154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3719186782836914,1.3719360828399658,-1.7453199689043686e-05,0.0,0.0004183161654509,0.0,0.0,310.84771728515625,0.0,0.0,0.0,0.7697368860244751,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.0974304005503654,-2244.236572265625,304.1502685546875,0.6207150220870972,0.1538667380809784,0.1422073245048523,293.76177978515625,297.1499938964844,293.1499938964844,0.004853865597397,-381.4584045410156,297.2423095703125,0.3952790200710296,0.050000000745058,0.0515961535274982,293.2228088378906,297.1499938964844,293.1499938964844,0.338579922914505,-4703.435546875,304.16119384765625,0.8606612086296082,0.4222830235958099,0.2977868616580963,293.28826904296875,297.1499938964844,293.1499938964844,0.4860435128211975,-8450.6806640625,304.1669921875,0.9524581432342528,0.5621694922447205,0.5347967147827148,293.2012939453125,297.1499938964844,293.1499938964844,0.0151093080639839,-3794.798095703125,303.9245300292969,0.3952790200710296,0.050000000745058,0.2447499334812164,291.0887451171875,291.1499938964844,260.65643310546875,259.07977294921875,279.3062744140625,293.5384216308594,291.0911865234375,1.0,0.3739084601402282,0.8063273429870605,0.8063273429870605,1.0,1.0,-1.5256059169769287,0.660504162311554,0.8651018142700195,0.3045964241027832,0.0,0.0,0.834589421749115,121.4237060546875,94.0,29.73909378051757,-18154.94140625,516.76123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,307.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,26547.857421875,26640.0,0.0,0.0,0.4126578569412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769245147705078,1.3769420385360718,-1.7516749721835367e-05,0.0,0.0004187952727079,0.0,0.0,313.46343994140625,0.0,0.0,0.0,0.7719038724899292,4.0,0.0,1.0
646380,293.146728515625,297.1499938964844,293.1499938964844,0.0971506610512733,-2238.444091796875,304.150634765625,0.6293027400970459,0.1542941778898239,0.1422431617975235,293.77117919921875,297.1499938964844,293.1499938964844,0.0046067242510616,-363.0604553222656,297.0233764648437,0.4019753932952881,0.050000000745058,0.0512492358684539,293.22174072265625,297.1499938964844,293.1499938964844,0.3354693353176117,-4668.56103515625,304.1626281738281,0.8718449473381042,0.4206580221652984,0.2963931560516357,293.2860717773437,297.1499938964844,293.1499938964844,0.4808113276958465,-8377.51171875,304.1700134277344,0.9650384187698364,0.5591126084327698,0.5315616130828857,293.2024230957031,297.1499938964844,293.1499938964844,0.0148105146363377,-3752.448974609375,303.9044189453125,0.4019753932952881,0.050000000745058,0.2431043088436126,291.1257629394531,291.1499938964844,260.6687927246094,259.0904846191406,279.3258972167969,293.5498962402344,291.12896728515625,1.0,0.3648407757282257,0.8055658936500549,0.8055658936500549,1.0,1.0,-1.5177000761032104,0.6567241549491882,0.8609759211540222,0.3025518953800201,0.0,0.0,0.8354407548904419,112.49386596679688,82.0,47.15348815917969,-18108.927734375,488.9420166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,307.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26589.0703125,26640.0,0.0,0.0,0.4135969579219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383954405784607,1.3839720487594604,-1.7643928003963083e-05,0.0,0.0004197483358439,0.0,0.0,317.6350402832031,0.0,0.0,0.0,0.7749977111816406,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.0971506610512733,-2238.444091796875,304.150634765625,0.6293027400970459,0.1542941778898239,0.1422431617975235,293.77117919921875,297.1499938964844,293.1499938964844,0.0046067242510616,-363.0604553222656,297.0233764648437,0.4019753932952881,0.050000000745058,0.0512492358684539,293.22174072265625,297.1499938964844,293.1499938964844,0.3354693353176117,-4668.56103515625,304.1626281738281,0.8718449473381042,0.4206580221652984,0.2963931560516357,293.2860717773437,297.1499938964844,293.1499938964844,0.4808113276958465,-8377.51171875,304.1700134277344,0.9650384187698364,0.5591126084327698,0.5315616130828857,293.2024230957031,297.1499938964844,293.1499938964844,0.0148105146363377,-3752.448974609375,303.9044189453125,0.4019753932952881,0.050000000745058,0.2431043088436126,291.1257629394531,291.1499938964844,260.6687927246094,259.0904846191406,279.3258972167969,293.5498962402344,291.12896728515625,1.0,0.3648407757282257,0.8055658936500549,0.8055658936500549,1.0,1.0,-1.5177000761032104,0.6567241549491882,0.8609759211540222,0.3025518953800201,0.0,0.0,0.8354407548904419,112.49386596679688,82.0,47.15348815917969,-18108.927734375,488.9420166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,307.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26589.0703125,26640.0,0.0,0.0,0.4135969579219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383954405784607,1.3839720487594604,-1.7643928003963083e-05,0.0,0.0004197483358439,0.0,0.0,317.6350402832031,0.0,0.0,0.0,0.7749977111816406,4.0,0.0,1.0
646500,293.1457214355469,297.1499938964844,293.1499938964844,0.0970090329647064,-2235.501708984375,304.1507873535156,0.634309709072113,0.1545342057943344,0.1422733664512634,293.7757568359375,297.1499938964844,293.1499938964844,0.0044832564890384,-353.739990234375,296.9142761230469,0.4057450294494629,0.050000000745058,0.0510621853172779,293.2211303710937,297.1499938964844,293.1499938964844,0.333876222372055,-4650.7099609375,304.1632385253906,0.878574550151825,0.4198657572269439,0.2957004606723785,293.2848815917969,297.1499938964844,293.1499938964844,0.4781416058540344,-8340.3076171875,304.1712341308594,0.9720640182495116,0.557621419429779,0.5299654603004456,293.2028503417969,297.1499938964844,293.1499938964844,0.0146557381376624,-3730.067138671875,303.89471435546875,0.4057450294494629,0.050000000745058,0.2422170341014862,291.1457824707031,291.1499938964844,260.6751403808594,259.09600830078125,279.33575439453125,293.5555114746094,291.1490173339844,1.0,0.3598890006542206,0.8051851391792297,0.8051851391792297,1.0,1.0,-1.5136988162994385,0.6548133492469788,0.8588854670524597,0.3015156686306,0.0,0.0,0.8337087631225586,107.68412017822266,82.0,51.27360916137695,-18080.1640625,474.2187194824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,307.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,26648.958984375,25560.0,0.0,0.0,0.4139079451560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383183836936951,1.3832014799118042,-1.7644522813498043e-05,0.0,0.0004200639377813,0.0,0.0,317.3585205078125,0.0,0.0,0.0,0.7596061825752258,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0969822630286216,-2234.920654296875,304.15069580078125,0.6398823261260986,0.1547893583774566,0.1423117816448211,293.7802734375,297.1499938964844,293.1499938964844,0.0043615861795842,-344.65350341796875,296.7982177734375,0.4099053144454956,0.050000000745058,0.0508687868714332,293.22052001953125,297.1499938964844,293.1499938964844,0.3326615989208221,-4637.39404296875,304.1630249023437,0.8860927820205688,0.4190893471240997,0.2950128316879272,293.2836303710937,297.1499938964844,293.1499938964844,0.4760034680366516,-8311.1240234375,304.1712341308594,0.9794141054153442,0.5561588406562805,0.5283871293067932,293.2031555175781,297.1499938964844,293.1499938964844,0.0145188309252262,-3711.086669921875,303.8849182128906,0.4099053144454956,0.050000000745058,0.2412996143102646,291.1539001464844,291.1499938964844,260.681640625,259.1016540527344,279.3455810546875,293.56109619140625,291.154296875,1.0,0.3547084331512451,0.8048276305198669,0.8048276305198669,1.0,1.0,-1.5096909999847412,0.6529032588005066,0.8567878007888794,0.3004792332649231,0.0,0.0,0.8324887752532959,102.71361541748048,70.0,31.70705223083496,-17990.62109375,459.152587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,307.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25867.31640625,25560.0,0.0,0.0,0.4139973521232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3587220907211304,1.358739137649536,-1.7060463505913503e-05,0.0,0.0004201546835247,0.0,0.0,301.241943359375,0.0,0.0,0.0,0.7608939409255981,4.0,0.0,1.0
646620,293.14263916015625,297.1499938964844,293.1499938964844,0.0968357250094413,-2231.7861328125,304.15069580078125,0.6531170010566711,0.1553384214639663,0.1424130052328109,293.78912353515625,297.1499938964844,293.1499938964844,0.004124219994992,-326.5506286621094,296.5706787109375,0.4199472963809967,0.050000000745058,0.050468198955059,293.2191162109375,297.1499938964844,293.1499938964844,0.3298876881599426,-4606.5244140625,304.163330078125,0.9036785960197448,0.4175828993320465,0.2936619818210602,293.28094482421875,297.1499938964844,293.1499938964844,0.4712658822536468,-8245.685546875,304.1720886230469,0.994616448879242,0.5533182621002197,0.5253008008003235,293.2035827636719,297.1499938964844,293.1499938964844,0.0142252380028367,-3668.49951171875,303.86602783203125,0.4199472963809967,0.050000000745058,0.2393994033336639,291.1802673339844,291.1499938964844,260.6951599121094,259.1133728027344,279.3653869628906,293.5721435546875,291.1831359863281,1.0,0.3437532782554626,0.8041125535964966,0.8041125535964966,1.0,1.0,-1.5017235279083252,0.6491090059280396,0.8526145815849304,0.2984156906604767,0.0,0.0,0.8270202279090881,92.42501831054688,58.0,41.22776794433594,-17931.98046875,428.3865356445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445251464844,307.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25724.09765625,25560.0,0.0,0.0,0.4137081503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346130132675171,1.346147060394287,-1.6821248209453188e-05,0.0,0.0004198611713945,0.0,0.0,293.8656921386719,0.0,0.0,0.0,0.7547065615653992,4.0,0.0,1.0
646680,293.14263916015625,297.1499938964844,293.1499938964844,0.0968357250094413,-2231.7861328125,304.15069580078125,0.6531170010566711,0.1553384214639663,0.1424130052328109,293.78912353515625,297.1499938964844,293.1499938964844,0.004124219994992,-326.5506286621094,296.5706787109375,0.4199472963809967,0.050000000745058,0.050468198955059,293.2191162109375,297.1499938964844,293.1499938964844,0.3298876881599426,-4606.5244140625,304.163330078125,0.9036785960197448,0.4175828993320465,0.2936619818210602,293.28094482421875,297.1499938964844,293.1499938964844,0.4712658822536468,-8245.685546875,304.1720886230469,0.994616448879242,0.5533182621002197,0.5253008008003235,293.2035827636719,297.1499938964844,293.1499938964844,0.0142252380028367,-3668.49951171875,303.86602783203125,0.4199472963809967,0.050000000745058,0.2393994033336639,291.1802673339844,291.1499938964844,260.6951599121094,259.1133728027344,279.3653869628906,293.5721435546875,291.1831359863281,1.0,0.3437532782554626,0.8041125535964966,0.8041125535964966,1.0,1.0,-1.5017235279083252,0.6491090059280396,0.8526145815849304,0.2984156906604767,0.0,0.0,0.8270202279090881,92.42501831054688,58.0,41.22776794433594,-17931.98046875,428.3865356445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445251464844,307.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25724.09765625,25560.0,0.0,0.0,0.4137081503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346130132675171,1.346147060394287,-1.6821248209453188e-05,0.0,0.0004198611713945,0.0,0.0,293.8656921386719,0.0,0.0,0.0,0.7547065615653992,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0966016948223114,-2226.67578125,304.15087890625,0.6668775677680969,0.1559764742851257,0.1426354497671127,293.7976379394531,297.1499938964844,293.1499938964844,0.0038932929746806,-308.46221923828125,296.3551940917969,0.4308313131332397,0.050000000745058,0.0501276105642318,293.2175598144531,297.1499938964844,293.1499938964844,0.3266021907329559,-4569.474609375,304.1644287109375,0.922451913356781,0.4161475896835327,0.2924023270606994,293.2687072753906,297.1499938964844,293.1499938964844,0.4496556520462036,-7932.46142578125,304.2024230957031,0.9990000128746032,0.5524123311042786,0.5061979293823242,293.2034912109375,297.1499938964844,293.1499938964844,0.0139415403828024,-3624.589599609375,303.8489074707031,0.4308313131332397,0.050000000745058,0.2377838045358657,291.2285461425781,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5898742675781,291.2352905273437,1.0,0.3315088748931885,0.8033974766731262,0.8033974766731262,1.0,1.0,-1.474928379058838,0.636581540107727,0.8383468389511108,0.2916561663150787,0.0,0.0,0.8138611316680908,83.31936645507812,46.0,75.18101501464844,-17711.212890625,391.2752685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,307.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,25839.83203125,24480.0,0.0,0.0,0.4126813113689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3245779275894165,1.324594497680664,-1.649789192015305e-05,0.0,0.0004188190796412,0.0,0.0,282.5085754394531,0.0,0.0,0.0,0.7294951677322388,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0966016948223114,-2226.67578125,304.15087890625,0.6668775677680969,0.1559764742851257,0.1426354497671127,293.7976379394531,297.1499938964844,293.1499938964844,0.0038932929746806,-308.46221923828125,296.3551940917969,0.4308313131332397,0.050000000745058,0.0501276105642318,293.2175598144531,297.1499938964844,293.1499938964844,0.3266021907329559,-4569.474609375,304.1644287109375,0.922451913356781,0.4161475896835327,0.2924023270606994,293.2687072753906,297.1499938964844,293.1499938964844,0.4496556520462036,-7932.46142578125,304.2024230957031,0.9990000128746032,0.5524123311042786,0.5061979293823242,293.2034912109375,297.1499938964844,293.1499938964844,0.0139415403828024,-3624.589599609375,303.8489074707031,0.4308313131332397,0.050000000745058,0.2377838045358657,291.2285461425781,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5898742675781,291.2352905273437,1.0,0.3315088748931885,0.8033974766731262,0.8033974766731262,1.0,1.0,-1.474928379058838,0.636581540107727,0.8383468389511108,0.2916561663150787,0.0,0.0,0.8138611316680908,83.31936645507812,46.0,75.18101501464844,-17711.212890625,391.2752685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,307.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,25839.83203125,24480.0,0.0,0.0,0.4126813113689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3245779275894165,1.324594497680664,-1.649789192015305e-05,0.0,0.0004188190796412,0.0,0.0,282.5085754394531,0.0,0.0,0.0,0.7294951677322388,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0962828770279884,-2219.615234375,304.151123046875,0.6826221346855164,0.1567789018154144,0.1430066227912902,293.8060302734375,297.1499938964844,293.1499938964844,0.0036633317358791,-290.0278625488281,296.1549987792969,0.444038063287735,0.050000000745058,0.0498053319752216,293.2162475585937,297.1499938964844,293.1499938964844,0.3226584196090698,-4524.5869140625,304.16619873046875,0.94384104013443,0.4147066473960876,0.2911697924137115,293.2232971191406,297.1499938964844,293.1499938964844,0.4149484932422638,-7425.99267578125,304.24267578125,0.9990000128746032,0.5585460662841797,0.4750377237796783,293.20233154296875,297.1499938964844,293.1499938964844,0.0136496843770146,-3576.347412109375,303.83551025390625,0.444038063287735,0.050000000745058,0.2362550497055053,291.30255126953125,291.1499938964844,260.7251281738281,259.1392517089844,279.4658203125,293.63995361328125,291.31072998046875,1.0,0.3176206052303314,0.8028056025505066,0.8028056025505066,1.0,1.0,-1.4345511198043823,0.6179287433624268,0.8166223764419556,0.2812159061431885,0.0,0.0,0.7887992262840271,74.44048309326172,49.0,104.14225006103516,-17281.44140625,349.2425537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,308.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25150.724609375,24480.0,0.0,0.0,0.4097900986671448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544968128204346,1.254512071609497,-1.5244480891851708e-05,0.0,0.0004158848314546,0.0,0.0,245.07125854492188,0.0,0.0,0.0,0.7093141078948975,4.0,0.0,1.0
