time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0962828770279884,-2219.615234375,304.151123046875,0.6826221346855164,0.1567789018154144,0.1430066227912902,293.8060302734375,297.1499938964844,293.1499938964844,0.0036633317358791,-290.0278625488281,296.1549987792969,0.444038063287735,0.050000000745058,0.0498053319752216,293.2162475585937,297.1499938964844,293.1499938964844,0.3226584196090698,-4524.5869140625,304.16619873046875,0.94384104013443,0.4147066473960876,0.2911697924137115,293.2232971191406,297.1499938964844,293.1499938964844,0.4149484932422638,-7425.99267578125,304.24267578125,0.9990000128746032,0.5585460662841797,0.4750377237796783,293.20233154296875,297.1499938964844,293.1499938964844,0.0136496843770146,-3576.347412109375,303.83551025390625,0.444038063287735,0.050000000745058,0.2362550497055053,291.30255126953125,291.1499938964844,260.7251281738281,259.1392517089844,279.4658203125,293.63995361328125,291.31072998046875,1.0,0.3176206052303314,0.8028056025505066,0.8028056025505066,1.0,1.0,-1.4345511198043823,0.6179287433624268,0.8166223764419556,0.2812159061431885,0.0,0.0,0.7887992262840271,74.44048309326172,49.0,104.14225006103516,-17281.44140625,349.2425537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,308.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25150.724609375,24480.0,0.0,0.0,0.4097900986671448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544968128204346,1.254512071609497,-1.5244480891851708e-05,0.0,0.0004158848314546,0.0,0.0,245.07125854492188,0.0,0.0,0.0,0.7093141078948975,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0960149616003036,-2213.286865234375,304.15118408203125,0.6954115033149719,0.1576842069625854,0.1436090469360351,293.8142395019531,297.1499938964844,293.1499938964844,0.0034403568133711,-271.8855285644531,295.96630859375,0.4550162851810455,0.050000000745058,0.0495880283415317,293.2153015136719,297.1499938964844,293.1499938964844,0.3183304667472839,-4475.15478515625,304.1679382324219,0.9590846300125122,0.4132208526134491,0.2899883091449737,293.1599426269531,297.1499938964844,293.1499938964844,0.3878867030143738,-7036.16259765625,304.256103515625,0.9990000128746032,0.5695285201072693,0.4528145790100097,293.19952392578125,297.1499938964844,293.1499938964844,0.0134067498147487,-3533.01513671875,303.8275146484375,0.4550162851810455,0.050000000745058,0.2352242469787597,291.3940124511719,291.1499938964844,260.74200439453125,259.1537780761719,279.5477600097656,293.7344055175781,291.4000244140625,1.0,0.3082674443721771,0.802213728427887,0.802213728427887,1.0,1.0,-1.4056698083877563,0.6046348810195923,0.8010349273681641,0.2736925780773163,0.0,0.0,0.7498258352279663,68.43569946289062,67.0,111.51223754882812,-16916.216796875,321.30181884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25455.291015625,24480.0,0.0,0.0,0.4048866629600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171226978302002,1.171241044998169,-1.4086778719502036e-05,0.0,0.0004109084839001,0.0,0.0,207.91891479492188,0.0,0.0,0.0,0.6711689829826355,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0960149616003036,-2213.286865234375,304.15118408203125,0.6954115033149719,0.1576842069625854,0.1436090469360351,293.8142395019531,297.1499938964844,293.1499938964844,0.0034403568133711,-271.8855285644531,295.96630859375,0.4550162851810455,0.050000000745058,0.0495880283415317,293.2153015136719,297.1499938964844,293.1499938964844,0.3183304667472839,-4475.15478515625,304.1679382324219,0.9590846300125122,0.4132208526134491,0.2899883091449737,293.1599426269531,297.1499938964844,293.1499938964844,0.3878867030143738,-7036.16259765625,304.256103515625,0.9990000128746032,0.5695285201072693,0.4528145790100097,293.19952392578125,297.1499938964844,293.1499938964844,0.0134067498147487,-3533.01513671875,303.8275146484375,0.4550162851810455,0.050000000745058,0.2352242469787597,291.3940124511719,291.1499938964844,260.74200439453125,259.1537780761719,279.5477600097656,293.7344055175781,291.4000244140625,1.0,0.3082674443721771,0.802213728427887,0.802213728427887,1.0,1.0,-1.4056698083877563,0.6046348810195923,0.8010349273681641,0.2736925780773163,0.0,0.0,0.7498258352279663,68.43569946289062,67.0,111.51223754882812,-16916.216796875,321.30181884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25455.291015625,24480.0,0.0,0.0,0.4048866629600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171226978302002,1.171241044998169,-1.4086778719502036e-05,0.0,0.0004109084839001,0.0,0.0,207.91891479492188,0.0,0.0,0.0,0.6711689829826355,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0961003080010414,-2214.5849609375,304.1507873535156,0.6979007124900818,0.1580558717250824,0.1439508646726608,293.81817626953125,297.1499938964844,293.1499938964844,0.0033367143478244,-263.6338195800781,295.8589782714844,0.4568493962287903,0.050000000745058,0.0495551228523254,293.2149658203125,297.1499938964844,293.1499938964844,0.3168485164642334,-4458.64599609375,304.1673583984375,0.9610243439674376,0.4124593436717987,0.2894411981105804,293.1313781738281,297.1499938964844,293.1499938964844,0.3825420439243316,-6964.57373046875,304.246337890625,0.9990000128746032,0.5750160217285156,0.4493512809276581,293.1977844238281,297.1499938964844,293.1499938964844,0.0133518557995557,-3523.210205078125,303.8240966796875,0.4568493962287903,0.050000000745058,0.2350681573152542,291.41864013671875,291.1499938964844,260.7510070800781,259.1614990234375,279.5625915527344,293.74761962890625,291.4199523925781,1.0,0.3071915805339813,0.8019177913665771,0.8019177913665771,1.0,1.0,-1.401028752326965,0.6024971008300781,0.7985316514968872,0.2724054455757141,0.0,0.0,0.729306697845459,67.52073669433594,67.0,76.00286865234375,-16782.337890625,317.0256042480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,308.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,25566.7734375,23400.0,0.0,0.0,0.4017641544342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193667650222778,1.119380235671997,-1.3390636013355106e-05,0.0,0.0004077395133208,0.0,0.0,186.818588256836,0.0,0.0,0.0,0.632990837097168,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0965315401554107,-2223.0576171875,304.1498718261719,0.6975905299186707,0.1583193689584732,0.1442496329545974,293.8219299316406,297.1499938964844,293.1499938964844,0.0032390658743679,-256.269775390625,295.7229919433594,0.4560531377792358,0.050000000745058,0.0495693385601043,293.21466064453125,297.1499938964844,293.1499938964844,0.3166645765304565,-4457.72412109375,304.1644897460937,0.9593092799186708,0.4116971790790558,0.2889216840267181,293.1108093261719,297.1499938964844,293.1499938964844,0.3836105465888977,-6989.61181640625,304.22674560546875,0.9990000128746032,0.5792992115020752,0.4508479833602905,293.1963806152344,297.1499938964844,293.1499938964844,0.0133751053363084,-3529.171142578125,303.8189392089844,0.4560531377792358,0.050000000745058,0.2351356148719787,291.39947509765625,291.1499938964844,260.7604064941406,259.1695861816406,279.5694274902344,293.7532653808594,291.392333984375,1.0,0.3080434203147888,0.8017603754997253,0.8017603754997253,1.0,1.0,-1.4026533365249634,0.6032263040542603,0.7994269728660583,0.2727847099304199,0.0,0.0,0.7142586708068848,67.9076156616211,85.0,-6.376464366912842,-16620.3515625,318.6806030273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923767089844,308.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,24651.849609375,23400.0,0.0,0.0,0.3982285857200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0512113571166992,1.051223635673523,-1.2285381671972573e-05,0.0,0.0004041513602714,0.0,0.0,159.2625274658203,0.0,0.0,0.0,0.6151861548423767,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.0976646691560745,-2245.5966796875,304.1480407714844,0.690635621547699,0.1586904376745224,0.1447460800409317,293.8291015625,297.1499938964844,293.1499938964844,0.0030678252223879,-243.687728881836,295.4162902832031,0.4486733973026275,0.050000000745058,0.0497091114521026,293.2139892578125,297.1499938964844,293.1499938964844,0.3176189661026001,-4471.162109375,304.1581115722656,0.947263777256012,0.4101898968219757,0.2879756391048431,293.0987854003906,297.1499938964844,293.1499938964844,0.3989022374153137,-7233.9072265625,304.1754150390625,0.9990000128746032,0.5828165411949158,0.46531942486763,293.1947326660156,297.1499938964844,293.1499938964844,0.0135201187804341,-3559.666748046875,303.8048095703125,0.4486733973026275,0.050000000745058,0.2357986271381378,291.3132019042969,291.1499938964844,260.7805480957031,259.1867980957031,279.5694274902344,293.7562866210937,291.3049011230469,1.0,0.3146636486053467,0.801445484161377,0.801445484161377,1.0,1.0,-1.420440673828125,0.6113389134407043,0.8091017603874207,0.2772918343544006,0.0,0.0,0.6981012225151062,71.75181579589844,103.0,-93.30740356445312,-16615.6796875,336.06671142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3975524902344,308.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24027.80078125,23400.0,0.0,0.0,0.3907539248466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853360652923584,0.9853473901748656,-1.1329579137964174e-05,0.0,0.0003965655632782,0.0,0.0,135.943115234375,0.0,0.0,0.0,0.5858355164527893,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.0976646691560745,-2245.5966796875,304.1480407714844,0.690635621547699,0.1586904376745224,0.1447460800409317,293.8291015625,297.1499938964844,293.1499938964844,0.0030678252223879,-243.687728881836,295.4162902832031,0.4486733973026275,0.050000000745058,0.0497091114521026,293.2139892578125,297.1499938964844,293.1499938964844,0.3176189661026001,-4471.162109375,304.1581115722656,0.947263777256012,0.4101898968219757,0.2879756391048431,293.0987854003906,297.1499938964844,293.1499938964844,0.3989022374153137,-7233.9072265625,304.1754150390625,0.9990000128746032,0.5828165411949158,0.46531942486763,293.1947326660156,297.1499938964844,293.1499938964844,0.0135201187804341,-3559.666748046875,303.8048095703125,0.4486733973026275,0.050000000745058,0.2357986271381378,291.3132019042969,291.1499938964844,260.7805480957031,259.1867980957031,279.5694274902344,293.7562866210937,291.3049011230469,1.0,0.3146636486053467,0.801445484161377,0.801445484161377,1.0,1.0,-1.420440673828125,0.6113389134407043,0.8091017603874207,0.2772918343544006,0.0,0.0,0.6981012225151062,71.75181579589844,103.0,-93.30740356445312,-16615.6796875,336.06671142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3975524902344,308.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24027.80078125,23400.0,0.0,0.0,0.3907539248466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853360652923584,0.9853473901748656,-1.1329579137964174e-05,0.0,0.0003965655632782,0.0,0.0,135.943115234375,0.0,0.0,0.0,0.5858355164527893,4.0,0.0,1.0
647340,293.1336669921875,297.1499938964844,293.1499938964844,0.0991066545248031,-2274.15673828125,304.1462707519531,0.6782614588737488,0.1591205447912216,0.1453689485788345,293.8364562988281,297.1499938964844,293.1499938964844,0.002901465864852,-231.5362243652344,295.08758544921875,0.4366831183433532,0.050000000745058,0.0499749667942523,293.2135314941406,297.1499938964844,293.1499938964844,0.3193988502025604,-4493.78955078125,304.1524658203125,0.9263620972633362,0.4086640775203705,0.2871159315109253,293.1263122558594,297.1499938964844,293.1499938964844,0.4279350936412811,-7674.77197265625,304.1185302734375,0.9990000128746032,0.5786104202270508,0.4916735291481018,293.1952209472656,297.1499938964844,293.1499938964844,0.0137410815805196,-3603.944091796875,303.7846984863281,0.4366831183433532,0.050000000745058,0.2370597273111343,291.20458984375,291.1499938964844,260.8026428222656,259.2056884765625,279.554931640625,293.750244140625,291.19488525390625,1.0,0.3264675736427307,0.8011305928230286,0.8011305928230286,1.0,1.0,-1.4536195993423462,0.6265332698822021,0.827086329460144,0.2857794165611267,0.0,0.0,0.6978512406349182,79.06580352783203,121.0,-140.21542358398438,-16817.4140625,369.88372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5369873046875,308.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,23555.79296875,22320.0,0.0,0.0,0.3840252757072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637494087219238,0.9637603759765624,-1.0967340131173842e-05,0.0,0.0003897368442267,0.0,0.0,128.32733154296875,0.0,0.0,0.0,0.5611446499824524,4.0,0.0,1.0
647400,293.1336669921875,297.1499938964844,293.1499938964844,0.0991066545248031,-2274.15673828125,304.1462707519531,0.6782614588737488,0.1591205447912216,0.1453689485788345,293.8364562988281,297.1499938964844,293.1499938964844,0.002901465864852,-231.5362243652344,295.08758544921875,0.4366831183433532,0.050000000745058,0.0499749667942523,293.2135314941406,297.1499938964844,293.1499938964844,0.3193988502025604,-4493.78955078125,304.1524658203125,0.9263620972633362,0.4086640775203705,0.2871159315109253,293.1263122558594,297.1499938964844,293.1499938964844,0.4279350936412811,-7674.77197265625,304.1185302734375,0.9990000128746032,0.5786104202270508,0.4916735291481018,293.1952209472656,297.1499938964844,293.1499938964844,0.0137410815805196,-3603.944091796875,303.7846984863281,0.4366831183433532,0.050000000745058,0.2370597273111343,291.20458984375,291.1499938964844,260.8026428222656,259.2056884765625,279.554931640625,293.750244140625,291.19488525390625,1.0,0.3264675736427307,0.8011305928230286,0.8011305928230286,1.0,1.0,-1.4536195993423462,0.6265332698822021,0.827086329460144,0.2857794165611267,0.0,0.0,0.6978512406349182,79.06580352783203,121.0,-140.21542358398438,-16817.4140625,369.88372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5369873046875,308.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,23555.79296875,22320.0,0.0,0.0,0.3840252757072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637494087219238,0.9637603759765624,-1.0967340131173842e-05,0.0,0.0003897368442267,0.0,0.0,128.32733154296875,0.0,0.0,0.0,0.5611446499824524,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1009320765733718,-2310.3232421875,304.1445007324219,0.6632298231124878,0.1593707054853439,0.1460211277008056,293.84442138671875,297.1499938964844,293.1499938964844,0.0027393943164497,-219.8943328857422,294.7215576171875,0.4234790802001953,0.050000000745058,0.0503484010696411,293.2132568359375,297.1499938964844,293.1499938964844,0.3224366009235382,-4530.79931640625,304.1466369628906,0.9020489454269408,0.4071132242679596,0.2863174080848694,293.1889953613281,297.1499938964844,293.1499938964844,0.4687516391277313,-8276.177734375,304.0611267089844,0.9990000128746032,0.5665754079818726,0.5264683961868286,293.1987609863281,297.1499938964844,293.1499938964844,0.0140453288331627,-3664.572265625,303.7545166015625,0.4234790802001953,0.050000000745058,0.2388311475515365,291.05596923828125,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.6867370605469,291.04571533203125,1.0,0.3420312702655792,0.80019611120224,0.80019611120224,1.0,1.0,-1.4977842569351196,0.646772027015686,0.8510122299194336,0.2970582544803619,0.0,0.0,0.7202447056770325,89.32096862792969,124.0,-183.3642578125,-17154.095703125,418.3534851074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4794616699219,308.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,22011.544921875,22320.0,0.0,0.0,0.3790878057479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727860689163208,0.9727967977523804,-1.0724375897552818e-05,0.0,0.0003847259504254,0.0,0.0,128.00662231445312,0.0,0.0,0.0,0.576275110244751,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1009320765733718,-2310.3232421875,304.1445007324219,0.6632298231124878,0.1593707054853439,0.1460211277008056,293.84442138671875,297.1499938964844,293.1499938964844,0.0027393943164497,-219.8943328857422,294.7215576171875,0.4234790802001953,0.050000000745058,0.0503484010696411,293.2132568359375,297.1499938964844,293.1499938964844,0.3224366009235382,-4530.79931640625,304.1466369628906,0.9020489454269408,0.4071132242679596,0.2863174080848694,293.1889953613281,297.1499938964844,293.1499938964844,0.4687516391277313,-8276.177734375,304.0611267089844,0.9990000128746032,0.5665754079818726,0.5264683961868286,293.1987609863281,297.1499938964844,293.1499938964844,0.0140453288331627,-3664.572265625,303.7545166015625,0.4234790802001953,0.050000000745058,0.2388311475515365,291.05596923828125,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.6867370605469,291.04571533203125,1.0,0.3420312702655792,0.80019611120224,0.80019611120224,1.0,1.0,-1.4977842569351196,0.646772027015686,0.8510122299194336,0.2970582544803619,0.0,0.0,0.7202447056770325,89.32096862792969,124.0,-183.3642578125,-17154.095703125,418.3534851074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4794616699219,308.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,22011.544921875,22320.0,0.0,0.0,0.3790878057479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727860689163208,0.9727967977523804,-1.0724375897552818e-05,0.0,0.0003847259504254,0.0,0.0,128.00662231445312,0.0,0.0,0.0,0.576275110244751,4.0,0.0,1.0
647580,293.13720703125,297.1499938964844,293.1499938964844,0.1017956361174583,-2327.0615234375,304.1449890136719,0.6481180787086487,0.1592183858156204,0.1463981717824936,293.853271484375,297.1499938964844,293.1499938964844,0.0025744645390659,-207.1709747314453,294.4055480957031,0.4116329848766327,0.050000000745058,0.0507931858301162,293.2127990722656,297.1499938964844,293.1499938964844,0.3232348263263702,-4540.232421875,304.1466979980469,0.8796629309654236,0.4055992364883423,0.2855936586856842,293.2542419433594,297.1499938964844,293.1499938964844,0.476318746805191,-8351.6669921875,304.08056640625,0.9817558526992798,0.552264928817749,0.5267885327339172,293.2050476074219,297.1499938964844,293.1499938964844,0.0142504787072539,-3703.736572265625,303.7176513671875,0.4116329848766327,0.050000000745058,0.2409410029649734,290.989990234375,291.1499938964844,260.85357666015625,259.2489624023437,279.4896545410156,293.6455993652344,290.9918212890625,1.0,0.3534120321273803,0.7992616295814514,0.7992616295814514,1.0,1.0,-1.5032951831817627,0.6491081118583679,0.8541870713233948,0.2986740469932556,0.0,0.0,0.747882068157196,100.69627380371094,127.0,-76.00883483886719,-17356.2109375,449.6681823730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098999023437,308.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21665.720703125,22320.0,0.0,0.0,0.376968652009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363777875900269,1.0363892316818235,-1.1422027455409989e-05,0.0,0.0003825752355623,0.0,0.0,147.73875427246094,0.0,0.0,0.0,0.6036735773086548,4.0,0.0,1.0
647640,293.13720703125,297.1499938964844,293.1499938964844,0.1017956361174583,-2327.0615234375,304.1449890136719,0.6481180787086487,0.1592183858156204,0.1463981717824936,293.853271484375,297.1499938964844,293.1499938964844,0.0025744645390659,-207.1709747314453,294.4055480957031,0.4116329848766327,0.050000000745058,0.0507931858301162,293.2127990722656,297.1499938964844,293.1499938964844,0.3232348263263702,-4540.232421875,304.1466979980469,0.8796629309654236,0.4055992364883423,0.2855936586856842,293.2542419433594,297.1499938964844,293.1499938964844,0.476318746805191,-8351.6669921875,304.08056640625,0.9817558526992798,0.552264928817749,0.5267885327339172,293.2050476074219,297.1499938964844,293.1499938964844,0.0142504787072539,-3703.736572265625,303.7176513671875,0.4116329848766327,0.050000000745058,0.2409410029649734,290.989990234375,291.1499938964844,260.85357666015625,259.2489624023437,279.4896545410156,293.6455993652344,290.9918212890625,1.0,0.3534120321273803,0.7992616295814514,0.7992616295814514,1.0,1.0,-1.5032951831817627,0.6491081118583679,0.8541870713233948,0.2986740469932556,0.0,0.0,0.747882068157196,100.69627380371094,127.0,-76.00883483886719,-17356.2109375,449.6681823730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098999023437,308.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21665.720703125,22320.0,0.0,0.0,0.376968652009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363777875900269,1.0363892316818235,-1.1422027455409989e-05,0.0,0.0003825752355623,0.0,0.0,147.73875427246094,0.0,0.0,0.0,0.6036735773086548,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1017374172806739,-2325.612060546875,304.14599609375,0.6417497992515564,0.1590518355369568,0.1464671790599823,293.8583068847656,297.1499938964844,293.1499938964844,0.002478472655639,-199.354232788086,294.2797241210937,0.4068961143493652,0.050000000745058,0.0510073043406009,293.2128601074219,297.1499938964844,293.1499938964844,0.3223429918289184,-4529.52978515625,304.14892578125,0.870151698589325,0.4047955870628357,0.2852073311805725,293.268798828125,297.1499938964844,293.1499938964844,0.4698160886764526,-8265.5966796875,304.1045227050781,0.9698264002799988,0.5480777025222778,0.5222012400627136,293.2083740234375,297.1499938964844,293.1499938964844,0.0142844663932919,-3709.55859375,303.6994934082031,0.4068961143493652,0.050000000745058,0.2419566810131073,291.0050048828125,291.1499938964844,260.8678894042969,259.26104736328125,279.5038452148437,293.6483764648437,291.0074157714844,1.0,0.3576621413230896,0.7987943887710571,0.7987943887710571,1.0,1.0,-1.4964368343353271,0.6458868980407715,0.8505499958992004,0.2968299090862274,0.0,0.0,0.7560614347457886,105.99141693115234,127.0,-21.680932998657227,-17334.60546875,460.0833129882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,308.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21756.2265625,21240.0,0.0,0.0,0.3765612840652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062279224395752,1.0622910261154177,-1.1772584002756048e-05,0.0,0.0003821618156507,0.0,0.0,156.904296875,0.0,0.0,0.0,0.6002097725868225,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1018037796020507,-2326.841064453125,304.1466064453125,0.6369339227676392,0.1588819175958633,0.1464768052101135,293.8639221191406,297.1499938964844,293.1499938964844,0.002375713083893,-191.1440277099609,294.1377258300781,0.4033336937427521,0.050000000745058,0.051180962473154,293.2130432128906,297.1499938964844,293.1499938964844,0.3219236135482788,-4524.68603515625,304.1498413085937,0.8628613948822021,0.4039607048034668,0.2847635149955749,293.2768249511719,297.1499938964844,293.1499938964844,0.4674300849437713,-8225.767578125,304.11700439453125,0.960105001926422,0.5449883341789246,0.5189772844314575,293.21160888671875,297.1499938964844,293.1499938964844,0.0143249528482556,-3718.120361328125,303.680419921875,0.4033336937427521,0.050000000745058,0.2427804619073867,291.0015869140625,291.1499938964844,260.8828430175781,259.2737121582031,279.5179138183594,293.6555480957031,290.99957275390625,1.0,0.3613689839839935,0.7982954978942871,0.7982954978942871,1.0,1.0,-1.4932416677474976,0.6443511247634888,0.8488905429840088,0.295939028263092,0.0,0.0,0.766074538230896,110.329833984375,130.0,-25.543006896972656,-17235.8203125,469.3165283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120483398437,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20985.470703125,21240.0,0.0,0.0,0.3763189613819122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063694953918457,1.0637065172195437,-1.1616554729698692e-05,0.0,0.0003819159173872,0.0,0.0,155.7252960205078,0.0,0.0,0.0,0.6131229996681213,4.0,0.0,1.0
647820,293.1429443359375,297.1499938964844,293.1499938964844,0.1017292514443397,-2325.117431640625,304.1478576660156,0.6296849846839905,0.1586154997348785,0.1464843899011612,293.8765563964844,297.1499938964844,293.1499938964844,0.0021697890479117,-174.5183563232422,293.8597412109375,0.3977953195571899,0.050000000745058,0.0514652580022811,293.21343994140625,297.1499938964844,293.1499938964844,0.3203630745410919,-4506.45751953125,304.15252685546875,0.8516828417778015,0.4022822082042694,0.2838097214698791,293.28350830078125,297.1499938964844,293.1499938964844,0.4633045792579651,-8158.87939453125,304.1347045898437,0.944482445716858,0.5404050350189209,0.5145251154899597,293.21734619140625,297.1499938964844,293.1499938964844,0.0143466303125023,-3724.51220703125,303.6432800292969,0.3977953195571899,0.050000000745058,0.2441290318965912,291.0113830566406,291.1499938964844,260.9149169921875,259.30078125,279.5489501953125,293.6757202148437,291.0134582519531,1.0,0.3674207329750061,0.7972977757453918,0.7972977757453918,1.0,1.0,-1.4887202978134155,0.6421406865119934,0.8465796709060669,0.2946441173553467,0.0,0.0,0.7844581604003906,117.44559478759766,133.0,13.575613975524902,-17216.5546875,484.78466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20812.33984375,21240.0,0.0,0.0,0.376522958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105130910873413,1.1051430702209473,-1.212312145071337e-05,0.0,0.0003821229329332,0.0,0.0,170.4739990234375,0.0,0.0,0.0,0.6315551996231079,4.0,0.0,1.0
647880,293.1429443359375,297.1499938964844,293.1499938964844,0.1017292514443397,-2325.117431640625,304.1478576660156,0.6296849846839905,0.1586154997348785,0.1464843899011612,293.8765563964844,297.1499938964844,293.1499938964844,0.0021697890479117,-174.5183563232422,293.8597412109375,0.3977953195571899,0.050000000745058,0.0514652580022811,293.21343994140625,297.1499938964844,293.1499938964844,0.3203630745410919,-4506.45751953125,304.15252685546875,0.8516828417778015,0.4022822082042694,0.2838097214698791,293.28350830078125,297.1499938964844,293.1499938964844,0.4633045792579651,-8158.87939453125,304.1347045898437,0.944482445716858,0.5404050350189209,0.5145251154899597,293.21734619140625,297.1499938964844,293.1499938964844,0.0143466303125023,-3724.51220703125,303.6432800292969,0.3977953195571899,0.050000000745058,0.2441290318965912,291.0113830566406,291.1499938964844,260.9149169921875,259.30078125,279.5489501953125,293.6757202148437,291.0134582519531,1.0,0.3674207329750061,0.7972977757453918,0.7972977757453918,1.0,1.0,-1.4887202978134155,0.6421406865119934,0.8465796709060669,0.2946441173553467,0.0,0.0,0.7844581604003906,117.44559478759766,133.0,13.575613975524902,-17216.5546875,484.78466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20812.33984375,21240.0,0.0,0.0,0.376522958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105130910873413,1.1051430702209473,-1.212312145071337e-05,0.0,0.0003821229329332,0.0,0.0,170.4739990234375,0.0,0.0,0.0,0.6315551996231079,4.0,0.0,1.0
647940,293.1446533203125,297.1499938964844,293.1499938964844,0.1015619710087776,-2321.530029296875,304.1488342285156,0.6243618726730347,0.1584455519914627,0.1465283632278442,293.88970947265625,297.1499938964844,293.1499938964844,0.0019506107782945,-156.75132751464844,293.5886535644531,0.3934190571308136,0.050000000745058,0.051692996174097,293.2137145996094,297.1499938964844,293.1499938964844,0.3183375895023346,-4482.9892578125,304.155029296875,0.8432960510253906,0.4006206393241882,0.2828197181224823,293.2850952148437,297.1499938964844,293.1499938964844,0.4592729210853576,-8096.59765625,304.1463928222656,0.9322264790534972,0.5366970896720886,0.511125922203064,293.2220458984375,297.1499938964844,293.1499938964844,0.0143228797242045,-3723.027587890625,303.607666015625,0.3934190571308136,0.050000000745058,0.2452093064785003,291.0365905761719,291.1499938964844,260.95001220703125,259.330322265625,279.5821533203125,293.69842529296875,291.03863525390625,1.0,0.3721814751625061,0.7963000535964966,0.7963000535964966,1.0,1.0,-1.4850739240646362,0.640334963798523,0.8447389602661133,0.2935713231563568,0.0,0.0,0.7978771924972534,123.14532470703124,121.0,29.532432556152344,-17175.005859375,497.0884399414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948669433594,307.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,20878.8359375,20160.0,0.0,0.0,0.3775297105312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13925039768219,1.1392629146575928,-1.260317185369786e-05,0.0,0.0003831446811091,0.0,0.0,183.86376953125,0.0,0.0,0.0,0.6321882009506226,4.0,0.0,1.0
648000,293.1446533203125,297.1499938964844,293.1499938964844,0.1015619710087776,-2321.530029296875,304.1488342285156,0.6243618726730347,0.1584455519914627,0.1465283632278442,293.88970947265625,297.1499938964844,293.1499938964844,0.0019506107782945,-156.75132751464844,293.5886535644531,0.3934190571308136,0.050000000745058,0.051692996174097,293.2137145996094,297.1499938964844,293.1499938964844,0.3183375895023346,-4482.9892578125,304.155029296875,0.8432960510253906,0.4006206393241882,0.2828197181224823,293.2850952148437,297.1499938964844,293.1499938964844,0.4592729210853576,-8096.59765625,304.1463928222656,0.9322264790534972,0.5366970896720886,0.511125922203064,293.2220458984375,297.1499938964844,293.1499938964844,0.0143228797242045,-3723.027587890625,303.607666015625,0.3934190571308136,0.050000000745058,0.2452093064785003,291.0365905761719,291.1499938964844,260.95001220703125,259.330322265625,279.5821533203125,293.69842529296875,291.03863525390625,1.0,0.3721814751625061,0.7963000535964966,0.7963000535964966,1.0,1.0,-1.4850739240646362,0.640334963798523,0.8447389602661133,0.2935713231563568,0.0,0.0,0.7978771924972534,123.14532470703124,121.0,29.532432556152344,-17175.005859375,497.0884399414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948669433594,307.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,20878.8359375,20160.0,0.0,0.0,0.3775297105312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13925039768219,1.1392629146575928,-1.260317185369786e-05,0.0,0.0003831446811091,0.0,0.0,183.86376953125,0.0,0.0,0.0,0.6321882009506226,4.0,0.0,1.0
648060,293.1407775878906,297.1499938964844,293.1499938964844,0.1021390631794929,-2332.314208984375,304.14825439453125,0.6254847645759583,0.1593767255544662,0.1471517980098724,293.8965148925781,297.1499938964844,293.1499938964844,0.0017353348666802,-139.48318481445312,293.30670166015625,0.3936626017093658,0.050000000745058,0.0516804419457912,293.2088317871094,297.1499938964844,293.1499938964844,0.3176432251930237,-4475.51025390625,304.1545104980469,0.8431386351585388,0.4000052213668823,0.2822366058826446,293.2796936035156,297.1499938964844,293.1499938964844,0.4571063816547394,-8064.13232421875,304.151123046875,0.9310175776481628,0.5343760848045349,0.508672297000885,293.21978759765625,297.1499938964844,293.1499938964844,0.0142799532040953,-3718.9384765625,303.5887756347656,0.3936626017093658,0.050000000745058,0.2451497614383697,291.0314025878906,291.1499938964844,260.98883056640625,259.36309814453125,279.6105651855469,293.7121887207031,291.0324401855469,1.0,0.371078759431839,0.7955904603004456,0.7955904603004456,1.0,1.0,-1.4820903539657593,0.6388714909553528,0.8432188034057617,0.2927003502845764,0.0,0.0,0.8139809966087341,122.7727508544922,109.0,7.426358699798584,-17065.041015625,494.404541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,307.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,19916.6171875,20160.0,0.0,0.0,0.3787306845188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1453101634979248,1.1453226804733276,-1.2469634384615348e-05,0.0,0.0003843634913209,0.0,0.0,184.03143310546875,0.0,0.0,0.0,0.6471009850502014,4.0,0.0,1.0
648120,293.1407775878906,297.1499938964844,293.1499938964844,0.1021390631794929,-2332.314208984375,304.14825439453125,0.6254847645759583,0.1593767255544662,0.1471517980098724,293.8965148925781,297.1499938964844,293.1499938964844,0.0017353348666802,-139.48318481445312,293.30670166015625,0.3936626017093658,0.050000000745058,0.0516804419457912,293.2088317871094,297.1499938964844,293.1499938964844,0.3176432251930237,-4475.51025390625,304.1545104980469,0.8431386351585388,0.4000052213668823,0.2822366058826446,293.2796936035156,297.1499938964844,293.1499938964844,0.4571063816547394,-8064.13232421875,304.151123046875,0.9310175776481628,0.5343760848045349,0.508672297000885,293.21978759765625,297.1499938964844,293.1499938964844,0.0142799532040953,-3718.9384765625,303.5887756347656,0.3936626017093658,0.050000000745058,0.2451497614383697,291.0314025878906,291.1499938964844,260.98883056640625,259.36309814453125,279.6105651855469,293.7121887207031,291.0324401855469,1.0,0.371078759431839,0.7955904603004456,0.7955904603004456,1.0,1.0,-1.4820903539657593,0.6388714909553528,0.8432188034057617,0.2927003502845764,0.0,0.0,0.8139809966087341,122.7727508544922,109.0,7.426358699798584,-17065.041015625,494.404541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,307.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,19916.6171875,20160.0,0.0,0.0,0.3787306845188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1453101634979248,1.1453226804733276,-1.2469634384615348e-05,0.0,0.0003843634913209,0.0,0.0,184.03143310546875,0.0,0.0,0.0,0.6471009850502014,4.0,0.0,1.0
648180,293.1395263671875,297.1499938964844,293.1499938964844,0.1022247001528739,-2333.448974609375,304.1487121582031,0.6299577951431274,0.1598666161298751,0.1474953889846801,293.9047546386719,297.1499938964844,293.1499938964844,0.0015086707426235,-121.1543426513672,293.0428771972656,0.3969399034976959,0.050000000745058,0.0515099838376045,293.20684814453125,297.1499938964844,293.1499938964844,0.315826803445816,-4454.6025390625,304.15606689453125,0.8478607535362244,0.3989183306694031,0.2814136743545532,293.2763366699219,297.1499938964844,293.1499938964844,0.4535470902919769,-8011.70166015625,304.1566772460937,0.936584174633026,0.531772792339325,0.5061032772064209,293.2186889648437,297.1499938964844,293.1499938964844,0.0141073763370513,-3693.456298828125,303.5688781738281,0.3969399034976959,0.050000000745058,0.2443411946296692,291.0553894042969,291.1499938964844,261.0317687988281,259.3995361328125,279.6403503417969,293.72320556640625,291.05792236328125,1.0,0.3663806617259979,0.7948808670043945,0.7948808670043945,1.0,1.0,-1.4772565364837646,0.6365559697151184,0.8407005667686462,0.2913578152656555,0.0,0.0,0.825188398361206,118.36854553222656,97.0,30.014448165893555,-17033.873046875,480.5183410644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,307.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19893.6171875,20160.0,0.0,0.0,0.3801858723163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711599826812744,1.1711727380752563,-1.2828055332647637e-05,0.0,0.0003858403360936,0.0,0.0,194.5376892089844,0.0,0.0,0.0,0.6588879227638245,4.0,0.0,1.0
648240,293.1395263671875,297.1499938964844,293.1499938964844,0.1022247001528739,-2333.448974609375,304.1487121582031,0.6299577951431274,0.1598666161298751,0.1474953889846801,293.9047546386719,297.1499938964844,293.1499938964844,0.0015086707426235,-121.1543426513672,293.0428771972656,0.3969399034976959,0.050000000745058,0.0515099838376045,293.20684814453125,297.1499938964844,293.1499938964844,0.315826803445816,-4454.6025390625,304.15606689453125,0.8478607535362244,0.3989183306694031,0.2814136743545532,293.2763366699219,297.1499938964844,293.1499938964844,0.4535470902919769,-8011.70166015625,304.1566772460937,0.936584174633026,0.531772792339325,0.5061032772064209,293.2186889648437,297.1499938964844,293.1499938964844,0.0141073763370513,-3693.456298828125,303.5688781738281,0.3969399034976959,0.050000000745058,0.2443411946296692,291.0553894042969,291.1499938964844,261.0317687988281,259.3995361328125,279.6403503417969,293.72320556640625,291.05792236328125,1.0,0.3663806617259979,0.7948808670043945,0.7948808670043945,1.0,1.0,-1.4772565364837646,0.6365559697151184,0.8407005667686462,0.2913578152656555,0.0,0.0,0.825188398361206,118.36854553222656,97.0,30.014448165893555,-17033.873046875,480.5183410644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,307.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19893.6171875,20160.0,0.0,0.0,0.3801858723163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711599826812744,1.1711727380752563,-1.2828055332647637e-05,0.0,0.0003858403360936,0.0,0.0,194.5376892089844,0.0,0.0,0.0,0.6588879227638245,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1021465435624122,-2331.713623046875,304.1490783691406,0.6331033706665039,0.1600687652826309,0.1475669294595718,293.9092102050781,297.1499938964844,293.1499938964844,0.0013928262051194,-111.78347778320312,292.9131164550781,0.3993223905563354,0.050000000745058,0.0513859614729881,293.20623779296875,297.1499938964844,293.1499938964844,0.3146858215332031,-4441.45361328125,304.15704345703125,0.8515923023223877,0.3983200788497925,0.2809151113033294,293.2748718261719,297.1499938964844,293.1499938964844,0.4514869451522827,-7981.69580078125,304.1592102050781,0.94116872549057,0.5304564833641052,0.5047450065612793,293.2184143066406,297.1499938964844,293.1499938964844,0.0139967957511544,-3676.64453125,303.5585327148437,0.3993223905563354,0.050000000745058,0.2437528818845749,291.0717163085937,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7291564941406,291.0745544433594,1.0,0.3630544245243072,0.7945260405540466,0.7945260405540466,1.0,1.0,-1.4742584228515625,0.6351321935653687,0.8391262292861938,0.2905330061912536,0.0,0.0,0.8287751078605652,115.17355346679688,97.0,38.162628173828125,-17009.6640625,470.7855529785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,307.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,19934.494140625,19080.0,0.0,0.0,0.3809448778629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181012511253357,1.181025505065918,-1.2978029189980587e-05,0.0,0.0003866106271743,0.0,0.0,198.7740936279297,0.0,0.0,0.0,0.6484594941139221,4.0,0.0,1.0
648360,293.13885498046875,297.1499938964844,293.1499938964844,0.1021734997630119,-2332.178955078125,304.1492004394531,0.6368442177772522,0.160266175866127,0.1476099342107772,293.91375732421875,297.1499938964844,293.1499938964844,0.0012736207572743,-102.2116241455078,292.77105712890625,0.4021089076995849,0.050000000745058,0.0512428805232048,293.2056884765625,297.1499938964844,293.1499938964844,0.3139076232910156,-4432.763671875,304.1571350097656,0.8561794757843018,0.3977161049842834,0.2803913652896881,293.2734375,297.1499938964844,293.1499938964844,0.4499507844448089,-7959.8671875,304.1602783203125,0.9467570781707764,0.5291568636894226,0.5033740401268005,293.21826171875,297.1499938964844,293.1499938964844,0.0138967568054795,-3662.613525390625,303.5472717285156,0.4021089076995849,0.050000000745058,0.2430741637945175,291.0746765136719,291.1499938964844,261.0784912109375,259.4393005371094,279.67340087890625,293.7355651855469,291.0739440917969,1.0,0.3592280745506286,0.7941755652427673,0.7941755652427673,1.0,1.0,-1.4710490703582764,0.6336126327514648,0.8374363780021667,0.2896526157855987,0.0,0.0,0.8333121538162231,111.49225616455078,85.0,16.2338809967041,-16905.82421875,459.75433349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,307.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19176.21875,19080.0,0.0,0.0,0.3815552890300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655216217041016,1.1655341386795044,-1.2585810509335715e-05,0.0,0.0003872301022056,0.0,0.0,190.4839782714844,0.0,0.0,0.0,0.6536398530006409,4.0,0.0,1.0
648420,293.1382751464844,297.1499938964844,293.1499938964844,0.1020070388913154,-2328.672119140625,304.1497497558594,0.6462028622627258,0.1606675833463668,0.1476556211709976,293.9230041503906,297.1499938964844,293.1499938964844,0.0010432852432131,-83.65137481689453,292.4990234375,0.4089119732379913,0.050000000745058,0.0509139709174633,293.2046203613281,297.1499938964844,293.1499938964844,0.3117437362670898,-4408.0146484375,304.1584167480469,0.8679267168045044,0.3965207636356354,0.2793164253234863,293.2704772949219,297.1499938964844,293.1499938964844,0.4460653960704803,-7904.1171875,304.16339111328125,0.960424542427063,0.5266342163085938,0.5006579160690308,293.2181091308594,297.1499938964844,293.1499938964844,0.0136531805619597,-3625.656005859375,303.52520751953125,0.4089119732379913,0.050000000745058,0.2415139526128769,291.0971069335937,291.1499938964844,261.128662109375,259.4821472167969,279.7091979980469,293.7494812011719,291.10040283203125,1.0,0.3503750264644623,0.793474555015564,0.793474555015564,1.0,1.0,-1.464285135269165,0.6304176449775696,0.8338674306869507,0.2877996563911438,0.0,0.0,0.8393828272819519,103.04131317138672,73.0,37.41680908203125,-16859.560546875,434.92877197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,307.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18991.93359375,19080.0,0.0,0.0,0.3825205862522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750884056091309,1.1751010417938232,-1.268011055799434e-05,0.0,0.0003882097662426,0.0,0.0,194.0078582763672,0.0,0.0,0.0,0.6577301025390625,4.0,0.0,1.0
648480,293.1382751464844,297.1499938964844,293.1499938964844,0.1020070388913154,-2328.672119140625,304.1497497558594,0.6462028622627258,0.1606675833463668,0.1476556211709976,293.9230041503906,297.1499938964844,293.1499938964844,0.0010432852432131,-83.65137481689453,292.4990234375,0.4089119732379913,0.050000000745058,0.0509139709174633,293.2046203613281,297.1499938964844,293.1499938964844,0.3117437362670898,-4408.0146484375,304.1584167480469,0.8679267168045044,0.3965207636356354,0.2793164253234863,293.2704772949219,297.1499938964844,293.1499938964844,0.4460653960704803,-7904.1171875,304.16339111328125,0.960424542427063,0.5266342163085938,0.5006579160690308,293.2181091308594,297.1499938964844,293.1499938964844,0.0136531805619597,-3625.656005859375,303.52520751953125,0.4089119732379913,0.050000000745058,0.2415139526128769,291.0971069335937,291.1499938964844,261.128662109375,259.4821472167969,279.7091979980469,293.7494812011719,291.10040283203125,1.0,0.3503750264644623,0.793474555015564,0.793474555015564,1.0,1.0,-1.464285135269165,0.6304176449775696,0.8338674306869507,0.2877996563911438,0.0,0.0,0.8393828272819519,103.04131317138672,73.0,37.41680908203125,-16859.560546875,434.92877197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,307.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18991.93359375,19080.0,0.0,0.0,0.3825205862522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750884056091309,1.1751010417938232,-1.268011055799434e-05,0.0,0.0003882097662426,0.0,0.0,194.0078582763672,0.0,0.0,0.0,0.6577301025390625,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1016541421413421,-2321.447021484375,304.1504211425781,0.6583489179611206,0.1610831767320633,0.1476765573024749,293.93243408203125,297.1499938964844,293.1499938964844,0.0008099615224637,-64.84003448486328,292.2428283691406,0.4177913665771484,0.050000000745058,0.0505468472838401,293.2036437988281,297.1499938964844,293.1499938964844,0.3090342581272125,-4376.8232421875,304.1601257324219,0.8832253813743591,0.3953346610069275,0.2782198786735534,293.2674560546875,297.1499938964844,293.1499938964844,0.4414482116699219,-7837.9072265625,304.1665954589844,0.9764024019241332,0.5241920351982117,0.4979811906814575,293.2180480957031,297.1499938964844,293.1499938964844,0.0133737679570913,-3580.913818359375,303.50396728515625,0.4177913665771484,0.050000000745058,0.2397724688053131,291.1399230957031,291.1499938964844,261.18194580078125,259.5277404785156,279.7470092773437,293.7644348144531,291.1436462402344,1.0,0.3402858376502991,0.7927735447883606,0.7927735447883606,1.0,1.0,-1.4572491645812988,0.6271011233329773,0.8301481008529663,0.2858738005161285,0.0,0.0,0.8379242420196533,93.61847686767578,61.0,54.5366325378418,-16804.41015625,407.7684326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,307.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19069.421875,18000.0,0.0,0.0,0.3831774890422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779794692993164,1.1779921054840088,-1.2738944860757329e-05,0.0,0.0003888764476869,0.0,0.0,195.4044952392578,0.0,0.0,0.0,0.6440157294273376,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1016541421413421,-2321.447021484375,304.1504211425781,0.6583489179611206,0.1610831767320633,0.1476765573024749,293.93243408203125,297.1499938964844,293.1499938964844,0.0008099615224637,-64.84003448486328,292.2428283691406,0.4177913665771484,0.050000000745058,0.0505468472838401,293.2036437988281,297.1499938964844,293.1499938964844,0.3090342581272125,-4376.8232421875,304.1601257324219,0.8832253813743591,0.3953346610069275,0.2782198786735534,293.2674560546875,297.1499938964844,293.1499938964844,0.4414482116699219,-7837.9072265625,304.1665954589844,0.9764024019241332,0.5241920351982117,0.4979811906814575,293.2180480957031,297.1499938964844,293.1499938964844,0.0133737679570913,-3580.913818359375,303.50396728515625,0.4177913665771484,0.050000000745058,0.2397724688053131,291.1399230957031,291.1499938964844,261.18194580078125,259.5277404785156,279.7470092773437,293.7644348144531,291.1436462402344,1.0,0.3402858376502991,0.7927735447883606,0.7927735447883606,1.0,1.0,-1.4572491645812988,0.6271011233329773,0.8301481008529663,0.2858738005161285,0.0,0.0,0.8379242420196533,93.61847686767578,61.0,54.5366325378418,-16804.41015625,407.7684326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,307.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19069.421875,18000.0,0.0,0.0,0.3831774890422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779794692993164,1.1779921054840088,-1.2738944860757329e-05,0.0,0.0003888764476869,0.0,0.0,195.4044952392578,0.0,0.0,0.0,0.6440157294273376,4.0,0.0,1.0
