time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1370849609375,297.1499938964844,293.1499938964844,0.101541593670845,-2319.158935546875,304.1504821777344,0.6738295555114746,0.1615160405635833,0.1476902216672897,293.9418029785156,297.1499938964844,293.1499938964844,0.0005762604996562,-46.10745620727539,291.95916748046875,0.4298117160797119,0.050000000745058,0.050156433135271,293.2026672363281,297.1499938964844,293.1499938964844,0.3070720136165619,-4354.77294921875,304.1600341796875,0.9024685025215148,0.3941731452941894,0.2771199345588684,293.2642822265625,297.1499938964844,293.1499938964844,0.4379270374774933,-7788.62890625,304.1669311523437,0.9934676885604858,0.5218567252159119,0.4953731000423431,293.218017578125,297.1499938964844,293.1499938964844,0.0131252873688936,-3542.6669921875,303.4813537597656,0.4298117160797119,0.050000000745058,0.2379205375909805,291.15460205078125,291.1499938964844,261.2380065917969,259.5757751464844,279.7863464355469,293.78009033203125,291.1571044921875,1.0,0.329240620136261,0.7921223640441895,0.7921223640441895,1.0,1.0,-1.450122356414795,0.6237525343894958,0.8263697624206543,0.2839282751083374,0.0,0.0,0.8362290263175964,83.60492706298828,49.0,32.88409423828125,-16657.62890625,379.3551940917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,307.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.84765625,18000.0,0.0,0.0,0.3830862939357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463946104049685,1.146406650543213,-1.209014681080589e-05,0.0,0.0003887838684022,0.0,0.0,180.36572265625,0.0,0.0,0.0,0.6414152979850769,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.101541593670845,-2319.158935546875,304.1504821777344,0.6738295555114746,0.1615160405635833,0.1476902216672897,293.9418029785156,297.1499938964844,293.1499938964844,0.0005762604996562,-46.10745620727539,291.95916748046875,0.4298117160797119,0.050000000745058,0.050156433135271,293.2026672363281,297.1499938964844,293.1499938964844,0.3070720136165619,-4354.77294921875,304.1600341796875,0.9024685025215148,0.3941731452941894,0.2771199345588684,293.2642822265625,297.1499938964844,293.1499938964844,0.4379270374774933,-7788.62890625,304.1669311523437,0.9934676885604858,0.5218567252159119,0.4953731000423431,293.218017578125,297.1499938964844,293.1499938964844,0.0131252873688936,-3542.6669921875,303.4813537597656,0.4298117160797119,0.050000000745058,0.2379205375909805,291.15460205078125,291.1499938964844,261.2380065917969,259.5757751464844,279.7863464355469,293.78009033203125,291.1571044921875,1.0,0.329240620136261,0.7921223640441895,0.7921223640441895,1.0,1.0,-1.450122356414795,0.6237525343894958,0.8263697624206543,0.2839282751083374,0.0,0.0,0.8362290263175964,83.60492706298828,49.0,32.88409423828125,-16657.62890625,379.3551940917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,307.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.84765625,18000.0,0.0,0.0,0.3830862939357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463946104049685,1.146406650543213,-1.209014681080589e-05,0.0,0.0003887838684022,0.0,0.0,180.36572265625,0.0,0.0,0.0,0.6414152979850769,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1011667400598526,-2311.386474609375,304.15093994140625,0.6898495554924011,0.1620171070098877,0.1477970778942108,293.9508972167969,297.1499938964844,293.1499938964844,0.0005691677215509,-45.44980239868164,291.7080993652344,0.4432947039604187,0.050000000745058,0.0498215891420841,293.2016296386719,297.1499938964844,293.1499938964844,0.3041734397411346,-4321.2607421875,304.1615905761719,0.9234331846237184,0.3930493593215942,0.2760874927043915,293.2517395019531,297.1499938964844,293.1499938964844,0.417197972536087,-7481.5791015625,304.1976318359375,0.9990000128746032,0.5214428901672363,0.4766485393047333,293.2176208496094,297.1499938964844,293.1499938964844,0.0128649724647402,-3498.372314453125,303.4616394042969,0.4432947039604187,0.050000000745058,0.2363321632146835,291.2055358886719,291.1499938964844,261.2965087890625,259.6259765625,279.84942626953125,293.8134155273437,291.2135009765625,1.0,0.316825658082962,0.7914711833000183,0.7914711833000183,1.0,1.0,-1.4242466688156128,0.6117765307426453,0.8124700784683228,0.2772988975048065,0.0,0.0,0.8260867595672607,74.67518615722656,37.0,80.17503356933594,-16451.341796875,344.9208679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,307.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.412109375,18000.0,0.0,0.0,0.3822574019432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133500337600708,1.133512258529663,-1.1913114576600492e-05,0.0,0.0003879426803905,0.0,0.0,175.30755615234375,0.0,0.0,0.0,0.6351207494735718,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1011667400598526,-2311.386474609375,304.15093994140625,0.6898495554924011,0.1620171070098877,0.1477970778942108,293.9508972167969,297.1499938964844,293.1499938964844,0.0005691677215509,-45.44980239868164,291.7080993652344,0.4432947039604187,0.050000000745058,0.0498215891420841,293.2016296386719,297.1499938964844,293.1499938964844,0.3041734397411346,-4321.2607421875,304.1615905761719,0.9234331846237184,0.3930493593215942,0.2760874927043915,293.2517395019531,297.1499938964844,293.1499938964844,0.417197972536087,-7481.5791015625,304.1976318359375,0.9990000128746032,0.5214428901672363,0.4766485393047333,293.2176208496094,297.1499938964844,293.1499938964844,0.0128649724647402,-3498.372314453125,303.4616394042969,0.4432947039604187,0.050000000745058,0.2363321632146835,291.2055358886719,291.1499938964844,261.2965087890625,259.6259765625,279.84942626953125,293.8134155273437,291.2135009765625,1.0,0.316825658082962,0.7914711833000183,0.7914711833000183,1.0,1.0,-1.4242466688156128,0.6117765307426453,0.8124700784683228,0.2772988975048065,0.0,0.0,0.8260867595672607,74.67518615722656,37.0,80.17503356933594,-16451.341796875,344.9208679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,307.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.412109375,18000.0,0.0,0.0,0.3822574019432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133500337600708,1.133512258529663,-1.1913114576600492e-05,0.0,0.0003879426803905,0.0,0.0,175.30755615234375,0.0,0.0,0.0,0.6351207494735718,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1007873713970184,-2303.5029296875,304.1514587402344,0.6982280015945435,0.1623383909463882,0.1479142308235168,293.9554748535156,297.1499938964844,293.1499938964844,0.0004097378987353,-19.00978279113769,291.6101379394531,0.4507590234279632,0.050000000745058,0.0496680401265621,293.2012634277344,297.1499938964844,293.1499938964844,0.3019938170909881,-4295.65283203125,304.1634521484375,0.9347448945045472,0.3924663364887237,0.2755790948867798,293.23126220703125,297.1499938964844,293.1499938964844,0.3995539844036102,-7220.1787109375,304.22100830078125,0.9990000128746032,0.5241641998291016,0.4611138701438904,293.2170104980469,297.1499938964844,293.1499938964844,0.0127146234735846,-3470.1552734375,303.45458984375,0.4507590234279632,0.050000000745058,0.2356038093566894,291.25933837890625,291.1499938964844,261.3265686035156,259.6517639160156,279.9014892578125,293.8571472167969,291.2696533203125,1.0,0.3099137842655182,0.7911456227302551,0.7911456227302551,1.0,1.0,-1.404064059257507,0.6025039553642273,0.8015601634979248,0.2720929086208343,0.0,0.0,0.8134728670120239,70.43902587890625,37.0,118.87997436523438,-16274.2626953125,325.3614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,307.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.55078125,18000.0,0.0,0.0,0.381287544965744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118861436843872,1.1188732385635376,-1.1743906725314446e-05,0.0,0.0003869583888445,0.0,0.0,169.98724365234375,0.0,0.0,0.0,0.6282024383544922,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.1003784462809562,-2294.949951171875,304.1519470214844,0.7075714468955994,0.1627339273691177,0.1480855941772461,293.96002197265625,297.1499938964844,293.1499938964844,0.0003533141571097,-9.961597442626951,291.52117919921875,0.4594223201274872,0.050000000745058,0.0495103374123573,293.2010192871094,297.1499938964844,293.1499938964844,0.2995661199092865,-4267.08837890625,304.1654052734375,0.947138786315918,0.3918642699718475,0.2750516831874847,293.2024841308594,297.1499938964844,293.1499938964844,0.3806032836437225,-6939.0947265625,304.2425231933594,0.9990000128746032,0.5287781357765198,0.4445937573909759,293.2157287597656,297.1499938964844,293.1499938964844,0.0125600583851337,-3440.116943359375,303.44989013671875,0.4594223201274872,0.050000000745058,0.2348557263612747,291.322021484375,291.1499938964844,261.35711669921875,259.6780090332031,279.9674072265625,293.9239196777344,291.33355712890625,1.0,0.3026164174079895,0.790925145149231,0.790925145149231,1.0,1.0,-1.382718801498413,0.5927391052246094,0.7899796366691589,0.2665992975234985,0.0,0.0,0.7957565784454346,66.08325958251953,40.0,148.8472442626953,-16060.2265625,305.4955749511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,307.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18513.22265625,18000.0,0.0,0.0,0.3798239827156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944592952728271,1.094470739364624,-1.146063550550025e-05,0.0,0.0003854730748571,0.0,0.0,161.32217407226562,0.0,0.0,0.0,0.6168807744979858,4.0,0.0,1.0
649020,293.1423034667969,297.1499938964844,293.1499938964844,0.0991585627198219,-2270.770751953125,304.1534118652344,0.7193955183029175,0.1615788042545318,0.1476161032915115,293.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1717834472656,0.4716070890426636,0.050000000745058,0.0493005104362964,293.200927734375,297.1499938964844,293.1499938964844,0.2954991161823272,-4219.7734375,304.1668701171875,0.9640045762062072,0.3905930817127228,0.2740289270877838,293.1343994140625,297.1499938964844,293.1499938964844,0.3533006012439728,-6537.83349609375,304.2561950683594,0.9990000128746032,0.5412433743476868,0.4216061532497406,293.2123107910156,297.1499938964844,293.1499938964844,0.012335835956037,-3395.977783203125,303.4423522949219,0.4716070890426636,0.050000000745058,0.2338603883981704,291.4217834472656,291.1499938964844,261.41949462890625,259.7315979003906,279.9995422363281,293.90008544921875,291.4258728027344,1.0,0.2928658723831177,0.7904842495918274,0.7904842495918274,1.0,1.0,-1.3518773317337036,0.5786876082420349,0.7731897234916687,0.2585771977901459,0.0,0.0,0.7517207860946655,60.254127502441406,58.0,115.44491577148438,-15681.0185546875,278.8002319335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617126464844,307.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18912.205078125,18000.0,0.0,0.0,0.3753387331962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150096416473389,1.0150201320648191,-1.0533136446611024e-05,0.0,0.0003809211193583,0.0,0.0,134.89804077148438,0.0,0.0,0.0,0.5808284878730774,4.0,0.0,1.0
649080,293.1423034667969,297.1499938964844,293.1499938964844,0.0991585627198219,-2270.770751953125,304.1534118652344,0.7193955183029175,0.1615788042545318,0.1476161032915115,293.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1717834472656,0.4716070890426636,0.050000000745058,0.0493005104362964,293.200927734375,297.1499938964844,293.1499938964844,0.2954991161823272,-4219.7734375,304.1668701171875,0.9640045762062072,0.3905930817127228,0.2740289270877838,293.1343994140625,297.1499938964844,293.1499938964844,0.3533006012439728,-6537.83349609375,304.2561950683594,0.9990000128746032,0.5412433743476868,0.4216061532497406,293.2123107910156,297.1499938964844,293.1499938964844,0.012335835956037,-3395.977783203125,303.4423522949219,0.4716070890426636,0.050000000745058,0.2338603883981704,291.4217834472656,291.1499938964844,261.41949462890625,259.7315979003906,279.9995422363281,293.90008544921875,291.4258728027344,1.0,0.2928658723831177,0.7904842495918274,0.7904842495918274,1.0,1.0,-1.3518773317337036,0.5786876082420349,0.7731897234916687,0.2585771977901459,0.0,0.0,0.7517207860946655,60.254127502441406,58.0,115.44491577148438,-15681.0185546875,278.8002319335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617126464844,307.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18912.205078125,18000.0,0.0,0.0,0.3753387331962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150096416473389,1.0150201320648191,-1.0533136446611024e-05,0.0,0.0003809211193583,0.0,0.0,134.89804077148438,0.0,0.0,0.0,0.5808284878730774,4.0,0.0,1.0
649140,293.155517578125,297.1499938964844,293.1499938964844,0.0971749499440193,-2233.75341796875,304.1554870605469,0.7166833877563477,0.1590749025344848,0.145227774977684,293.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.4725093245506286,0.050000000745058,0.0492838583886623,293.2012023925781,297.1499938964844,293.1499938964844,0.2939548194408417,-4203.19873046875,304.1637268066406,0.9643567204475404,0.3892469108104706,0.2730970978736877,293.0827331542969,297.1499938964844,293.1499938964844,0.3492060303688049,-6491.4462890625,304.2267150878906,0.9990000128746032,0.5521848201751709,0.419720858335495,293.2097473144531,297.1499938964844,293.1499938964844,0.012291083112359,-3389.54150390625,303.4281921386719,0.4725093245506286,0.050000000745058,0.233781412243843,291.4288635253906,291.1499938964844,261.4833374023437,259.78643798828125,280.0247497558594,293.8873596191406,291.4252014160156,1.0,0.2922313213348388,0.790043294429779,0.790043294429779,1.0,1.0,-1.3454986810684204,0.575789749622345,0.7697088718414307,0.2567355930805206,0.0,0.0,0.7130738496780396,59.72275924682617,76.0,14.711251258850098,-15406.125,274.9569702148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,308.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.705078125,18000.0,0.0,0.0,0.3690742254257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233660697937012,0.9233755469322203,-9.464033610129263e-06,0.0,0.0003745634166989,0.0,0.0,107.81134796142578,0.0,0.0,0.0,0.5401281118392944,4.0,0.0,1.0
649200,293.155517578125,297.1499938964844,293.1499938964844,0.0971749499440193,-2233.75341796875,304.1554870605469,0.7166833877563477,0.1590749025344848,0.145227774977684,293.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.4725093245506286,0.050000000745058,0.0492838583886623,293.2012023925781,297.1499938964844,293.1499938964844,0.2939548194408417,-4203.19873046875,304.1637268066406,0.9643567204475404,0.3892469108104706,0.2730970978736877,293.0827331542969,297.1499938964844,293.1499938964844,0.3492060303688049,-6491.4462890625,304.2267150878906,0.9990000128746032,0.5521848201751709,0.419720858335495,293.2097473144531,297.1499938964844,293.1499938964844,0.012291083112359,-3389.54150390625,303.4281921386719,0.4725093245506286,0.050000000745058,0.233781412243843,291.4288635253906,291.1499938964844,261.4833374023437,259.78643798828125,280.0247497558594,293.8873596191406,291.4252014160156,1.0,0.2922313213348388,0.790043294429779,0.790043294429779,1.0,1.0,-1.3454986810684204,0.575789749622345,0.7697088718414307,0.2567355930805206,0.0,0.0,0.7130738496780396,59.72275924682617,76.0,14.711251258850098,-15406.125,274.9569702148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,308.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.705078125,18000.0,0.0,0.0,0.3690742254257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233660697937012,0.9233755469322203,-9.464033610129263e-06,0.0,0.0003745634166989,0.0,0.0,107.81134796142578,0.0,0.0,0.0,0.5401281118392944,4.0,0.0,1.0
649260,293.1578063964844,297.1499938964844,293.1499938964844,0.0970803424715995,-2233.39306640625,304.1537170410156,0.7071373462677002,0.1584506034851074,0.144355371594429,293.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36602783203125,0.465215802192688,0.050000000745058,0.0494137816131114,293.2018127441406,297.1499938964844,293.1499938964844,0.2946094572544098,-4213.07470703125,304.15802001953125,0.9518438577651978,0.3878278732299804,0.2722198069095611,293.07000732421875,297.1499938964844,293.1499938964844,0.3638361096382141,-6728.46630859375,304.1764221191406,0.9990000128746032,0.5565512776374817,0.4341526925563812,293.2084045410156,297.1499938964844,293.1499938964844,0.0123880198225378,-3413.842041015625,303.4068603515625,0.465215802192688,0.050000000745058,0.2343977093696594,291.354736328125,291.1499938964844,261.5482788085937,259.8422241210937,280.0564880371094,293.9105834960937,291.3454895019531,1.0,0.2985874116420746,0.7897372841835022,0.7897372841835022,1.0,1.0,-1.3616087436676023,0.5831040740013123,0.7785046696662903,0.2606768906116485,0.0,0.0,0.6900133490562439,63.27328872680664,94.0,-87.33295440673828,-15304.8955078125,289.8492431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3260192871094,308.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18669.42578125,18000.0,0.0,0.0,0.361840009689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531718254089355,0.853180468082428,-8.642261491331737e-06,0.0,0.0003672215971164,0.0,0.0,89.39527893066406,0.0,0.0,0.0,0.5094051957130432,4.0,0.0,1.0
649320,293.1578063964844,297.1499938964844,293.1499938964844,0.0970803424715995,-2233.39306640625,304.1537170410156,0.7071373462677002,0.1584506034851074,0.144355371594429,293.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36602783203125,0.465215802192688,0.050000000745058,0.0494137816131114,293.2018127441406,297.1499938964844,293.1499938964844,0.2946094572544098,-4213.07470703125,304.15802001953125,0.9518438577651978,0.3878278732299804,0.2722198069095611,293.07000732421875,297.1499938964844,293.1499938964844,0.3638361096382141,-6728.46630859375,304.1764221191406,0.9990000128746032,0.5565512776374817,0.4341526925563812,293.2084045410156,297.1499938964844,293.1499938964844,0.0123880198225378,-3413.842041015625,303.4068603515625,0.465215802192688,0.050000000745058,0.2343977093696594,291.354736328125,291.1499938964844,261.5482788085937,259.8422241210937,280.0564880371094,293.9105834960937,291.3454895019531,1.0,0.2985874116420746,0.7897372841835022,0.7897372841835022,1.0,1.0,-1.3616087436676023,0.5831040740013123,0.7785046696662903,0.2606768906116485,0.0,0.0,0.6900133490562439,63.27328872680664,94.0,-87.33295440673828,-15304.8955078125,289.8492431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3260192871094,308.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18669.42578125,18000.0,0.0,0.0,0.361840009689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531718254089355,0.853180468082428,-8.642261491331737e-06,0.0,0.0003672215971164,0.0,0.0,89.39527893066406,0.0,0.0,0.0,0.5094051957130432,4.0,0.0,1.0
649380,293.1519470214844,297.1499938964844,293.1499938964844,0.0986490175127983,-2264.681884765625,304.1498413085937,0.693812906742096,0.1594268232583999,0.1451179087162017,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.4510470926761627,0.050000000745058,0.0496626496315002,293.2027893066406,297.1499938964844,293.1499938964844,0.2963742911815643,-4235.869140625,304.1524353027344,0.92962247133255,0.3863175511360168,0.2713716328144073,293.0961303710937,297.1499938964844,293.1499938964844,0.3924643397331238,-7170.0341796875,304.119873046875,0.9990000128746032,0.5533634424209595,0.460541307926178,293.20904541015625,297.1499938964844,293.1499938964844,0.0125657301396131,-3455.24072265625,303.3779602050781,0.4510470926761627,0.050000000745058,0.2355782389640808,291.24029541015625,291.1499938964844,261.614013671875,259.898681640625,280.0881652832031,293.9522399902344,291.2299499511719,1.0,0.3103570938110351,0.7894313335418701,0.7894313335418701,1.0,1.0,-1.3948918581008911,0.5982553958892822,0.7966365218162537,0.2690160274505615,0.0,0.0,0.6854327321052551,70.12911224365234,112.0,-143.14456176757812,-15423.435546875,320.47625732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5118103027344,308.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18253.90234375,18000.0,0.0,0.0,0.3548507988452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227985501289368,0.8228067755699158,-8.239171620516572e-06,0.0,0.0003601284406613,0.0,0.0,81.68486022949219,0.0,0.0,0.0,0.4958826303482055,4.0,0.0,1.0
649440,293.1519470214844,297.1499938964844,293.1499938964844,0.0986490175127983,-2264.681884765625,304.1498413085937,0.693812906742096,0.1594268232583999,0.1451179087162017,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.4510470926761627,0.050000000745058,0.0496626496315002,293.2027893066406,297.1499938964844,293.1499938964844,0.2963742911815643,-4235.869140625,304.1524353027344,0.92962247133255,0.3863175511360168,0.2713716328144073,293.0961303710937,297.1499938964844,293.1499938964844,0.3924643397331238,-7170.0341796875,304.119873046875,0.9990000128746032,0.5533634424209595,0.460541307926178,293.20904541015625,297.1499938964844,293.1499938964844,0.0125657301396131,-3455.24072265625,303.3779602050781,0.4510470926761627,0.050000000745058,0.2355782389640808,291.24029541015625,291.1499938964844,261.614013671875,259.898681640625,280.0881652832031,293.9522399902344,291.2299499511719,1.0,0.3103570938110351,0.7894313335418701,0.7894313335418701,1.0,1.0,-1.3948918581008911,0.5982553958892822,0.7966365218162537,0.2690160274505615,0.0,0.0,0.6854327321052551,70.12911224365234,112.0,-143.14456176757812,-15423.435546875,320.47625732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5118103027344,308.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18253.90234375,18000.0,0.0,0.0,0.3548507988452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227985501289368,0.8228067755699158,-8.239171620516572e-06,0.0,0.0003601284406613,0.0,0.0,81.68486022949219,0.0,0.0,0.0,0.4958826303482055,4.0,0.0,1.0
649500,293.1460266113281,297.1499938964844,293.1499938964844,0.0999209880828857,-2289.3740234375,304.1475524902344,0.6867013573646545,0.1605573743581771,0.1460649222135543,294.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4430663287639618,0.050000000745058,0.0498267784714698,293.2034606933594,297.1499938964844,293.1499938964844,0.2973112761974334,-4247.69580078125,304.1502990722656,0.9163841009140016,0.3855162858963012,0.2709472179412842,293.1224670410156,297.1499938964844,293.1499938964844,0.410792201757431,-7446.27490234375,304.0920715332031,0.9990000128746032,0.5488810539245605,0.4771470129489898,293.2102355957031,297.1499938964844,293.1499938964844,0.0126675982028245,-3478.337646484375,303.3608703613281,0.4430663287639618,0.050000000745058,0.2363567948341369,291.181640625,291.1499938964844,261.64703369140625,259.92706298828125,280.1070556640625,293.9839782714844,291.171875,1.0,0.3178311288356781,0.7892783284187317,0.7892783284187317,1.0,1.0,-1.4165818691253662,0.6081588268280029,0.8084231019020081,0.2744878828525543,0.0,0.0,0.6892105937004089,74.65482330322266,112.0,-151.6477508544922,-15555.720703125,341.2759094238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53350830078125,308.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.044921875,18000.0,0.0,0.0,0.3518803119659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822409987449646,0.8224181532859802,-8.190545486286283e-06,0.0,0.0003571138076949,0.0,0.0,81.26468658447266,0.0,0.0,0.0,0.4954376816749573,4.0,0.0,1.0
649560,293.1390686035156,297.1499938964844,293.1499938964844,0.1015597060322761,-2320.77197265625,304.14501953125,0.6798310279846191,0.1619783043861389,0.1474543660879135,294.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.43509641289711,0.050000000745058,0.0500148274004459,293.20428466796875,297.1499938964844,293.1499938964844,0.2982048690319061,-4258.87744140625,304.14862060546875,0.9032529592514038,0.3846794068813324,0.2705166041851043,293.1571044921875,297.1499938964844,293.1499938964844,0.4312673807144165,-7750.43212890625,304.0653991699219,0.9990000128746032,0.5424332618713379,0.4954894483089447,293.21209716796875,297.1499938964844,293.1499938964844,0.0127723896875977,-3501.935546875,303.34185791015625,0.43509641289711,0.050000000745058,0.237248808145523,291.12518310546875,291.1499938964844,261.68017578125,259.9554748535156,280.10009765625,293.9750061035156,291.1152648925781,1.0,0.3261528313159942,0.7887924313545227,0.7887924313545227,1.0,1.0,-1.441046118736267,0.6193145513534546,0.8217315077781677,0.2806416153907776,0.0,0.0,0.6965124607086182,79.84154510498047,115.0,-157.25717163085938,-15740.7041015625,365.6116333007813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.126953125,18000.0,0.0,0.0,0.3494724035263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305305242538452,0.8305387496948242,-8.231366336985957e-06,0.0,0.000354670046363,0.0,0.0,82.7793960571289,0.0,0.0,0.0,0.498671293258667,4.0,0.0,1.0
649620,293.1360168457031,297.1499938964844,293.1499938964844,0.1039187908172607,-2365.830078125,304.1429138183594,0.665473461151123,0.1629012078046798,0.1492122858762741,294.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.421375572681427,0.050000000745058,0.0504189282655715,293.205810546875,297.1499938964844,293.1499938964844,0.2996425032615661,-4276.658203125,304.1468505859375,0.8801053762435913,0.3829915821552276,0.2696462869644165,293.2294616699219,297.1499938964844,293.1499938964844,0.4469278752803802,-7954.50634765625,304.0707702636719,0.98564875125885,0.5275256037712097,0.5035484433174133,293.21875,297.1499938964844,293.1499938964844,0.0129598695784807,-3544.9384765625,303.2950744628906,0.421375572681427,0.050000000745058,0.2391656786203384,291.02294921875,291.1499938964844,261.7464294433594,260.0123596191406,280.0660400390625,293.8773803710937,291.0218811035156,1.0,0.3382808566093445,0.7878206372261047,0.7878206372261047,1.0,1.0,-1.4566068649291992,0.6262887716293335,0.8303181529045105,0.2846174538135528,0.0,0.0,0.7213890552520752,90.35467529296876,118.0,-108.6889877319336,-15978.8134765625,398.7943115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787475585937,307.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17524.330078125,18000.0,0.0,0.0,0.346678078174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728777170181274,0.8728863000869751,-8.589843673689757e-06,0.0,0.0003518341691233,0.0,0.0,92.12387084960938,0.0,0.0,0.0,0.5165489315986633,4.0,0.0,1.0
649680,293.1360168457031,297.1499938964844,293.1499938964844,0.1039187908172607,-2365.830078125,304.1429138183594,0.665473461151123,0.1629012078046798,0.1492122858762741,294.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.421375572681427,0.050000000745058,0.0504189282655715,293.205810546875,297.1499938964844,293.1499938964844,0.2996425032615661,-4276.658203125,304.1468505859375,0.8801053762435913,0.3829915821552276,0.2696462869644165,293.2294616699219,297.1499938964844,293.1499938964844,0.4469278752803802,-7954.50634765625,304.0707702636719,0.98564875125885,0.5275256037712097,0.5035484433174133,293.21875,297.1499938964844,293.1499938964844,0.0129598695784807,-3544.9384765625,303.2950744628906,0.421375572681427,0.050000000745058,0.2391656786203384,291.02294921875,291.1499938964844,261.7464294433594,260.0123596191406,280.0660400390625,293.8773803710937,291.0218811035156,1.0,0.3382808566093445,0.7878206372261047,0.7878206372261047,1.0,1.0,-1.4566068649291992,0.6262887716293335,0.8303181529045105,0.2846174538135528,0.0,0.0,0.7213890552520752,90.35467529296876,118.0,-108.6889877319336,-15978.8134765625,398.7943115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787475585937,307.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17524.330078125,18000.0,0.0,0.0,0.346678078174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728777170181274,0.8728863000869751,-8.589843673689757e-06,0.0,0.0003518341691233,0.0,0.0,92.12387084960938,0.0,0.0,0.0,0.5165489315986633,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1039838045835495,-2366.32666015625,304.14520263671875,0.6519613862037659,0.1626161336898803,0.1494958847761154,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.4111475348472595,0.050000000745058,0.0508146658539772,293.2080993652344,297.1499938964844,293.1499938964844,0.2978208065032959,-4254.7138671875,304.15093994140625,0.8609257340431213,0.3811178505420685,0.2686800062656402,293.258544921875,297.1499938964844,293.1499938964844,0.4375141263008117,-7813.37451171875,304.1116638183594,0.9613714218139648,0.5195514559745789,0.494875431060791,293.2263488769531,297.1499938964844,293.1499938964844,0.0129949916154146,-3553.053466796875,303.2514038085937,0.4111475348472595,0.050000000745058,0.2410428971052169,291.0456848144531,291.1499938964844,261.8125,260.0689697265625,280.1033630371094,293.8757629394531,291.0477905273437,1.0,0.3468056321144104,0.7868488430976868,0.7868488430976868,1.0,1.0,-1.446098566055298,0.6213191151618958,0.8247794508934021,0.2818468809127807,0.0,0.0,0.7340891361236572,100.19054412841795,121.0,-4.610629081726074,-15950.2216796875,418.1643981933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9899597167969,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17638.560546875,18000.0,0.0,0.0,0.3456248342990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111717343330384,0.9111807346343994,-9.03054024092853e-06,0.0,0.0003507652727421,0.0,0.0,102.06668853759766,0.0,0.0,0.0,0.5333113670349121,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1039838045835495,-2366.32666015625,304.14520263671875,0.6519613862037659,0.1626161336898803,0.1494958847761154,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.4111475348472595,0.050000000745058,0.0508146658539772,293.2080993652344,297.1499938964844,293.1499938964844,0.2978208065032959,-4254.7138671875,304.15093994140625,0.8609257340431213,0.3811178505420685,0.2686800062656402,293.258544921875,297.1499938964844,293.1499938964844,0.4375141263008117,-7813.37451171875,304.1116638183594,0.9613714218139648,0.5195514559745789,0.494875431060791,293.2263488769531,297.1499938964844,293.1499938964844,0.0129949916154146,-3553.053466796875,303.2514038085937,0.4111475348472595,0.050000000745058,0.2410428971052169,291.0456848144531,291.1499938964844,261.8125,260.0689697265625,280.1033630371094,293.8757629394531,291.0477905273437,1.0,0.3468056321144104,0.7868488430976868,0.7868488430976868,1.0,1.0,-1.446098566055298,0.6213191151618958,0.8247794508934021,0.2818468809127807,0.0,0.0,0.7340891361236572,100.19054412841795,121.0,-4.610629081726074,-15950.2216796875,418.1643981933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9899597167969,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17638.560546875,18000.0,0.0,0.0,0.3456248342990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111717343330384,0.9111807346343994,-9.03054024092853e-06,0.0,0.0003507652727421,0.0,0.0,102.06668853759766,0.0,0.0,0.0,0.5333113670349121,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1037385612726211,-2361.223388671875,304.1471862792969,0.6429973840713501,0.1622093915939331,0.149406224489212,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.4048094451427459,0.050000000745058,0.0511083602905273,293.2108154296875,297.1499938964844,293.1499938964844,0.295728474855423,-4229.9931640625,304.1540832519531,0.8481628894805908,0.3790978789329529,0.267511636018753,293.2679138183594,297.1499938964844,293.1499938964844,0.4329363703727722,-7738.455078125,304.1317749023437,0.94373220205307,0.5148768424987793,0.4902220666408539,293.2328186035156,297.1499938964844,293.1499938964844,0.0129885068163275,-3554.486328125,303.2083435058594,0.4048094451427459,0.050000000745058,0.2424360513687133,291.0682067871094,291.1499938964844,261.87799072265625,260.12506103515625,280.1512756347656,293.90045166015625,291.0700378417969,1.0,0.3533008992671966,0.785984218120575,0.785984218120575,1.0,1.0,-1.441025972366333,0.6188913583755493,0.8221345543861389,0.2803802490234375,0.0,0.0,0.7434532046318054,107.5361557006836,109.0,21.773576736450195,-15877.548828125,433.51361083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71417236328125,307.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17742.8671875,18000.0,0.0,0.0,0.3455854654312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9359378218650818,0.9359471201896667,-9.331918590760324e-06,0.0,0.0003507253131829,0.0,0.0,108.95313262939452,0.0,0.0,0.0,0.5445060729980469,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1037385612726211,-2361.223388671875,304.1471862792969,0.6429973840713501,0.1622093915939331,0.149406224489212,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.4048094451427459,0.050000000745058,0.0511083602905273,293.2108154296875,297.1499938964844,293.1499938964844,0.295728474855423,-4229.9931640625,304.1540832519531,0.8481628894805908,0.3790978789329529,0.267511636018753,293.2679138183594,297.1499938964844,293.1499938964844,0.4329363703727722,-7738.455078125,304.1317749023437,0.94373220205307,0.5148768424987793,0.4902220666408539,293.2328186035156,297.1499938964844,293.1499938964844,0.0129885068163275,-3554.486328125,303.2083435058594,0.4048094451427459,0.050000000745058,0.2424360513687133,291.0682067871094,291.1499938964844,261.87799072265625,260.12506103515625,280.1512756347656,293.90045166015625,291.0700378417969,1.0,0.3533008992671966,0.785984218120575,0.785984218120575,1.0,1.0,-1.441025972366333,0.6188913583755493,0.8221345543861389,0.2803802490234375,0.0,0.0,0.7434532046318054,107.5361557006836,109.0,21.773576736450195,-15877.548828125,433.51361083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71417236328125,307.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17742.8671875,18000.0,0.0,0.0,0.3455854654312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9359378218650818,0.9359471201896667,-9.331918590760324e-06,0.0,0.0003507253131829,0.0,0.0,108.95313262939452,0.0,0.0,0.0,0.5445060729980469,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1033582314848899,-2353.698974609375,304.14874267578125,0.6413602232933044,0.1619364917278289,0.1491669267416,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.4038619995117187,0.050000000745058,0.0511551573872566,293.2132873535156,297.1499938964844,293.1499938964844,0.2933136224746704,-4201.728515625,304.15673828125,0.8450497388839722,0.3770515322685241,0.2661240696907043,293.2701416015625,297.1499938964844,293.1499938964844,0.4291499853134155,-7678.74609375,304.1440124511719,0.9389715790748596,0.5114323496818542,0.4868176877498626,293.2378234863281,297.1499938964844,293.1499938964844,0.0128829702734947,-3539.308349609375,303.1673889160156,0.4038619995117187,0.050000000745058,0.2426580339670181,291.0904846191406,291.1499938964844,261.9425964355469,260.1803283691406,280.20281982421875,293.9315490722656,291.09246826171875,1.0,0.3532464504241943,0.7851195335388184,0.7851195335388184,1.0,1.0,-1.435309886932373,0.6161643266677856,0.8191455006599426,0.2787696421146393,0.0,0.0,0.749933660030365,108.61980438232422,97.0,30.069793701171875,-15781.3642578125,433.1002807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47869873046875,307.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17817.076171875,18000.0,0.0,0.0,0.3461706936359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539405703544616,0.9539501070976256,-9.555305950925684e-06,0.0,0.0003513192641548,0.0,0.0,114.1595230102539,0.0,0.0,0.0,0.5526404976844788,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1033582314848899,-2353.698974609375,304.14874267578125,0.6413602232933044,0.1619364917278289,0.1491669267416,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.4038619995117187,0.050000000745058,0.0511551573872566,293.2132873535156,297.1499938964844,293.1499938964844,0.2933136224746704,-4201.728515625,304.15673828125,0.8450497388839722,0.3770515322685241,0.2661240696907043,293.2701416015625,297.1499938964844,293.1499938964844,0.4291499853134155,-7678.74609375,304.1440124511719,0.9389715790748596,0.5114323496818542,0.4868176877498626,293.2378234863281,297.1499938964844,293.1499938964844,0.0128829702734947,-3539.308349609375,303.1673889160156,0.4038619995117187,0.050000000745058,0.2426580339670181,291.0904846191406,291.1499938964844,261.9425964355469,260.1803283691406,280.20281982421875,293.9315490722656,291.09246826171875,1.0,0.3532464504241943,0.7851195335388184,0.7851195335388184,1.0,1.0,-1.435309886932373,0.6161643266677856,0.8191455006599426,0.2787696421146393,0.0,0.0,0.749933660030365,108.61980438232422,97.0,30.069793701171875,-15781.3642578125,433.1002807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47869873046875,307.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17817.076171875,18000.0,0.0,0.0,0.3461706936359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539405703544616,0.9539501070976256,-9.555305950925684e-06,0.0,0.0003513192641548,0.0,0.0,114.1595230102539,0.0,0.0,0.0,0.5526404976844788,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1031518876552581,-2349.653076171875,304.1493530273437,0.6425192952156067,0.1618665754795074,0.1490393728017807,294.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4048331081867218,0.050000000745058,0.0511072762310504,293.2143859863281,297.1499938964844,293.1499938964844,0.2920132279396057,-4186.57275390625,304.1578674316406,0.846039354801178,0.3760381639003753,0.2653824687004089,293.27001953125,297.1499938964844,293.1499938964844,0.4273096621036529,-7650.5107421875,304.1484375,0.9401777386665344,0.5099352598190308,0.4853059947490692,293.2397766113281,297.1499938964844,293.1499938964844,0.012802361510694,-3526.853271484375,303.1478881835937,0.4048331081867218,0.050000000745058,0.2424309104681015,291.10235595703125,291.1499938964844,261.9744873046875,260.20758056640625,280.22882080078125,293.94744873046875,291.1044006347656,1.0,0.3515868484973907,0.7846872210502625,0.7846872210502625,1.0,1.0,-1.432121753692627,0.6146506667137146,0.8174710869789124,0.2778787314891815,0.0,0.0,0.7519182562828064,107.35111236572266,97.0,32.02945709228516,-15727.9091796875,428.3025207519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,307.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17855.541015625,18000.0,0.0,0.0,0.3465848267078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602649211883544,0.9602745175361632,-9.637518814997748e-06,0.0,0.0003517395525705,0.0,0.0,116.05428314208984,0.0,0.0,0.0,0.5555132031440735,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1029458940029144,-2345.62548828125,304.1498413085937,0.6446855068206787,0.1618335098028183,0.148915410041809,294.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.4065241813659668,0.050000000745058,0.0510255806148052,293.2153625488281,297.1499938964844,293.1499938964844,0.2906762957572937,-4171.02685546875,304.15887451171875,0.848301351070404,0.3750307559967041,0.2646202743053436,293.2694396972656,297.1499938964844,293.1499938964844,0.4254800379276275,-7622.8408203125,304.15203857421875,0.9431323409080504,0.5085297226905823,0.4838632643222809,293.24139404296875,297.1499938964844,293.1499938964844,0.0127096539363265,-3512.206787109375,303.1289367675781,0.4065241813659668,0.050000000745058,0.2420433908700943,291.1143798828125,291.1499938964844,262.0060119628906,260.2344970703125,280.2543029785156,293.9630432128906,291.1164245605469,1.0,0.3490944802761078,0.784372866153717,0.784372866153717,1.0,1.0,-1.428762912750244,0.6130741834640503,0.8156887292861938,0.2769601345062256,0.0,0.0,0.7530898451805115,105.2233428955078,85.0,33.08340072631836,-15672.7021484375,421.3444519042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,307.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.1875,18000.0,0.0,0.0,0.347026914358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647929668426514,0.9648026823997498,-9.69919165072497e-06,0.0,0.0003521882172208,0.0,0.0,117.4463882446289,0.0,0.0,0.0,0.55758136510849,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1025411114096641,-2337.731201171875,304.15057373046875,0.6516931056976318,0.1618560850620269,0.1486825793981552,294.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4118092954158783,0.050000000745058,0.050786342471838,293.2170715332031,297.1499938964844,293.1499938964844,0.2879217267036438,-4139.07421875,304.1604919433594,0.8561446666717529,0.3730266094207763,0.263049304485321,293.2674255371094,297.1499938964844,293.1499938964844,0.4218248128890991,-7568.46826171875,304.1573791503906,0.9532267451286316,0.5059105157852173,0.4811096489429474,293.243896484375,297.1499938964844,293.1499938964844,0.0124992113560438,-3478.130126953125,303.0924377441406,0.4118092954158783,0.050000000745058,0.2409085482358932,291.1386413574219,291.1499938964844,262.0678405761719,260.2872009277344,280.3041076660156,293.9927978515625,291.1407165527344,1.0,0.3421601951122284,0.7837441563606262,0.7837441563606262,1.0,1.0,-1.4216426610946655,0.6097402572631836,0.8119024634361267,0.2750258147716522,0.0,0.0,0.7529864311218262,99.04090881347656,73.0,34.01422882080078,-15559.3427734375,402.648193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,307.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.421875,18000.0,0.0,0.0,0.3478609919548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968490183353424,0.9684999585151672,-9.76006322161993e-06,0.0,0.0003530347021296,0.0,0.0,118.68233489990234,0.0,0.0,0.0,0.5593045353889465,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1025411114096641,-2337.731201171875,304.15057373046875,0.6516931056976318,0.1618560850620269,0.1486825793981552,294.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4118092954158783,0.050000000745058,0.050786342471838,293.2170715332031,297.1499938964844,293.1499938964844,0.2879217267036438,-4139.07421875,304.1604919433594,0.8561446666717529,0.3730266094207763,0.263049304485321,293.2674255371094,297.1499938964844,293.1499938964844,0.4218248128890991,-7568.46826171875,304.1573791503906,0.9532267451286316,0.5059105157852173,0.4811096489429474,293.243896484375,297.1499938964844,293.1499938964844,0.0124992113560438,-3478.130126953125,303.0924377441406,0.4118092954158783,0.050000000745058,0.2409085482358932,291.1386413574219,291.1499938964844,262.0678405761719,260.2872009277344,280.3041076660156,293.9927978515625,291.1407165527344,1.0,0.3421601951122284,0.7837441563606262,0.7837441563606262,1.0,1.0,-1.4216426610946655,0.6097402572631836,0.8119024634361267,0.2750258147716522,0.0,0.0,0.7529864311218262,99.04090881347656,73.0,34.01422882080078,-15559.3427734375,402.648193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,307.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.421875,18000.0,0.0,0.0,0.3478609919548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968490183353424,0.9684999585151672,-9.76006322161993e-06,0.0,0.0003530347021296,0.0,0.0,118.68233489990234,0.0,0.0,0.0,0.5593045353889465,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021508201956749,-2330.133544921875,304.1510314941406,0.6621132493019104,0.1619674861431121,0.1484711766242981,294.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4197039902210235,0.050000000745058,0.0504776053130626,293.21856689453125,297.1499938964844,293.1499938964844,0.2850929200649261,-4106.3251953125,304.1617126464844,0.8681243062019348,0.3710251450538635,0.2614311873912811,293.2647705078125,297.1499938964844,293.1499938964844,0.4181774854660034,-7515.052734375,304.1609802246094,0.9674831628799438,0.5034730434417725,0.4784756302833557,293.24560546875,297.1499938964844,293.1499938964844,0.0122688859701156,-3439.85791015625,303.057373046875,0.4197039902210235,0.050000000745058,0.2394440323114395,291.1629638671875,291.1499938964844,262.1277770996094,260.3382263183594,280.3521728515625,294.0204162597656,291.1650085449219,1.0,0.3332800269126892,0.7831154465675354,0.7831154465675354,1.0,1.0,-1.4141558408737185,0.6062400341033936,0.8079158067703247,0.2730039358139038,0.0,0.0,0.7496272921562195,91.09309387207033,61.0,33.95743942260742,-15443.2861328125,379.6951599121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,307.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.029296875,18000.0,0.0,0.0,0.3484417498111725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650025963783264,0.9650123119354248,-9.736664651427418e-06,0.0,0.0003536240838002,0.0,0.0,117.81388854980467,0.0,0.0,0.0,0.557792067527771,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021508201956749,-2330.133544921875,304.1510314941406,0.6621132493019104,0.1619674861431121,0.1484711766242981,294.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4197039902210235,0.050000000745058,0.0504776053130626,293.21856689453125,297.1499938964844,293.1499938964844,0.2850929200649261,-4106.3251953125,304.1617126464844,0.8681243062019348,0.3710251450538635,0.2614311873912811,293.2647705078125,297.1499938964844,293.1499938964844,0.4181774854660034,-7515.052734375,304.1609802246094,0.9674831628799438,0.5034730434417725,0.4784756302833557,293.24560546875,297.1499938964844,293.1499938964844,0.0122688859701156,-3439.85791015625,303.057373046875,0.4197039902210235,0.050000000745058,0.2394440323114395,291.1629638671875,291.1499938964844,262.1277770996094,260.3382263183594,280.3521728515625,294.0204162597656,291.1650085449219,1.0,0.3332800269126892,0.7831154465675354,0.7831154465675354,1.0,1.0,-1.4141558408737185,0.6062400341033936,0.8079158067703247,0.2730039358139038,0.0,0.0,0.7496272921562195,91.09309387207033,61.0,33.95743942260742,-15443.2861328125,379.6951599121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,307.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.029296875,18000.0,0.0,0.0,0.3484417498111725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650025963783264,0.9650123119354248,-9.736664651427418e-06,0.0,0.0003536240838002,0.0,0.0,117.81388854980467,0.0,0.0,0.0,0.557792067527771,4.0,0.0,1.0
