time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1017859652638435,-2323.0419921875,304.1512756347656,0.6761475205421448,0.1621417701244354,0.148280456662178,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4309255480766296,0.050000000745058,0.0501256398856639,293.21990966796875,297.1499938964844,293.1499938964844,0.2822410464286804,-4073.353271484375,304.1625366210937,0.8844140768051147,0.3690164685249328,0.2597775459289551,293.26177978515625,297.1499938964844,293.1499938964844,0.4145949184894562,-7463.13623046875,304.1632385253906,0.9843146204948424,0.5011708736419678,0.4759340286254883,293.24676513671875,297.1499938964844,293.1499938964844,0.0120304301381111,-3399.425537109375,303.023193359375,0.4309255480766296,0.050000000745058,0.2377744615077972,291.1861877441406,291.1499938964844,262.1854858398437,260.38726806640625,280.3982238769531,294.0461730957031,291.1881103515625,1.0,0.3229773044586181,0.7825260758399963,0.7825260758399963,1.0,1.0,-1.4064639806747437,0.6026526093482971,0.8038113117218018,0.2709424793720245,0.0,0.0,0.7432257533073425,82.04818725585938,49.0,32.37284469604492,-15323.87109375,354.2480163574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,307.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.787109375,18000.0,0.0,0.0,0.348588615655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954480767250061,0.9544904232025146,-9.6309286163887e-06,0.0,0.000353773124516,0.0,0.0,114.91419219970705,0.0,0.0,0.0,0.5531270503997803,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1017859652638435,-2323.0419921875,304.1512756347656,0.6761475205421448,0.1621417701244354,0.148280456662178,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4309255480766296,0.050000000745058,0.0501256398856639,293.21990966796875,297.1499938964844,293.1499938964844,0.2822410464286804,-4073.353271484375,304.1625366210937,0.8844140768051147,0.3690164685249328,0.2597775459289551,293.26177978515625,297.1499938964844,293.1499938964844,0.4145949184894562,-7463.13623046875,304.1632385253906,0.9843146204948424,0.5011708736419678,0.4759340286254883,293.24676513671875,297.1499938964844,293.1499938964844,0.0120304301381111,-3399.425537109375,303.023193359375,0.4309255480766296,0.050000000745058,0.2377744615077972,291.1861877441406,291.1499938964844,262.1854858398437,260.38726806640625,280.3982238769531,294.0461730957031,291.1881103515625,1.0,0.3229773044586181,0.7825260758399963,0.7825260758399963,1.0,1.0,-1.4064639806747437,0.6026526093482971,0.8038113117218018,0.2709424793720245,0.0,0.0,0.7432257533073425,82.04818725585938,49.0,32.37284469604492,-15323.87109375,354.2480163574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,307.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.787109375,18000.0,0.0,0.0,0.348588615655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954480767250061,0.9544904232025146,-9.6309286163887e-06,0.0,0.000353773124516,0.0,0.0,114.91419219970705,0.0,0.0,0.0,0.5531270503997803,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1014657020568847,-2316.821044921875,304.1513977050781,0.6935775279998779,0.1623691618442535,0.1481228023767471,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.4461596310138702,0.050000000745058,0.0497606545686721,293.2210998535156,297.1499938964844,293.1499938964844,0.2794191241264343,-4040.76171875,304.1630554199219,0.9047479033470154,0.3670030236244201,0.2581075727939605,293.2580261230469,297.1499938964844,293.1499938964844,0.4084054231643677,-7370.7646484375,304.1698303222656,0.9990000128746032,0.4990913271903991,0.4704734086990356,293.2475280761719,297.1499938964844,293.1499938964844,0.0117967398837208,-3359.143798828125,302.9895935058594,0.4461596310138702,0.050000000745058,0.2360431253910064,291.20721435546875,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0726013183594,291.2091979980469,1.0,0.3114893734455108,0.781936764717102,0.781936764717102,1.0,1.0,-1.3953663110733032,0.597476065158844,0.7978902459144592,0.2681437730789184,0.0,0.0,0.7341738939285278,72.62049102783203,37.0,31.283103942871094,-15176.439453125,326.5628662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.830078125,18000.0,0.0,0.0,0.3481638431549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93752521276474,0.9375346899032592,-9.451285222894512e-06,0.0,0.0003533420385792,0.0,0.0,110.25360870361328,0.0,0.0,0.0,0.5456056594848633,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1014657020568847,-2316.821044921875,304.1513977050781,0.6935775279998779,0.1623691618442535,0.1481228023767471,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.4461596310138702,0.050000000745058,0.0497606545686721,293.2210998535156,297.1499938964844,293.1499938964844,0.2794191241264343,-4040.76171875,304.1630554199219,0.9047479033470154,0.3670030236244201,0.2581075727939605,293.2580261230469,297.1499938964844,293.1499938964844,0.4084054231643677,-7370.7646484375,304.1698303222656,0.9990000128746032,0.4990913271903991,0.4704734086990356,293.2475280761719,297.1499938964844,293.1499938964844,0.0117967398837208,-3359.143798828125,302.9895935058594,0.4461596310138702,0.050000000745058,0.2360431253910064,291.20721435546875,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0726013183594,291.2091979980469,1.0,0.3114893734455108,0.781936764717102,0.781936764717102,1.0,1.0,-1.3953663110733032,0.597476065158844,0.7978902459144592,0.2681437730789184,0.0,0.0,0.7341738939285278,72.62049102783203,37.0,31.283103942871094,-15176.439453125,326.5628662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.830078125,18000.0,0.0,0.0,0.3481638431549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93752521276474,0.9375346899032592,-9.451285222894512e-06,0.0,0.0003533420385792,0.0,0.0,110.25360870361328,0.0,0.0,0.0,0.5456056594848633,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1012513488531112,-2312.486083984375,304.1515197753906,0.7013067007064819,0.1625423431396484,0.1481214612722396,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.4533282518386841,0.050000000745058,0.0496193878352642,293.2215881347656,297.1499938964844,293.1499938964844,0.2777332365512848,-4020.995361328125,304.16375732421875,0.9141397476196288,0.3660081624984741,0.2573122680187225,293.24755859375,297.1499938964844,293.1499938964844,0.3932236731052398,-7143.84375,304.1938171386719,0.9990000128746032,0.4997690320014953,0.456063449382782,293.2475280761719,297.1499938964844,293.1499938964844,0.0116875628009438,-3338.794189453125,302.9748229980469,0.4533282518386841,0.050000000745058,0.2353730201721191,291.22955322265625,291.1499938964844,262.2671813964844,260.4563903808594,280.4939270019531,294.11236572265625,291.2359313964844,1.0,0.3049546778202057,0.7816420793533325,0.7816420793533325,1.0,1.0,-1.3759851455688477,0.5885995626449585,0.7873856425285339,0.263211727142334,0.0,0.0,0.7267720103263855,68.71859741210938,37.0,59.80648040771485,-15002.0966796875,308.7293395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.810546875,18000.0,0.0,0.0,0.3475666046142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258961081504822,0.925905466079712,-9.332128684036434e-06,0.0,0.0003527359222061,0.0,0.0,107.1570816040039,0.0,0.0,0.0,0.5403972864151001,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1008020788431167,-2303.486083984375,304.1520690917969,0.7097597122192383,0.1622540056705474,0.1480263769626617,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.461689293384552,0.050000000745058,0.0494722872972488,293.22216796875,297.1499938964844,293.1499938964844,0.2755892276763916,-3995.563232421875,304.1651611328125,0.925339937210083,0.3649856150150299,0.2565028071403503,293.2269592285156,297.1499938964844,293.1499938964844,0.3762530088424682,-6889.43701171875,304.2166442871094,0.9990000128746032,0.5025683045387268,0.4404962956905365,293.2469177246094,297.1499938964844,293.1499938964844,0.0115631846711039,-3313.831298828125,302.9635009765625,0.461689293384552,0.050000000745058,0.2346752285957336,291.27154541015625,291.1499938964844,262.2929382324219,260.4781188964844,280.53082275390625,294.1343688964844,291.27911376953125,1.0,0.2979713678359985,0.7814076542854309,0.7814076542854309,1.0,1.0,-1.3551994562149048,0.57911217212677,0.7760872840881348,0.2579449415206909,0.0,0.0,0.7144998908042908,64.6504135131836,25.0,87.73277282714844,-14807.177734375,290.31549072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,307.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18384.15234375,18000.0,0.0,0.0,0.3465333878993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069541096687316,0.9069632291793824,-9.152589882432949e-06,0.0,0.0003516873402986,0.0,0.0,102.34497833251952,0.0,0.0,0.0,0.532024621963501,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.0978914871811866,-2248.0146484375,304.15631103515625,0.7237224578857422,0.1585752665996551,0.145255908370018,294.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388977050781,0.4783129096031189,0.050000000745058,0.0491731539368629,293.22344970703125,297.1499938964844,293.1499938964844,0.2714907824993133,-3947.1689453125,304.1669006347656,0.9513582587242126,0.3628990054130554,0.2548419535160064,293.1625671386719,297.1499938964844,293.1499938964844,0.3401632010936737,-6347.2744140625,304.2543029785156,0.9990000128746032,0.5136165022850037,0.4070047438144684,293.2441711425781,297.1499938964844,293.1499938964844,0.0113341258838772,-3267.534423828125,302.94488525390625,0.4783129096031189,0.050000000745058,0.2332562804222107,291.3470764160156,291.1499938964844,262.3420104980469,260.5193786621094,280.5712280273437,294.1146545410156,291.3529663085937,1.0,0.2826875746250152,0.7809388041496277,0.7809388041496277,1.0,1.0,-1.3076177835464478,0.5574808120727539,0.7501369118690491,0.2459825724363327,0.0,0.0,0.6829890012741089,56.312591552734375,43.0,95.62898254394533,-14327.1728515625,252.1637420654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,307.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18658.50390625,18000.0,0.0,0.0,0.3428648114204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8465631604194641,0.8465717434883118,-8.571579201088753e-06,0.0,0.0003479642036836,0.0,0.0,87.8149642944336,0.0,0.0,0.0,0.506085216999054,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.0978914871811866,-2248.0146484375,304.15631103515625,0.7237224578857422,0.1585752665996551,0.145255908370018,294.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388977050781,0.4783129096031189,0.050000000745058,0.0491731539368629,293.22344970703125,297.1499938964844,293.1499938964844,0.2714907824993133,-3947.1689453125,304.1669006347656,0.9513582587242126,0.3628990054130554,0.2548419535160064,293.1625671386719,297.1499938964844,293.1499938964844,0.3401632010936737,-6347.2744140625,304.2543029785156,0.9990000128746032,0.5136165022850037,0.4070047438144684,293.2441711425781,297.1499938964844,293.1499938964844,0.0113341258838772,-3267.534423828125,302.94488525390625,0.4783129096031189,0.050000000745058,0.2332562804222107,291.3470764160156,291.1499938964844,262.3420104980469,260.5193786621094,280.5712280273437,294.1146545410156,291.3529663085937,1.0,0.2826875746250152,0.7809388041496277,0.7809388041496277,1.0,1.0,-1.3076177835464478,0.5574808120727539,0.7501369118690491,0.2459825724363327,0.0,0.0,0.6829890012741089,56.312591552734375,43.0,95.62898254394533,-14327.1728515625,252.1637420654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,307.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18658.50390625,18000.0,0.0,0.0,0.3428648114204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8465631604194641,0.8465717434883118,-8.571579201088753e-06,0.0,0.0003479642036836,0.0,0.0,87.8149642944336,0.0,0.0,0.0,0.506085216999054,4.0,0.0,1.0
650940,293.1781005859375,297.1499938964844,293.1499938964844,0.0947996899485588,-2189.949462890625,304.1591796875,0.7248201966285706,0.1555254310369491,0.1417600214481353,294.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3765869140625,0.4833918809890747,0.050000000745058,0.0490740649402141,293.2251281738281,297.1499938964844,293.1499938964844,0.2686591744422912,-3914.54296875,304.1658630371094,0.9592504501342772,0.3606958091259002,0.2532638311386108,293.0994873046875,297.1499938964844,293.1499938964844,0.3261181116104126,-6145.45458984375,304.2416687011719,0.9990000128746032,0.5261592864990234,0.3952747881412506,293.2415771484375,297.1499938964844,293.1499938964844,0.0112242940813303,-3247.056396484375,302.9224853515625,0.4833918809890747,0.050000000745058,0.2327862232923507,291.3762512207031,291.1499938964844,262.38751220703125,260.5574645996094,280.5874938964844,294.0833435058594,291.37432861328125,1.0,0.2778160870075226,0.7804698944091797,0.7804698944091797,1.0,1.0,-1.2867423295974731,0.5480456948280334,0.7386966347694397,0.2405684888362884,0.0,0.0,0.6498759388923645,53.47259521484375,61.0,30.11738586425781,-13968.01953125,237.968002319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91571044921875,307.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18744.01171875,18000.0,0.0,0.0,0.3369699716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711353302001953,0.7711431384086609,-7.84995427238755e-06,0.0,0.0003419816785026,0.0,0.0,71.52842712402344,0.0,0.0,0.0,0.4745383858680725,4.0,0.0,1.0
651000,293.1781005859375,297.1499938964844,293.1499938964844,0.0947996899485588,-2189.949462890625,304.1591796875,0.7248201966285706,0.1555254310369491,0.1417600214481353,294.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3765869140625,0.4833918809890747,0.050000000745058,0.0490740649402141,293.2251281738281,297.1499938964844,293.1499938964844,0.2686591744422912,-3914.54296875,304.1658630371094,0.9592504501342772,0.3606958091259002,0.2532638311386108,293.0994873046875,297.1499938964844,293.1499938964844,0.3261181116104126,-6145.45458984375,304.2416687011719,0.9990000128746032,0.5261592864990234,0.3952747881412506,293.2415771484375,297.1499938964844,293.1499938964844,0.0112242940813303,-3247.056396484375,302.9224853515625,0.4833918809890747,0.050000000745058,0.2327862232923507,291.3762512207031,291.1499938964844,262.38751220703125,260.5574645996094,280.5874938964844,294.0833435058594,291.37432861328125,1.0,0.2778160870075226,0.7804698944091797,0.7804698944091797,1.0,1.0,-1.2867423295974731,0.5480456948280334,0.7386966347694397,0.2405684888362884,0.0,0.0,0.6498759388923645,53.47259521484375,61.0,30.11738586425781,-13968.01953125,237.968002319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91571044921875,307.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18744.01171875,18000.0,0.0,0.0,0.3369699716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711353302001953,0.7711431384086609,-7.84995427238755e-06,0.0,0.0003419816785026,0.0,0.0,71.52842712402344,0.0,0.0,0.0,0.4745383858680725,4.0,0.0,1.0
651060,293.1771240234375,297.1499938964844,293.1499938964844,0.0946276485919952,-2187.92578125,304.1563415527344,0.7197951674461365,0.155002623796463,0.1410631090402603,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.4804207980632782,0.050000000745058,0.0491321757435798,293.2270812988281,297.1499938964844,293.1499938964844,0.2677806615829468,-3906.061279296875,304.1620178222656,0.9512218236923218,0.3583979904651642,0.2517244815826416,293.07421875,297.1499938964844,293.1499938964844,0.3325197100639343,-6258.76171875,304.1999206542969,0.9990000128746032,0.5326347947120667,0.4021832942962646,293.2395935058594,297.1499938964844,293.1499938964844,0.0112418225035071,-3257.03564453125,302.8913269042969,0.4804207980632782,0.050000000745058,0.2330618798732757,291.3245849609375,291.1499938964844,262.4291076660156,260.59210205078125,280.6059875488281,294.0894470214844,291.3172912597656,1.0,0.2808846235275268,0.7803673148155212,0.7803673148155212,1.0,1.0,-1.2927414178848269,0.5507524609565735,0.7419888973236084,0.2419950366020202,0.0,0.0,0.6293933987617493,55.03499603271485,79.0,-58.88272476196289,-13817.9921875,243.65171813964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632141113281,307.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.56640625,18000.0,0.0,0.0,0.3297156691551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132534980773926,0.7132607698440552,-7.277452823473141e-06,0.0,0.0003346194862388,0.0,0.0,60.23184585571289,0.0,0.0,0.0,0.4506579935550689,4.0,0.0,1.0
651120,293.1771240234375,297.1499938964844,293.1499938964844,0.0946276485919952,-2187.92578125,304.1563415527344,0.7197951674461365,0.155002623796463,0.1410631090402603,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.4804207980632782,0.050000000745058,0.0491321757435798,293.2270812988281,297.1499938964844,293.1499938964844,0.2677806615829468,-3906.061279296875,304.1620178222656,0.9512218236923218,0.3583979904651642,0.2517244815826416,293.07421875,297.1499938964844,293.1499938964844,0.3325197100639343,-6258.76171875,304.1999206542969,0.9990000128746032,0.5326347947120667,0.4021832942962646,293.2395935058594,297.1499938964844,293.1499938964844,0.0112418225035071,-3257.03564453125,302.8913269042969,0.4804207980632782,0.050000000745058,0.2330618798732757,291.3245849609375,291.1499938964844,262.4291076660156,260.59210205078125,280.6059875488281,294.0894470214844,291.3172912597656,1.0,0.2808846235275268,0.7803673148155212,0.7803673148155212,1.0,1.0,-1.2927414178848269,0.5507524609565735,0.7419888973236084,0.2419950366020202,0.0,0.0,0.6293933987617493,55.03499603271485,79.0,-58.88272476196289,-13817.9921875,243.65171813964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632141113281,307.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.56640625,18000.0,0.0,0.0,0.3297156691551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132534980773926,0.7132607698440552,-7.277452823473141e-06,0.0,0.0003346194862388,0.0,0.0,60.23184585571289,0.0,0.0,0.0,0.4506579935550689,4.0,0.0,1.0
651180,293.1756896972656,297.1499938964844,293.1499938964844,0.0951826274394989,-2199.919921875,304.1533203125,0.7072380185127258,0.1546109318733215,0.1409017592668533,294.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.4706426560878753,0.050000000745058,0.0493185557425022,293.2292175292969,297.1499938964844,293.1499938964844,0.2677816450595855,-3908.14892578125,304.15802001953125,0.9305189847946168,0.3560105562210083,0.2502192854881286,293.08258056640625,297.1499938964844,293.1499938964844,0.3546546399593353,-6609.54248046875,304.146240234375,0.9990000128746032,0.5329262614250183,0.4235940277576446,293.2391357421875,297.1499938964844,293.1499938964844,0.0113286226987838,-3283.11328125,302.85284423828125,0.4706426560878753,0.050000000745058,0.2339459955692291,291.2371826171875,291.1499938964844,262.46649169921875,260.6229553222656,280.6299743652344,294.1290283203125,291.22857666015625,1.0,0.2902167439460754,0.780264675617218,0.780264675617218,1.0,1.0,-1.3177194595336914,0.5620356202125549,0.7556837797164917,0.2481704801321029,0.0,0.0,0.6234238147735596,60.14508438110352,97.0,-108.80476379394533,-13887.4619140625,264.6967163085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997253417969,307.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18217.287109375,18000.0,0.0,0.0,0.3223736882209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686824381351471,0.6868313550949097,-6.984393621678464e-06,0.0,0.0003271682944614,0.0,0.0,55.25225067138672,0.0,0.0,0.0,0.4395290911197662,4.0,0.0,1.0
651240,293.1756896972656,297.1499938964844,293.1499938964844,0.0951826274394989,-2199.919921875,304.1533203125,0.7072380185127258,0.1546109318733215,0.1409017592668533,294.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.4706426560878753,0.050000000745058,0.0493185557425022,293.2292175292969,297.1499938964844,293.1499938964844,0.2677816450595855,-3908.14892578125,304.15802001953125,0.9305189847946168,0.3560105562210083,0.2502192854881286,293.08258056640625,297.1499938964844,293.1499938964844,0.3546546399593353,-6609.54248046875,304.146240234375,0.9990000128746032,0.5329262614250183,0.4235940277576446,293.2391357421875,297.1499938964844,293.1499938964844,0.0113286226987838,-3283.11328125,302.85284423828125,0.4706426560878753,0.050000000745058,0.2339459955692291,291.2371826171875,291.1499938964844,262.46649169921875,260.6229553222656,280.6299743652344,294.1290283203125,291.22857666015625,1.0,0.2902167439460754,0.780264675617218,0.780264675617218,1.0,1.0,-1.3177194595336914,0.5620356202125549,0.7556837797164917,0.2481704801321029,0.0,0.0,0.6234238147735596,60.14508438110352,97.0,-108.80476379394533,-13887.4619140625,264.6967163085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997253417969,307.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18217.287109375,18000.0,0.0,0.0,0.3223736882209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686824381351471,0.6868313550949097,-6.984393621678464e-06,0.0,0.0003271682944614,0.0,0.0,55.25225067138672,0.0,0.0,0.0,0.4395290911197662,4.0,0.0,1.0
651300,293.1751403808594,297.1499938964844,293.1499938964844,0.095490962266922,-2206.4833984375,304.15216064453125,0.6984586715698242,0.15438973903656,0.1408260911703109,294.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4627498388290405,0.050000000745058,0.0494550168514251,293.2304077148437,297.1499938964844,293.1499938964844,0.2678632438182831,-3910.05712890625,304.15643310546875,0.9169593453407288,0.3547760844230652,0.2494716793298721,293.0979919433594,297.1499938964844,293.1499938964844,0.3704648911952972,-6853.69921875,304.1181945800781,0.9990000128746032,0.5307599306106567,0.4386084377765655,293.2397155761719,297.1499938964844,293.1499938964844,0.0113857127726078,-3299.0986328125,302.8310546875,0.4627498388290405,0.050000000745058,0.234593316912651,291.19049072265625,291.1499938964844,262.4835205078125,260.63690185546875,280.64373779296875,294.1593933105469,291.1820983886719,1.0,0.2967549860477447,0.7802134156227112,0.7802134156227112,1.0,1.0,-1.335692286491394,0.5701744556427002,0.7655177712440491,0.252639502286911,0.0,0.0,0.6254022121429443,63.88703918457031,97.0,-118.95164489746094,-13992.0537109375,280.42901611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5517272949219,307.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.66796875,18000.0,0.0,0.0,0.3190949559211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848708391189575,0.6848778128623962,-6.936094450793462e-06,0.0,0.0003238408244214,0.0,0.0,54.72859191894531,0.0,0.0,0.0,0.4384666383266449,4.0,0.0,1.0
651360,293.1715087890625,297.1499938964844,293.1499938964844,0.0960071682929992,-2216.93359375,304.1508178710937,0.689271092414856,0.1547833532094955,0.1410092860460281,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4534498155117035,0.050000000745058,0.0496173836290836,293.2316589355469,297.1499938964844,293.1499938964844,0.2679322361946106,-3911.72998046875,304.1551208496094,0.9030761122703552,0.3535113334655761,0.2487227469682693,293.1221923828125,297.1499938964844,293.1499938964844,0.3888203799724579,-7132.9228515625,304.0906066894531,0.9990000128746032,0.5266768336296082,0.4558292627334595,293.240966796875,297.1499938964844,293.1499938964844,0.011447275057435,-3316.024658203125,302.807373046875,0.4534498155117035,0.050000000745058,0.2353634983301162,291.1445617675781,291.1499938964844,262.49932861328125,260.6498107910156,280.65008544921875,294.18072509765625,291.1363220214844,1.0,0.304313451051712,0.7798309326171875,0.7798309326171875,1.0,1.0,-1.356801152229309,0.5797134041786194,0.7770876884460449,0.2578603327274322,0.0,0.0,0.6303650736808777,68.3404312133789,100.0,-123.89076232910156,-14139.1083984375,299.5221862792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5516357421875,307.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.3162839710712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896371245384216,0.6896440386772156,-6.946152097953018e-06,0.0,0.0003209880378562,0.0,0.0,55.33646774291992,0.0,0.0,0.0,0.4401021897792816,4.0,0.0,1.0
651420,293.1546325683594,297.1499938964844,293.1499938964844,0.0985190868377685,-2265.33984375,304.1463317871094,0.6789689064025879,0.1576350927352905,0.1432426422834396,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4404033422470093,0.050000000745058,0.0498868562281131,293.2341613769531,297.1499938964844,293.1499938964844,0.2677373886108398,-3910.776611328125,304.15380859375,0.883341908454895,0.3509352803230285,0.247140884399414,293.18829345703125,297.1499938964844,293.1499938964844,0.4196119308471679,-7588.92626953125,304.059814453125,0.9990000128746032,0.5140153169631958,0.483060359954834,293.2460632324219,297.1499938964844,293.1499938964844,0.0115259885787963,-3341.397705078125,302.7528686523437,0.4404033422470093,0.050000000745058,0.2366417646408081,291.0619812011719,291.1499938964844,262.5272827148437,260.6723022460937,280.6475830078125,294.19024658203125,291.0566101074219,1.0,0.3160777986049652,0.7790660262107849,0.7790660262107849,1.0,1.0,-1.3921353816986084,0.5956745147705078,0.7964608669281006,0.2667051255702972,0.0,0.0,0.6480081081390381,75.75332641601562,103.0,-107.46649932861328,-14451.84375,332.5610046386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,307.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17705.15234375,18000.0,0.0,0.0,0.312505841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71783047914505,0.7178376317024231,-7.133048711693846e-06,0.0,0.0003171536955051,0.0,0.0,59.84956741333008,0.0,0.0,0.0,0.4509943425655365,4.0,0.0,1.0
651480,293.1546325683594,297.1499938964844,293.1499938964844,0.0985190868377685,-2265.33984375,304.1463317871094,0.6789689064025879,0.1576350927352905,0.1432426422834396,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4404033422470093,0.050000000745058,0.0498868562281131,293.2341613769531,297.1499938964844,293.1499938964844,0.2677373886108398,-3910.776611328125,304.15380859375,0.883341908454895,0.3509352803230285,0.247140884399414,293.18829345703125,297.1499938964844,293.1499938964844,0.4196119308471679,-7588.92626953125,304.059814453125,0.9990000128746032,0.5140153169631958,0.483060359954834,293.2460632324219,297.1499938964844,293.1499938964844,0.0115259885787963,-3341.397705078125,302.7528686523437,0.4404033422470093,0.050000000745058,0.2366417646408081,291.0619812011719,291.1499938964844,262.5272827148437,260.6723022460937,280.6475830078125,294.19024658203125,291.0566101074219,1.0,0.3160777986049652,0.7790660262107849,0.7790660262107849,1.0,1.0,-1.3921353816986084,0.5956745147705078,0.7964608669281006,0.2667051255702972,0.0,0.0,0.6480081081390381,75.75332641601562,103.0,-107.46649932861328,-14451.84375,332.5610046386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,307.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17705.15234375,18000.0,0.0,0.0,0.312505841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71783047914505,0.7178376317024231,-7.133048711693846e-06,0.0,0.0003171536955051,0.0,0.0,59.84956741333008,0.0,0.0,0.0,0.4509943425655365,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1013868674635887,-2319.05029296875,304.1429443359375,0.6686239242553711,0.1603112369775772,0.1464377045631408,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.4272344708442688,0.050000000745058,0.0502319745719432,293.2365417480469,297.1499938964844,293.1499938964844,0.2662042379379272,-3892.947021484375,304.1552124023437,0.8622112274169922,0.34832364320755,0.245590791106224,293.2413330078125,297.1499938964844,293.1499938964844,0.4183138906955719,-7552.806640625,304.093505859375,0.9804707169532776,0.5021877884864807,0.4787084460258484,293.25311279296875,297.1499938964844,293.1499938964844,0.0115645956248044,-3354.736328125,302.6969299316406,0.4272344708442688,0.050000000745058,0.2382788509130478,291.03741455078125,291.1499938964844,262.54998779296875,260.6902160644531,280.6463317871094,294.1651611328125,291.0394897460937,1.0,0.325146734714508,0.7783011198043823,0.7783011198043823,1.0,1.0,-1.3912853002548218,0.5951104760169983,0.7961748242378235,0.2666038572788238,0.0,0.0,0.6657822132110596,84.48526000976562,106.0,-30.089815139770508,-14557.3125,352.84051513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,307.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17624.52734375,18000.0,0.0,0.0,0.3111564815044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575362324714661,0.7575437426567078,-7.470545369869795e-06,0.0,0.0003157842729706,0.0,0.0,67.08964538574219,0.0,0.0,0.0,0.467042863368988,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1013868674635887,-2319.05029296875,304.1429443359375,0.6686239242553711,0.1603112369775772,0.1464377045631408,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.4272344708442688,0.050000000745058,0.0502319745719432,293.2365417480469,297.1499938964844,293.1499938964844,0.2662042379379272,-3892.947021484375,304.1552124023437,0.8622112274169922,0.34832364320755,0.245590791106224,293.2413330078125,297.1499938964844,293.1499938964844,0.4183138906955719,-7552.806640625,304.093505859375,0.9804707169532776,0.5021877884864807,0.4787084460258484,293.25311279296875,297.1499938964844,293.1499938964844,0.0115645956248044,-3354.736328125,302.6969299316406,0.4272344708442688,0.050000000745058,0.2382788509130478,291.03741455078125,291.1499938964844,262.54998779296875,260.6902160644531,280.6463317871094,294.1651611328125,291.0394897460937,1.0,0.325146734714508,0.7783011198043823,0.7783011198043823,1.0,1.0,-1.3912853002548218,0.5951104760169983,0.7961748242378235,0.2666038572788238,0.0,0.0,0.6657822132110596,84.48526000976562,106.0,-30.089815139770508,-14557.3125,352.84051513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,307.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17624.52734375,18000.0,0.0,0.0,0.3111564815044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575362324714661,0.7575437426567078,-7.470545369869795e-06,0.0,0.0003157842729706,0.0,0.0,67.08964538574219,0.0,0.0,0.0,0.467042863368988,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1006513237953186,-2304.489501953125,304.1466064453125,0.6557058095932007,0.1585240960121154,0.1458310782909393,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.4179158210754394,0.050000000745058,0.0505428798496723,293.2489013671875,297.1499938964844,293.1499938964844,0.2618990838527679,-3841.333251953125,304.1606750488281,0.8445330262184143,0.3436024785041809,0.2428247779607772,293.2689514160156,297.1499938964844,293.1499938964844,0.4106588363647461,-7428.19189453125,304.1246643066406,0.9587217569351196,0.4942122399806976,0.4708490967750549,293.2716979980469,297.1499938964844,293.1499938964844,0.0114630023017525,-3340.6484375,302.61260986328125,0.4179158210754394,0.050000000745058,0.2397536635398864,291.0687866210937,291.1499938964844,262.57000732421875,260.7056884765625,280.6895446777344,294.2059631347656,291.07208251953125,1.0,0.3318279385566711,0.7773985862731934,0.7773985862731934,1.0,1.0,-1.3799467086791992,0.5897913575172424,0.7901553511619568,0.2637013792991638,0.0,0.0,0.6746765375137329,92.16966247558594,94.0,26.88744354248047,-14479.140625,365.5478210449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,307.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17753.666015625,18000.0,0.0,0.0,0.3112083375453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784004807472229,0.7840125560760498,-7.747522431600373e-06,0.0,0.000315836892696,0.0,0.0,72.56423950195312,0.0,0.0,0.0,0.4782976806163788,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1006513237953186,-2304.489501953125,304.1466064453125,0.6557058095932007,0.1585240960121154,0.1458310782909393,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.4179158210754394,0.050000000745058,0.0505428798496723,293.2489013671875,297.1499938964844,293.1499938964844,0.2618990838527679,-3841.333251953125,304.1606750488281,0.8445330262184143,0.3436024785041809,0.2428247779607772,293.2689514160156,297.1499938964844,293.1499938964844,0.4106588363647461,-7428.19189453125,304.1246643066406,0.9587217569351196,0.4942122399806976,0.4708490967750549,293.2716979980469,297.1499938964844,293.1499938964844,0.0114630023017525,-3340.6484375,302.61260986328125,0.4179158210754394,0.050000000745058,0.2397536635398864,291.0687866210937,291.1499938964844,262.57000732421875,260.7056884765625,280.6895446777344,294.2059631347656,291.07208251953125,1.0,0.3318279385566711,0.7773985862731934,0.7773985862731934,1.0,1.0,-1.3799467086791992,0.5897913575172424,0.7901553511619568,0.2637013792991638,0.0,0.0,0.6746765375137329,92.16966247558594,94.0,26.88744354248047,-14479.140625,365.5478210449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,307.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17753.666015625,18000.0,0.0,0.0,0.3112083375453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784004807472229,0.7840125560760498,-7.747522431600373e-06,0.0,0.000315836892696,0.0,0.0,72.56423950195312,0.0,0.0,0.0,0.4782976806163788,4.0,0.0,1.0
651780,293.1591796875,297.1499938964844,293.1499938964844,0.0993072316050529,-2278.74658203125,304.14996337890625,0.6514773964881897,0.1568478196859359,0.1445144265890121,294.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4162203669548034,0.050000000745058,0.0506071895360946,293.25439453125,297.1499938964844,293.1499938964844,0.257724791765213,-3791.64892578125,304.1640014648437,0.8389321565628052,0.339975506067276,0.2402044236660003,293.2771301269531,297.1499938964844,293.1499938964844,0.4052493572235107,-7342.4873046875,304.1418151855469,0.9516310095787048,0.489522248506546,0.4659390151500702,293.2840576171875,297.1499938964844,293.1499938964844,0.011309296824038,-3315.000732421875,302.5397033691406,0.4162203669548034,0.050000000745058,0.2400587201118469,291.1010437011719,291.1499938964844,262.5899963378906,260.7211303710937,280.7296142578125,294.2439270019531,291.1029968261719,1.0,0.331753522157669,0.7764961123466492,0.7764961123466492,1.0,1.0,-1.3697699308395386,0.5850046873092651,0.7847651839256287,0.2611009180545807,0.0,0.0,0.6788623332977295,93.6309585571289,82.0,36.06900787353516,-14355.2197265625,364.08148193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509033203125,307.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.458984375,18000.0,0.0,0.0,0.311909019947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977502942085266,0.797758162021637,-7.905736310931388e-06,0.0,0.0003165480156894,0.0,0.0,75.61063385009766,0.0,0.0,0.0,0.4843231737613678,4.0,0.0,1.0
651840,293.1591796875,297.1499938964844,293.1499938964844,0.0993072316050529,-2278.74658203125,304.14996337890625,0.6514773964881897,0.1568478196859359,0.1445144265890121,294.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4162203669548034,0.050000000745058,0.0506071895360946,293.25439453125,297.1499938964844,293.1499938964844,0.257724791765213,-3791.64892578125,304.1640014648437,0.8389321565628052,0.339975506067276,0.2402044236660003,293.2771301269531,297.1499938964844,293.1499938964844,0.4052493572235107,-7342.4873046875,304.1418151855469,0.9516310095787048,0.489522248506546,0.4659390151500702,293.2840576171875,297.1499938964844,293.1499938964844,0.011309296824038,-3315.000732421875,302.5397033691406,0.4162203669548034,0.050000000745058,0.2400587201118469,291.1010437011719,291.1499938964844,262.5899963378906,260.7211303710937,280.7296142578125,294.2439270019531,291.1029968261719,1.0,0.331753522157669,0.7764961123466492,0.7764961123466492,1.0,1.0,-1.3697699308395386,0.5850046873092651,0.7847651839256287,0.2611009180545807,0.0,0.0,0.6788623332977295,93.6309585571289,82.0,36.06900787353516,-14355.2197265625,364.08148193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509033203125,307.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.458984375,18000.0,0.0,0.0,0.311909019947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977502942085266,0.797758162021637,-7.905736310931388e-06,0.0,0.0003165480156894,0.0,0.0,75.61063385009766,0.0,0.0,0.0,0.4843231737613678,4.0,0.0,1.0
651900,293.16461181640625,297.1499938964844,293.1499938964844,0.0983655750751495,-2260.939697265625,304.15167236328125,0.6512354612350464,0.1556626558303833,0.1434800773859024,294.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4172256886959076,0.050000000745058,0.050568837672472,293.2559509277344,297.1499938964844,293.1499938964844,0.2558950185775757,-3770.025390625,304.1647644042969,0.839218020439148,0.3383480012416839,0.2390099316835403,293.2781066894531,297.1499938964844,293.1499938964844,0.4031632542610168,-7310.10986328125,304.1470642089844,0.9523412585258484,0.4877155125141144,0.4640672504901886,293.2884216308594,297.1499938964844,293.1499938964844,0.0112203294411301,-3299.869873046875,302.5060119628906,0.4172256886959076,0.050000000745058,0.2398767918348312,291.1114807128906,291.1499938964844,262.6000061035156,260.7288818359375,280.7439880371094,294.2525329589844,291.11328125,1.0,0.3300129473209381,0.7760448455810547,0.7760448455810547,1.0,1.0,-1.364583134651184,0.5825660228729248,0.7820171117782593,0.2597858905792236,0.0,0.0,0.6803786158561707,92.57540893554688,82.0,33.21390914916992,-14292.62109375,359.15264892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018859863281,307.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.53515625,18000.0,0.0,0.0,0.3123732209205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022428750991821,0.8022508025169373,-7.956187801028136e-06,0.0,0.0003170190902892,0.0,0.0,76.61280822753906,0.0,0.0,0.0,0.4862937033176422,4.0,0.0,1.0
651960,293.1697082519531,297.1499938964844,293.1499938964844,0.0973372310400009,-2241.527099609375,304.1532287597656,0.6520387530326843,0.1544773280620575,0.1423429101705551,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4191899299621582,0.050000000745058,0.0504964552819728,293.257080078125,297.1499938964844,293.1499938964844,0.2541073262691498,-3748.91259765625,304.16534423828125,0.8410120010375977,0.3367835879325866,0.2378474771976471,293.278076171875,297.1499938964844,293.1499938964844,0.4012139737606048,-7280.25634765625,304.151123046875,0.955114483833313,0.4861014485359192,0.4623915255069732,293.2919311523437,297.1499938964844,293.1499938964844,0.011123870499432,-3283.0205078125,302.4739074707031,0.4191899299621582,0.050000000745058,0.2395334392786026,291.1217041015625,291.1499938964844,262.6099853515625,260.7366027832031,280.7574768066406,294.2604064941406,291.1235046386719,1.0,0.3273877203464508,0.775802731513977,0.775802731513977,1.0,1.0,-1.3593120574951172,0.5801166892051697,0.7791953682899475,0.2584831714630127,0.0,0.0,0.6812421083450317,90.65733337402344,70.0,31.41855812072754,-14231.17578125,352.2201538085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,307.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.64453125,18000.0,0.0,0.0,0.3128632009029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055378794670105,0.8055458664894104,-7.994488441909198e-06,0.0,0.0003175163874402,0.0,0.0,77.36216735839844,0.0,0.0,0.0,0.4877297580242157,4.0,0.0,1.0
652020,293.1778869628906,297.1499938964844,293.1499938964844,0.0953261777758598,-2203.606689453125,304.1554870605469,0.6568548679351807,0.152316927909851,0.1401243358850479,294.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4258549213409424,0.050000000745058,0.0502742491662502,293.25860595703125,297.1499938964844,293.1499938964844,0.2505924999713897,-3707.39892578125,304.16607666015625,0.8485103845596313,0.3337577283382416,0.2355581223964691,293.2762451171875,297.1499938964844,293.1499938964844,0.3975290954113006,-7224.744140625,304.1568298339844,0.9654774069786072,0.4832215309143066,0.459364652633667,293.2969970703125,297.1499938964844,293.1499938964844,0.0109156891703605,-3245.56494140625,302.41326904296875,0.4258549213409424,0.050000000745058,0.2384793907403946,291.1415710449219,291.1499938964844,262.6300048828125,260.7520446777344,280.78338623046875,294.2744445800781,291.1432800292969,1.0,0.3200518786907196,0.7753183841705322,0.7753183841705322,1.0,1.0,-1.348735213279724,0.5752049684524536,0.7735301852226257,0.2558933198451996,0.0,0.0,0.6810286045074463,84.86125183105469,58.0,28.74319648742676,-14109.0869140625,333.98291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,307.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.39453125,18000.0,0.0,0.0,0.3137877583503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807820737361908,0.8078287839889526,-8.029914170037955e-06,0.0,0.0003184546949341,0.0,0.0,77.94889831542969,0.0,0.0,0.0,0.4887785017490387,4.0,0.0,1.0
652080,293.1778869628906,297.1499938964844,293.1499938964844,0.0953261777758598,-2203.606689453125,304.1554870605469,0.6568548679351807,0.152316927909851,0.1401243358850479,294.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4258549213409424,0.050000000745058,0.0502742491662502,293.25860595703125,297.1499938964844,293.1499938964844,0.2505924999713897,-3707.39892578125,304.16607666015625,0.8485103845596313,0.3337577283382416,0.2355581223964691,293.2762451171875,297.1499938964844,293.1499938964844,0.3975290954113006,-7224.744140625,304.1568298339844,0.9654774069786072,0.4832215309143066,0.459364652633667,293.2969970703125,297.1499938964844,293.1499938964844,0.0109156891703605,-3245.56494140625,302.41326904296875,0.4258549213409424,0.050000000745058,0.2384793907403946,291.1415710449219,291.1499938964844,262.6300048828125,260.7520446777344,280.78338623046875,294.2744445800781,291.1432800292969,1.0,0.3200518786907196,0.7753183841705322,0.7753183841705322,1.0,1.0,-1.348735213279724,0.5752049684524536,0.7735301852226257,0.2558933198451996,0.0,0.0,0.6810286045074463,84.86125183105469,58.0,28.74319648742676,-14109.0869140625,333.98291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,307.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.39453125,18000.0,0.0,0.0,0.3137877583503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807820737361908,0.8078287839889526,-8.029914170037955e-06,0.0,0.0003184546949341,0.0,0.0,77.94889831542969,0.0,0.0,0.0,0.4887785017490387,4.0,0.0,1.0
652140,293.1835021972656,297.1499938964844,293.1499938964844,0.0934933274984359,-2169.083740234375,304.1566772460937,0.6659600138664246,0.1504678726196289,0.1381172984838485,294.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4365053474903106,0.050000000745058,0.0499802455306053,293.2596130371094,297.1499938964844,293.1499938964844,0.2471148520708084,-3666.274658203125,304.16650390625,0.8609599471092224,0.3308016359806061,0.2332759946584701,293.2732849121094,297.1499938964844,293.1499938964844,0.3939989805221557,-7172.4130859375,304.160400390625,0.9803876876831056,0.480624258518219,0.4565761387348175,293.3002624511719,297.1499938964844,293.1499938964844,0.0106961317360401,-3204.845458984375,302.3559265136719,0.4365053474903106,0.050000000745058,0.23708476126194,291.1604919433594,291.1499938964844,262.6499938964844,260.7674865722656,280.8085327148437,294.28680419921875,291.16217041015625,1.0,0.3106061220169067,0.7748340368270874,0.7748340368270874,1.0,1.0,-1.3382121324539185,0.5703150033950806,0.7678971290588379,0.2533478736877441,0.0,0.0,0.6783536076545715,77.25020599365234,46.0,26.95599365234375,-13988.61328125,311.8966369628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.16796875,18000.0,0.0,0.0,0.314452201128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045074939727783,0.8045154809951782,-8.010313649720047e-06,0.0,0.000319129001582,0.0,0.0,77.33013153076172,0.0,0.0,0.0,0.4874473512172699,4.0,0.0,1.0
652200,293.1835021972656,297.1499938964844,293.1499938964844,0.0934933274984359,-2169.083740234375,304.1566772460937,0.6659600138664246,0.1504678726196289,0.1381172984838485,294.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4365053474903106,0.050000000745058,0.0499802455306053,293.2596130371094,297.1499938964844,293.1499938964844,0.2471148520708084,-3666.274658203125,304.16650390625,0.8609599471092224,0.3308016359806061,0.2332759946584701,293.2732849121094,297.1499938964844,293.1499938964844,0.3939989805221557,-7172.4130859375,304.160400390625,0.9803876876831056,0.480624258518219,0.4565761387348175,293.3002624511719,297.1499938964844,293.1499938964844,0.0106961317360401,-3204.845458984375,302.3559265136719,0.4365053474903106,0.050000000745058,0.23708476126194,291.1604919433594,291.1499938964844,262.6499938964844,260.7674865722656,280.8085327148437,294.28680419921875,291.16217041015625,1.0,0.3106061220169067,0.7748340368270874,0.7748340368270874,1.0,1.0,-1.3382121324539185,0.5703150033950806,0.7678971290588379,0.2533478736877441,0.0,0.0,0.6783536076545715,77.25020599365234,46.0,26.95599365234375,-13988.61328125,311.8966369628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.16796875,18000.0,0.0,0.0,0.314452201128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045074939727783,0.8045154809951782,-8.010313649720047e-06,0.0,0.000319129001582,0.0,0.0,77.33013153076172,0.0,0.0,0.0,0.4874473512172699,4.0,0.0,1.0
