time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918260589241981,-2137.7109375,304.1572265625,0.6796343326568604,0.1488568484783172,0.1363022476434707,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4521389603614807,0.050000000745058,0.0496421977877616,293.26031494140625,297.1499938964844,293.1499938964844,0.2436665594577789,-3625.422607421875,304.166748046875,0.8787932991981506,0.3278815150260925,0.2309907972812652,293.26971435546875,297.1499938964844,293.1499938964844,0.3903774321079254,-7120.74560546875,304.1629638671875,0.9976924657821656,0.4782223403453827,0.4539363086223602,293.3023681640625,297.1499938964844,293.1499938964844,0.0104728965088725,-3162.40283203125,302.3006896972656,0.4521389603614807,0.050000000745058,0.2354812175035476,291.178466796875,291.1499938964844,262.6700134277344,260.7829284667969,280.8332824707031,294.29803466796875,291.1800537109375,1.0,0.2995847165584564,0.7743776440620422,0.7743776440620422,1.0,1.0,-1.3275328874588013,0.5653517842292786,0.7621811032295227,0.250809758901596,0.0,0.0,0.6733397841453552,68.52394104003906,34.0,25.39176368713379,-13866.388671875,287.6049194335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,306.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18095.23046875,18000.0,0.0,0.0,0.3146776258945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958021759986877,0.7958101034164429,-7.937943337310571e-06,0.0,0.0003193577867932,0.0,0.0,75.56857299804688,0.0,0.0,0.0,0.4838342666625976,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918260589241981,-2137.7109375,304.1572265625,0.6796343326568604,0.1488568484783172,0.1363022476434707,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4521389603614807,0.050000000745058,0.0496421977877616,293.26031494140625,297.1499938964844,293.1499938964844,0.2436665594577789,-3625.422607421875,304.166748046875,0.8787932991981506,0.3278815150260925,0.2309907972812652,293.26971435546875,297.1499938964844,293.1499938964844,0.3903774321079254,-7120.74560546875,304.1629638671875,0.9976924657821656,0.4782223403453827,0.4539363086223602,293.3023681640625,297.1499938964844,293.1499938964844,0.0104728965088725,-3162.40283203125,302.3006896972656,0.4521389603614807,0.050000000745058,0.2354812175035476,291.178466796875,291.1499938964844,262.6700134277344,260.7829284667969,280.8332824707031,294.29803466796875,291.1800537109375,1.0,0.2995847165584564,0.7743776440620422,0.7743776440620422,1.0,1.0,-1.3275328874588013,0.5653517842292786,0.7621811032295227,0.250809758901596,0.0,0.0,0.6733397841453552,68.52394104003906,34.0,25.39176368713379,-13866.388671875,287.6049194335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,306.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18095.23046875,18000.0,0.0,0.0,0.3146776258945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958021759986877,0.7958101034164429,-7.937943337310571e-06,0.0,0.0003193577867932,0.0,0.0,75.56857299804688,0.0,0.0,0.0,0.4838342666625976,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0897983238101005,-2099.16943359375,304.15826416015625,0.6923396587371826,0.1464760452508926,0.1342813074588775,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.4680857956409454,0.050000000745058,0.0493645779788494,293.2606811523437,297.1499938964844,293.1499938964844,0.2398047298192978,-3579.065185546875,304.16766357421875,0.8962111473083496,0.3250113427639007,0.2287842184305191,293.2486267089844,297.1499938964844,293.1499938964844,0.3642747700214386,-6724.26904296875,304.2029724121094,0.9990000128746032,0.4793791770935058,0.4287024736404419,293.3030700683594,297.1499938964844,293.1499938964844,0.0102628385648131,-3119.255859375,302.2520446777344,0.4680857956409454,0.050000000745058,0.234164297580719,291.2193603515625,291.1499938964844,262.69000244140625,260.7983703613281,280.8722229003906,294.30279541015625,291.22625732421875,1.0,0.2864805161952972,0.7739212512969971,0.7739212512969971,1.0,1.0,-1.2903636693954468,0.5483267307281494,0.7420369982719421,0.2420315593481063,0.0,0.0,0.6621087789535522,60.922950744628906,25.0,66.05542755126953,-13572.564453125,255.70965576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,307.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.61328125,18000.0,0.0,0.0,0.3140605092048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789684534072876,0.7789762616157532,-7.801476385793649e-06,0.0,0.0003187315014656,0.0,0.0,72.25631713867188,0.0,0.0,0.0,0.4767744243144989,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0897983238101005,-2099.16943359375,304.15826416015625,0.6923396587371826,0.1464760452508926,0.1342813074588775,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.4680857956409454,0.050000000745058,0.0493645779788494,293.2606811523437,297.1499938964844,293.1499938964844,0.2398047298192978,-3579.065185546875,304.16766357421875,0.8962111473083496,0.3250113427639007,0.2287842184305191,293.2486267089844,297.1499938964844,293.1499938964844,0.3642747700214386,-6724.26904296875,304.2029724121094,0.9990000128746032,0.4793791770935058,0.4287024736404419,293.3030700683594,297.1499938964844,293.1499938964844,0.0102628385648131,-3119.255859375,302.2520446777344,0.4680857956409454,0.050000000745058,0.234164297580719,291.2193603515625,291.1499938964844,262.69000244140625,260.7983703613281,280.8722229003906,294.30279541015625,291.22625732421875,1.0,0.2864805161952972,0.7739212512969971,0.7739212512969971,1.0,1.0,-1.2903636693954468,0.5483267307281494,0.7420369982719421,0.2420315593481063,0.0,0.0,0.6621087789535522,60.922950744628906,25.0,66.05542755126953,-13572.564453125,255.70965576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,307.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.61328125,18000.0,0.0,0.0,0.3140605092048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789684534072876,0.7789762616157532,-7.801476385793649e-06,0.0,0.0003187315014656,0.0,0.0,72.25631713867188,0.0,0.0,0.0,0.4767744243144989,4.0,0.0,1.0
652500,293.20263671875,297.1499938964844,293.1499938964844,0.0880397707223892,-2065.714111328125,304.15997314453125,0.6977204084396362,0.1443076133728027,0.1324829161167144,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.4752422869205475,0.050000000745058,0.0492327399551868,293.26123046875,297.1499938964844,293.1499938964844,0.2375994175672531,-3552.336669921875,304.16845703125,0.9056774377822876,0.323505699634552,0.227679818868637,293.2244567871094,297.1499938964844,293.1499938964844,0.3484666645526886,-6484.20751953125,304.2220458984375,0.9990000128746032,0.4828658699989319,0.413854569196701,293.30303955078125,297.1499938964844,293.1499938964844,0.0101521564647555,-3095.042236328125,302.2310791015625,0.4752422869205475,0.050000000745058,0.2335389107465744,291.2548217773437,291.1499938964844,262.70001220703125,260.8060607910156,280.8732604980469,294.2685852050781,291.26080322265625,1.0,0.2796141803264618,0.7736930251121521,0.7736930251121521,1.0,1.0,-1.2683106660842896,0.5382902026176453,0.7300204038619995,0.2367774397134781,0.0,0.0,0.6515447497367859,57.25133895874024,25.0,78.09546661376953,-13383.228515625,239.3213348388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,307.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18326.919921875,18000.0,0.0,0.0,0.313152939081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611762285232544,0.7611839175224304,-7.662960342713632e-06,0.0,0.0003178104234393,0.0,0.0,68.8924789428711,0.0,0.0,0.0,0.4695281386375427,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863118767738342,-2033.0338134765625,304.1612854003906,0.703597366809845,0.1428854912519455,0.1306692361831665,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.4819538295269012,0.050000000745058,0.0491024106740951,293.26318359375,297.1499938964844,293.1499938964844,0.2353128641843795,-3524.658447265625,304.16925048828125,0.9164418578147888,0.3217112421989441,0.2264005243778228,293.1974792480469,297.1499938964844,293.1499938964844,0.3323264718055725,-6239.52587890625,304.2382507324219,0.9990000128746032,0.487224817276001,0.3986331820487976,293.3028564453125,297.1499938964844,293.1499938964844,0.0100488923490047,-3072.650146484375,302.2096862792969,0.4819538295269012,0.050000000745058,0.2329207062721252,291.2841796875,291.1499938964844,262.7099914550781,260.81378173828125,280.8734130859375,294.2318115234375,291.2893981933594,1.0,0.2725290656089782,0.7735982537269592,0.7735982537269592,1.0,1.0,-1.2454283237457275,0.5278990864753723,0.7175291776657104,0.2314342111349105,0.0,0.0,0.6396334767341614,53.61365509033203,28.0,78.31192016601562,-13173.7431640625,223.2285614013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,307.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18422.33203125,18000.0,0.0,0.0,0.3117530047893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383450865745544,0.7383525371551514,-7.47664125810843e-06,0.0,0.0003163896617479,0.0,0.0,64.66081237792969,0.0,0.0,0.0,0.4603317379951477,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0846408009529113,-2001.653564453125,304.16021728515625,0.7146610021591187,0.1416502594947815,0.1290180534124374,294.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.4916026592254638,0.050000000745058,0.0489187240600585,293.2639465332031,297.1499938964844,293.1499938964844,0.2314842045307159,-3478.697509765625,304.16912841796875,0.9335736632347108,0.3186832070350647,0.2240649610757827,293.1487121582031,297.1499938964844,293.1499938964844,0.3082017600536346,-5875.64013671875,304.2483825683594,0.9990000128746032,0.4959244430065155,0.3761324882507324,293.3019104003906,297.1499938964844,293.1499938964844,0.0098874121904373,-3038.722412109375,302.1654663085937,0.4916026592254638,0.050000000745058,0.232049360871315,291.3211975097656,291.1499938964844,262.7300109863281,260.8291931152344,280.8682556152344,294.1615905761719,291.3224792480469,1.0,0.2626305222511291,0.7734087109565735,0.7734087109565735,1.0,1.0,-1.2123596668243408,0.5128723382949829,0.6994873881340027,0.2239070385694503,0.0,0.0,0.613846480846405,48.48922348022461,31.0,46.56538772583008,-12806.232421875,201.13926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,307.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18512.021484375,18000.0,0.0,0.0,0.3074495494365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848238110542297,0.6848308444023132,-7.034383997961413e-06,0.0,0.0003120221954304,0.0,0.0,55.33336639404297,0.0,0.0,0.0,0.4390642344951629,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0846408009529113,-2001.653564453125,304.16021728515625,0.7146610021591187,0.1416502594947815,0.1290180534124374,294.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.4916026592254638,0.050000000745058,0.0489187240600585,293.2639465332031,297.1499938964844,293.1499938964844,0.2314842045307159,-3478.697509765625,304.16912841796875,0.9335736632347108,0.3186832070350647,0.2240649610757827,293.1487121582031,297.1499938964844,293.1499938964844,0.3082017600536346,-5875.64013671875,304.2483825683594,0.9990000128746032,0.4959244430065155,0.3761324882507324,293.3019104003906,297.1499938964844,293.1499938964844,0.0098874121904373,-3038.722412109375,302.1654663085937,0.4916026592254638,0.050000000745058,0.232049360871315,291.3211975097656,291.1499938964844,262.7300109863281,260.8291931152344,280.8682556152344,294.1615905761719,291.3224792480469,1.0,0.2626305222511291,0.7734087109565735,0.7734087109565735,1.0,1.0,-1.2123596668243408,0.5128723382949829,0.6994873881340027,0.2239070385694503,0.0,0.0,0.613846480846405,48.48922348022461,31.0,46.56538772583008,-12806.232421875,201.13926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,307.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18512.021484375,18000.0,0.0,0.0,0.3074495494365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848238110542297,0.6848308444023132,-7.034383997961413e-06,0.0,0.0003120221954304,0.0,0.0,55.33336639404297,0.0,0.0,0.0,0.4390642344951629,4.0,0.0,1.0
652740,293.2025756835937,297.1499938964844,293.1499938964844,0.0838634595274925,-1987.49609375,304.1581115722656,0.7226303219795227,0.1408290565013885,0.1281188130378723,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.4985278844833374,0.050000000745058,0.0487991459667682,293.2637939453125,297.1499938964844,293.1499938964844,0.2287157028913498,-3446.053466796875,304.1673583984375,0.9452440142631532,0.3158309459686279,0.2219799309968948,293.1095886230469,297.1499938964844,293.1499938964844,0.2919774651527405,-5632.66015625,304.2423400878906,0.9990000128746032,0.5039101243019104,0.3607316613197326,293.3003234863281,297.1499938964844,293.1499938964844,0.0097762737423181,-3018.0341796875,302.1177673339844,0.4985278844833374,0.050000000745058,0.2314821481704712,291.32159423828125,291.1499938964844,262.75,260.8446044921875,280.87432861328125,294.1190185546875,291.3203430175781,1.0,0.2557916045188904,0.7732191681861877,0.7732191681861877,1.0,1.0,-1.18946373462677,0.5023577213287354,0.6871060729026794,0.2191221415996551,0.0,0.0,0.5906775593757629,45.15120315551758,34.0,6.075674057006836,-12500.8056640625,186.8732147216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,307.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18462.193359375,18000.0,0.0,0.0,0.3014060258865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338256597518921,0.6338322758674622,-6.614748599531595e-06,0.0,0.0003058887959923,0.0,0.0,47.25338745117188,0.0,0.0,0.0,0.4192026555538177,4.0,0.0,1.0
652800,293.2025756835937,297.1499938964844,293.1499938964844,0.0838634595274925,-1987.49609375,304.1581115722656,0.7226303219795227,0.1408290565013885,0.1281188130378723,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.4985278844833374,0.050000000745058,0.0487991459667682,293.2637939453125,297.1499938964844,293.1499938964844,0.2287157028913498,-3446.053466796875,304.1673583984375,0.9452440142631532,0.3158309459686279,0.2219799309968948,293.1095886230469,297.1499938964844,293.1499938964844,0.2919774651527405,-5632.66015625,304.2423400878906,0.9990000128746032,0.5039101243019104,0.3607316613197326,293.3003234863281,297.1499938964844,293.1499938964844,0.0097762737423181,-3018.0341796875,302.1177673339844,0.4985278844833374,0.050000000745058,0.2314821481704712,291.32159423828125,291.1499938964844,262.75,260.8446044921875,280.87432861328125,294.1190185546875,291.3203430175781,1.0,0.2557916045188904,0.7732191681861877,0.7732191681861877,1.0,1.0,-1.18946373462677,0.5023577213287354,0.6871060729026794,0.2191221415996551,0.0,0.0,0.5906775593757629,45.15120315551758,34.0,6.075674057006836,-12500.8056640625,186.8732147216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,307.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18462.193359375,18000.0,0.0,0.0,0.3014060258865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338256597518921,0.6338322758674622,-6.614748599531595e-06,0.0,0.0003058887959923,0.0,0.0,47.25338745117188,0.0,0.0,0.0,0.4192026555538177,4.0,0.0,1.0
652860,293.1996459960937,297.1499938964844,293.1499938964844,0.0833599492907524,-1978.653076171875,304.15625,0.7274549603462219,0.1400896459817886,0.1273732632398605,294.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.5031841397285461,0.050000000745058,0.0487262904644012,293.2642822265625,297.1499938964844,293.1499938964844,0.2263393402099609,-3418.251220703125,304.1655578613281,0.9515173435211182,0.3128513991832733,0.2198858112096786,293.0797119140625,297.1499938964844,293.1499938964844,0.2818463742733001,-5483.2392578125,304.2283020019531,0.9990000128746032,0.5110087394714355,0.3510164022445678,293.29852294921875,297.1499938964844,293.1499938964844,0.0096948174759745,-3005.008056640625,302.0680847167969,0.5031841397285461,0.050000000745058,0.2311365455389022,291.3027648925781,291.1499938964844,262.7699890136719,260.8599853515625,280.8905029296875,294.0987243652344,291.3000183105469,1.0,0.251393586397171,0.7731906175613403,0.7731906175613403,1.0,1.0,-1.17388916015625,0.4950610697269439,0.6788281202316284,0.216398686170578,0.0,0.0,0.5714162588119507,43.11071014404297,52.0,-22.281726837158203,-12258.6416015625,177.89895629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3197631835937,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18369.228515625,18000.0,0.0,0.0,0.2940758168697357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915191173553467,0.5915254354476929,-6.278926321101608e-06,0.0,0.0002984495658893,0.0,0.0,41.18474960327149,0.0,0.0,0.0,0.4031121730804443,4.0,0.0,1.0
652920,293.1996459960937,297.1499938964844,293.1499938964844,0.0833599492907524,-1978.653076171875,304.15625,0.7274549603462219,0.1400896459817886,0.1273732632398605,294.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.5031841397285461,0.050000000745058,0.0487262904644012,293.2642822265625,297.1499938964844,293.1499938964844,0.2263393402099609,-3418.251220703125,304.1655578613281,0.9515173435211182,0.3128513991832733,0.2198858112096786,293.0797119140625,297.1499938964844,293.1499938964844,0.2818463742733001,-5483.2392578125,304.2283020019531,0.9990000128746032,0.5110087394714355,0.3510164022445678,293.29852294921875,297.1499938964844,293.1499938964844,0.0096948174759745,-3005.008056640625,302.0680847167969,0.5031841397285461,0.050000000745058,0.2311365455389022,291.3027648925781,291.1499938964844,262.7699890136719,260.8599853515625,280.8905029296875,294.0987243652344,291.3000183105469,1.0,0.251393586397171,0.7731906175613403,0.7731906175613403,1.0,1.0,-1.17388916015625,0.4950610697269439,0.6788281202316284,0.216398686170578,0.0,0.0,0.5714162588119507,43.11071014404297,52.0,-22.281726837158203,-12258.6416015625,177.89895629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3197631835937,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18369.228515625,18000.0,0.0,0.0,0.2940758168697357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915191173553467,0.5915254354476929,-6.278926321101608e-06,0.0,0.0002984495658893,0.0,0.0,41.18474960327149,0.0,0.0,0.0,0.4031121730804443,4.0,0.0,1.0
652980,293.1972351074219,297.1499938964844,293.1499938964844,0.0831619128584861,-1975.8350830078125,304.1545104980469,0.7211977243423462,0.1393190771341323,0.1267554312944412,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4992620944976806,0.050000000745058,0.04878731071949,293.2655029296875,297.1499938964844,293.1499938964844,0.2244755923748016,-3396.939208984375,304.1634216308594,0.9399568438529968,0.3097082078456878,0.2177717536687851,293.0669860839844,297.1499938964844,293.1499938964844,0.2893126904964447,-5613.16650390625,304.1891174316406,0.9990000128746032,0.5154249668121338,0.3591634333133697,293.2972412109375,297.1499938964844,293.1499938964844,0.0096669606864452,-3005.871337890625,302.01324462890625,0.4992620944976806,0.050000000745058,0.2314260005950927,291.2588195800781,291.1499938964844,262.7900085449219,260.8753967285156,280.90411376953125,294.10565185546875,291.2516174316406,1.0,0.2550869882106781,0.7731620073318481,0.7731620073318481,1.0,1.0,-1.1807975769042969,0.4979925155639648,0.682805061340332,0.2184808254241943,0.0,0.0,0.5592884421348572,44.7625846862793,70.0,-66.12449645996094,-12178.9228515625,183.35646057128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5875549316406,307.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.076171875,18000.0,0.0,0.0,0.2861488461494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613259077072144,0.5613319277763367,-6.038826541043818e-06,0.0,0.0002904047141782,0.0,0.0,37.15108489990234,0.0,0.0,0.0,0.3918341100215912,4.0,0.0,1.0
653040,293.1972351074219,297.1499938964844,293.1499938964844,0.0831619128584861,-1975.8350830078125,304.1545104980469,0.7211977243423462,0.1393190771341323,0.1267554312944412,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4992620944976806,0.050000000745058,0.04878731071949,293.2655029296875,297.1499938964844,293.1499938964844,0.2244755923748016,-3396.939208984375,304.1634216308594,0.9399568438529968,0.3097082078456878,0.2177717536687851,293.0669860839844,297.1499938964844,293.1499938964844,0.2893126904964447,-5613.16650390625,304.1891174316406,0.9990000128746032,0.5154249668121338,0.3591634333133697,293.2972412109375,297.1499938964844,293.1499938964844,0.0096669606864452,-3005.871337890625,302.01324462890625,0.4992620944976806,0.050000000745058,0.2314260005950927,291.2588195800781,291.1499938964844,262.7900085449219,260.8753967285156,280.90411376953125,294.10565185546875,291.2516174316406,1.0,0.2550869882106781,0.7731620073318481,0.7731620073318481,1.0,1.0,-1.1807975769042969,0.4979925155639648,0.682805061340332,0.2184808254241943,0.0,0.0,0.5592884421348572,44.7625846862793,70.0,-66.12449645996094,-12178.9228515625,183.35646057128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5875549316406,307.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.076171875,18000.0,0.0,0.0,0.2861488461494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613259077072144,0.5613319277763367,-6.038826541043818e-06,0.0,0.0002904047141782,0.0,0.0,37.15108489990234,0.0,0.0,0.0,0.3918341100215912,4.0,0.0,1.0
653100,293.1963806152344,297.1499938964844,293.1499938964844,0.0831892266869545,-1976.9759521484373,304.15362548828125,0.7142713069915771,0.1388938426971435,0.1264618188142776,294.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.4946215748786926,0.050000000745058,0.0488651059567928,293.26629638671875,297.1499938964844,293.1499938964844,0.2238445580005645,-3390.123291015625,304.1621398925781,0.9281383156776428,0.3080907464027405,0.2167139649391174,293.0713806152344,297.1499938964844,293.1499938964844,0.2993835210800171,-5777.18115234375,304.1636657714844,0.9990000128746032,0.515620231628418,0.3692936897277832,293.297119140625,297.1499938964844,293.1499938964844,0.009674746543169,-3012.408203125,301.9819030761719,0.4946215748786926,0.050000000745058,0.2317950278520584,291.2210693359375,291.1499938964844,262.79998779296875,260.8830871582031,280.9111633300781,294.1224365234375,291.212890625,1.0,0.2593855559825897,0.773147702217102,0.773147702217102,1.0,1.0,-1.191867709159851,0.502943754196167,0.6889238953590393,0.2211068570613861,0.0,0.0,0.5583035349845886,46.88847732543945,70.0,-87.44890594482422,-12217.2158203125,191.163818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6727600097656,307.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18142.4921875,18000.0,0.0,0.0,0.2823299169540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546438694000244,0.5546498894691467,-5.971067366772331e-06,0.0,0.0002865289861802,0.0,0.0,36.21792602539063,0.0,0.0,0.0,0.3891978859901428,4.0,0.0,1.0
653160,293.1957702636719,297.1499938964844,293.1499938964844,0.0832317396998405,-1978.418212890625,304.15289306640625,0.7050274014472961,0.1384267657995224,0.1261629462242126,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.4887735545635223,0.050000000745058,0.0489711835980415,293.2671813964844,297.1499938964844,293.1499938964844,0.2232660353183746,-3383.931640625,304.1609802246094,0.9137395620346068,0.3064449429512024,0.2156571000814438,293.0829162597656,297.1499938964844,293.1499938964844,0.3128741085529327,-5992.91259765625,304.1366577148437,0.9990000128746032,0.5143566131591797,0.3826757669448852,293.29742431640625,297.1499938964844,293.1499938964844,0.0096901347860693,-3020.914306640625,301.9486389160156,0.4887735545635223,0.050000000745058,0.2322982102632522,291.18035888671875,291.1499938964844,262.8099975585937,260.8907775878906,280.9191589355469,294.14678955078125,291.1720886230469,1.0,0.2650763094425201,0.7729623317718506,0.7729623317718506,1.0,1.0,-1.20703125,0.5097546577453613,0.6972765326499939,0.2245784848928451,0.0,0.0,0.5603532195091248,49.788047790527344,88.0,-100.45515441894533,-12304.3642578125,202.0433959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7133483886719,307.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7109375,18000.0,0.0,0.0,0.2788303792476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540409684181213,0.5540469288825989,-5.943995802226709e-06,0.0,0.0002829773875419,0.0,0.0,36.02914810180664,0.0,0.0,0.0,0.3887145519256592,4.0,0.0,1.0
653220,293.1954650878906,297.1499938964844,293.1499938964844,0.0832650437951088,-1980.2838134765625,304.1518859863281,0.6823541522026062,0.1373262554407119,0.1255053877830505,294.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4736228883266449,0.050000000745058,0.0492637157440185,293.2691955566406,297.1499938964844,293.1499938964844,0.2220987379550933,-3371.27099609375,304.1593017578125,0.8833596110343933,0.3030640184879303,0.2135414332151413,293.12554931640625,297.1499938964844,293.1499938964844,0.3485139608383178,-6549.46728515625,304.08172607421875,0.9990000128746032,0.5074628591537476,0.4173625111579895,293.2997741699219,297.1499938964844,293.1499938964844,0.0097351232543587,-3041.36083984375,301.8769226074219,0.4736228883266449,0.050000000745058,0.2336858659982681,291.09893798828125,291.1499938964844,262.8299865722656,260.9061584472656,280.93927001953125,294.21685791015625,291.09130859375,1.0,0.279930830001831,0.7725915312767029,0.7725915312767029,1.0,1.0,-1.2473498582839966,0.5279521346092224,0.7193976640701294,0.2338141649961471,0.0,0.0,0.5726253986358643,57.775489807128906,106.0,-108.75938415527344,-12592.0966796875,232.75201416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395263671875,307.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17851.369140625,18000.0,0.0,0.0,0.2733961939811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690193772315979,0.5690253973007202,-6.003253929520724e-06,0.0,0.0002774623862933,0.0,0.0,37.65655899047852,0.0,0.0,0.0,0.3936458528041839,4.0,0.0,1.0
653280,293.1954650878906,297.1499938964844,293.1499938964844,0.0832650437951088,-1980.2838134765625,304.1518859863281,0.6823541522026062,0.1373262554407119,0.1255053877830505,294.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4736228883266449,0.050000000745058,0.0492637157440185,293.2691955566406,297.1499938964844,293.1499938964844,0.2220987379550933,-3371.27099609375,304.1593017578125,0.8833596110343933,0.3030640184879303,0.2135414332151413,293.12554931640625,297.1499938964844,293.1499938964844,0.3485139608383178,-6549.46728515625,304.08172607421875,0.9990000128746032,0.5074628591537476,0.4173625111579895,293.2997741699219,297.1499938964844,293.1499938964844,0.0097351232543587,-3041.36083984375,301.8769226074219,0.4736228883266449,0.050000000745058,0.2336858659982681,291.09893798828125,291.1499938964844,262.8299865722656,260.9061584472656,280.93927001953125,294.21685791015625,291.09130859375,1.0,0.279930830001831,0.7725915312767029,0.7725915312767029,1.0,1.0,-1.2473498582839966,0.5279521346092224,0.7193976640701294,0.2338141649961471,0.0,0.0,0.5726253986358643,57.775489807128906,106.0,-108.75938415527344,-12592.0966796875,232.75201416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395263671875,307.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17851.369140625,18000.0,0.0,0.0,0.2733961939811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690193772315979,0.5690253973007202,-6.003253929520724e-06,0.0,0.0002774623862933,0.0,0.0,37.65655899047852,0.0,0.0,0.0,0.3936458528041839,4.0,0.0,1.0
653340,293.19647216796875,297.1499938964844,293.1499938964844,0.083134613931179,-1978.9326171875,304.1514892578125,0.6581450700759888,0.1359777599573135,0.1247218996286392,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.4513870477676391,0.050000000745058,0.0496568381786346,293.2716369628906,297.1499938964844,293.1499938964844,0.2207591086626052,-3356.22705078125,304.158447265625,0.8523693680763245,0.2995555400848388,0.2114136070013046,293.1893005371094,297.1499938964844,293.1499938964844,0.3933279812335968,-7228.6962890625,304.0299377441406,0.9990000128746032,0.4951982200145721,0.4598735272884369,293.30426025390625,297.1499938964844,293.1499938964844,0.0097913015633821,-3064.1083984375,301.7989196777344,0.4513870477676391,0.050000000745058,0.235550656914711,291.02496337890625,291.1499938964844,262.8500061035156,260.9215087890625,280.9752502441406,294.32550048828125,291.01885986328125,1.0,0.2983347177505493,0.7722207307815552,0.7722207307815552,1.0,1.0,-1.2975890636444092,0.5506901144981384,0.7468990087509155,0.2456214874982834,0.0,0.0,0.5943644642829895,68.4859619140625,109.0,-100.2426986694336,-12982.9697265625,275.1943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.351318359375,307.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.029296875,18000.0,0.0,0.0,0.270829975605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603789210319519,0.6037954092025757,-6.210317224031314e-06,0.0,0.000274858000921,0.0,0.0,41.985260009765625,0.0,0.0,0.0,0.4061048030853271,4.0,0.0,1.0
653400,293.19647216796875,297.1499938964844,293.1499938964844,0.083134613931179,-1978.9326171875,304.1514892578125,0.6581450700759888,0.1359777599573135,0.1247218996286392,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.4513870477676391,0.050000000745058,0.0496568381786346,293.2716369628906,297.1499938964844,293.1499938964844,0.2207591086626052,-3356.22705078125,304.158447265625,0.8523693680763245,0.2995555400848388,0.2114136070013046,293.1893005371094,297.1499938964844,293.1499938964844,0.3933279812335968,-7228.6962890625,304.0299377441406,0.9990000128746032,0.4951982200145721,0.4598735272884369,293.30426025390625,297.1499938964844,293.1499938964844,0.0097913015633821,-3064.1083984375,301.7989196777344,0.4513870477676391,0.050000000745058,0.235550656914711,291.02496337890625,291.1499938964844,262.8500061035156,260.9215087890625,280.9752502441406,294.32550048828125,291.01885986328125,1.0,0.2983347177505493,0.7722207307815552,0.7722207307815552,1.0,1.0,-1.2975890636444092,0.5506901144981384,0.7468990087509155,0.2456214874982834,0.0,0.0,0.5943644642829895,68.4859619140625,109.0,-100.2426986694336,-12982.9697265625,275.1943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.351318359375,307.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.029296875,18000.0,0.0,0.0,0.270829975605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603789210319519,0.6037954092025757,-6.210317224031314e-06,0.0,0.000274858000921,0.0,0.0,41.985260009765625,0.0,0.0,0.0,0.4061048030853271,4.0,0.0,1.0
653460,293.18707275390625,297.1499938964844,293.1499938964844,0.0836150497198104,-1988.154541015625,304.1501159667969,0.6377966403961182,0.1366789191961288,0.1252171248197555,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4301663637161255,0.050000000745058,0.0501476116478443,293.2738037109375,297.1499938964844,293.1499938964844,0.2182832956314087,-3326.13623046875,304.1598815917969,0.8235154151916504,0.2960344552993774,0.2093263566493988,293.2474975585937,297.1499938964844,293.1499938964844,0.3969311416149139,-7261.64111328125,304.06671142578125,0.973288893699646,0.4823108911514282,0.4602304399013519,293.3101501464844,297.1499938964844,293.1499938964844,0.0098265269771218,-3077.10302734375,301.7255859375,0.4301663637161255,0.050000000745058,0.237878680229187,291.00933837890625,291.1499938964844,262.8699951171875,260.9368591308594,281.0205383300781,294.3822631835937,291.0144348144531,1.0,0.3120471835136413,0.7712647318840027,0.7712647318840027,1.0,1.0,-1.2995306253433228,0.5512098073959351,0.7483208179473877,0.2466650605201721,0.0,0.0,0.6157825589179993,80.9631576538086,97.0,-6.52974271774292,-13117.521484375,303.56036376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91357421875,307.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.197265625,18000.0,0.0,0.0,0.2712617814540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501379609107971,0.6501445174217224,-6.5467670538055245e-06,0.0,0.0002752962172962,0.0,0.0,48.56355667114258,0.0,0.0,0.0,0.4235028028488159,4.0,0.0,1.0
653520,293.18707275390625,297.1499938964844,293.1499938964844,0.0836150497198104,-1988.154541015625,304.1501159667969,0.6377966403961182,0.1366789191961288,0.1252171248197555,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4301663637161255,0.050000000745058,0.0501476116478443,293.2738037109375,297.1499938964844,293.1499938964844,0.2182832956314087,-3326.13623046875,304.1598815917969,0.8235154151916504,0.2960344552993774,0.2093263566493988,293.2474975585937,297.1499938964844,293.1499938964844,0.3969311416149139,-7261.64111328125,304.06671142578125,0.973288893699646,0.4823108911514282,0.4602304399013519,293.3101501464844,297.1499938964844,293.1499938964844,0.0098265269771218,-3077.10302734375,301.7255859375,0.4301663637161255,0.050000000745058,0.237878680229187,291.00933837890625,291.1499938964844,262.8699951171875,260.9368591308594,281.0205383300781,294.3822631835937,291.0144348144531,1.0,0.3120471835136413,0.7712647318840027,0.7712647318840027,1.0,1.0,-1.2995306253433228,0.5512098073959351,0.7483208179473877,0.2466650605201721,0.0,0.0,0.6157825589179993,80.9631576538086,97.0,-6.52974271774292,-13117.521484375,303.56036376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91357421875,307.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.197265625,18000.0,0.0,0.0,0.2712617814540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501379609107971,0.6501445174217224,-6.5467670538055245e-06,0.0,0.0002752962172962,0.0,0.0,48.56355667114258,0.0,0.0,0.0,0.4235028028488159,4.0,0.0,1.0
653580,293.1826477050781,297.1499938964844,293.1499938964844,0.0838342607021331,-1991.6688232421875,304.1498107910156,0.6305426955223083,0.1366590559482574,0.1258287876844406,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.4225229322910309,0.050000000745058,0.050381489098072,293.2763061523437,297.1499938964844,293.1499938964844,0.2145178765058517,-3279.41259765625,304.1628112792969,0.8098835945129395,0.2923870682716369,0.2069793492555618,293.2677001953125,297.1499938964844,293.1499938964844,0.3902641236782074,-7146.98876953125,304.1049194335937,0.9546944499015808,0.4756956696510315,0.4530674517154693,293.3161315917969,297.1499938964844,293.1499938964844,0.0097480453550815,-3060.887939453125,301.6607666015625,0.4225229322910309,0.050000000745058,0.2389880865812301,291.0510559082031,291.1499938964844,262.8900146484375,260.95220947265625,281.0506591796875,294.3922424316406,291.0536499023437,1.0,0.3167393803596496,0.7703087329864502,0.7703087329864502,1.0,1.0,-1.2904499769210815,0.5467069149017334,0.7437430024147034,0.2451131343841552,0.0,0.0,0.6258316040039062,86.76466369628906,85.0,32.80070877075195,-13049.0048828125,312.4579162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.599609375,18000.0,0.0,0.0,0.2732812762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676898717880249,0.6769055128097534,-6.79756067256676e-06,0.0,0.0002773457672446,0.0,0.0,52.974571228027344,0.0,0.0,0.0,0.4343973100185394,4.0,0.0,1.0
653640,293.1826477050781,297.1499938964844,293.1499938964844,0.0838342607021331,-1991.6688232421875,304.1498107910156,0.6305426955223083,0.1366590559482574,0.1258287876844406,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.4225229322910309,0.050000000745058,0.050381489098072,293.2763061523437,297.1499938964844,293.1499938964844,0.2145178765058517,-3279.41259765625,304.1628112792969,0.8098835945129395,0.2923870682716369,0.2069793492555618,293.2677001953125,297.1499938964844,293.1499938964844,0.3902641236782074,-7146.98876953125,304.1049194335937,0.9546944499015808,0.4756956696510315,0.4530674517154693,293.3161315917969,297.1499938964844,293.1499938964844,0.0097480453550815,-3060.887939453125,301.6607666015625,0.4225229322910309,0.050000000745058,0.2389880865812301,291.0510559082031,291.1499938964844,262.8900146484375,260.95220947265625,281.0506591796875,294.3922424316406,291.0536499023437,1.0,0.3167393803596496,0.7703087329864502,0.7703087329864502,1.0,1.0,-1.2904499769210815,0.5467069149017334,0.7437430024147034,0.2451131343841552,0.0,0.0,0.6258316040039062,86.76466369628906,85.0,32.80070877075195,-13049.0048828125,312.4579162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.599609375,18000.0,0.0,0.0,0.2732812762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676898717880249,0.6769055128097534,-6.79756067256676e-06,0.0,0.0002773457672446,0.0,0.0,52.974571228027344,0.0,0.0,0.0,0.4343973100185394,4.0,0.0,1.0
653700,293.18341064453125,297.1499938964844,293.1499938964844,0.0834546759724617,-1984.34814453125,304.1505432128906,0.6291058659553528,0.1360963881015777,0.1254880577325821,294.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.4217134714126587,0.050000000745058,0.0504087321460247,293.2774353027344,297.1499938964844,293.1499938964844,0.212662786245346,-3256.498046875,304.16387939453125,0.8070165514945984,0.2905645668506622,0.205728605389595,293.271484375,297.1499938964844,293.1499938964844,0.3880589604377746,-7109.28466796875,304.1170654296875,0.95131516456604,0.4734590053558349,0.4507269561290741,293.3185119628906,297.1499938964844,293.1499938964844,0.0096910269930958,-3049.250244140625,301.6279296875,0.4217134714126587,0.050000000745058,0.2391173243522644,291.0645751953125,291.1499938964844,262.8999938964844,260.9598999023437,281.066650390625,294.3973999023437,291.0671691894531,1.0,0.3167820274829864,0.7698307037353516,0.7698307037353516,1.0,1.0,-1.2859182357788086,0.5444262623786926,0.741491973400116,0.2444461733102798,0.0,0.0,0.6301704049110413,87.39744567871094,85.0,36.30664825439453,-13003.7890625,311.8927001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,306.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17788.6875,18000.0,0.0,0.0,0.2746017277240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873904466629028,0.687397301197052,-6.892189503560076e-06,0.0,0.000278685853118,0.0,0.0,54.742706298828125,0.0,0.0,0.0,0.4386649429798126,4.0,0.0,1.0
653760,293.1850280761719,297.1499938964844,293.1499938964844,0.082849346101284,-1972.8160400390625,304.1515197753906,0.6287325620651245,0.1353538930416107,0.1248821169137954,294.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.4222323596477508,0.050000000745058,0.0503912568092346,293.2784423828125,297.1499938964844,293.1499938964844,0.2107673734426498,-3233.068359375,304.164794921875,0.806119978427887,0.2887555956840515,0.2044518589973449,293.273193359375,297.1499938964844,293.1499938964844,0.386086493730545,-7076.18408203125,304.1266174316406,0.9508334398269652,0.4715821146965027,0.4487825632095337,293.3205261230469,297.1499938964844,293.1499938964844,0.0096229827031493,-3034.9765625,301.5959167480469,0.4222323596477508,0.050000000745058,0.2390344142913818,291.0784912109375,291.1499938964844,262.9100036621094,260.9675598144531,281.0826721191406,294.4024658203125,291.0811767578125,1.0,0.3156275451183319,0.7695993781089783,0.7695993781089783,1.0,1.0,-1.2812042236328125,0.5420697927474976,0.7391343712806702,0.2438514977693557,0.0,0.0,0.6335464119911194,86.8974380493164,73.0,38.44049072265625,-12955.2001953125,308.7787780761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507568359375,306.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.623046875,18000.0,0.0,0.0,0.2760430574417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962459087371826,0.6962528824806213,-6.974042207730236e-06,0.0,0.0002801486116368,0.0,0.0,56.27443313598633,0.0,0.0,0.0,0.4422716498374939,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0813095793128013,-1943.7110595703125,304.1535949707031,0.6309072375297546,0.1336656510829925,0.1232840791344642,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4265728890895843,0.050000000745058,0.0502527765929698,293.2799987792969,297.1499938964844,293.1499938964844,0.2069239467382431,-3185.5107421875,304.166259765625,0.8091344237327576,0.2851840853691101,0.2018530964851379,293.2732849121094,297.1499938964844,293.1499938964844,0.3824484050273895,-7016.9599609375,304.14031982421875,0.9565670490264891,0.468438446521759,0.4455162584781647,293.3235168457031,297.1499938964844,293.1499938964844,0.0094642350450158,-3000.817138671875,301.53387451171875,0.4265728890895843,0.050000000745058,0.2383775413036346,291.1064758300781,291.1499938964844,262.92999267578125,260.98291015625,281.1169128417969,294.4122009277344,291.109130859375,1.0,0.3104962706565857,0.7691366672515869,0.7691366672515869,1.0,1.0,-1.271291732788086,0.5370565056800842,0.7342351675033569,0.2428213208913803,0.0,0.0,0.6374803185462952,83.27617645263672,61.0,39.58550643920898,-12847.791015625,296.7295837402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,306.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.306640625,18000.0,0.0,0.0,0.2790439128875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081237435340881,0.7081308364868164,-7.0917744778853375e-06,0.0,0.0002831940946634,0.0,0.0,58.41926574707031,0.0,0.0,0.0,0.4471902847290039,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0813095793128013,-1943.7110595703125,304.1535949707031,0.6309072375297546,0.1336656510829925,0.1232840791344642,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4265728890895843,0.050000000745058,0.0502527765929698,293.2799987792969,297.1499938964844,293.1499938964844,0.2069239467382431,-3185.5107421875,304.166259765625,0.8091344237327576,0.2851840853691101,0.2018530964851379,293.2732849121094,297.1499938964844,293.1499938964844,0.3824484050273895,-7016.9599609375,304.14031982421875,0.9565670490264891,0.468438446521759,0.4455162584781647,293.3235168457031,297.1499938964844,293.1499938964844,0.0094642350450158,-3000.817138671875,301.53387451171875,0.4265728890895843,0.050000000745058,0.2383775413036346,291.1064758300781,291.1499938964844,262.92999267578125,260.98291015625,281.1169128417969,294.4122009277344,291.109130859375,1.0,0.3104962706565857,0.7691366672515869,0.7691366672515869,1.0,1.0,-1.271291732788086,0.5370565056800842,0.7342351675033569,0.2428213208913803,0.0,0.0,0.6374803185462952,83.27617645263672,61.0,39.58550643920898,-12847.791015625,296.7295837402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,306.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.306640625,18000.0,0.0,0.0,0.2790439128875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081237435340881,0.7081308364868164,-7.0917744778853375e-06,0.0,0.0002831940946634,0.0,0.0,58.41926574707031,0.0,0.0,0.0,0.4471902847290039,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.079617753624916,-1911.9443359375,304.1551818847656,0.6367577314376831,0.1319573372602462,0.1215177178382873,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4351055920124054,0.050000000745058,0.0500158369541168,293.2810974121094,297.1499938964844,293.1499938964844,0.2030459642410278,-3137.42041015625,304.16729736328125,0.817182183265686,0.2816669344902038,0.1992212980985641,293.2711486816406,297.1499938964844,293.1499938964844,0.3789321780204773,-6961.68603515625,304.1492919921875,0.9688856601715088,0.4657454788684845,0.4426634609699249,293.3254699707031,297.1499938964844,293.1499938964844,0.0092862471938133,-2961.483154296875,301.4740295410156,0.4351055920124054,0.050000000745058,0.2372535914182663,291.1347045898437,291.1499938964844,262.95001220703125,260.99822998046875,281.1543273925781,294.4213256835937,291.137451171875,1.0,0.3025329709053039,0.7686739563941956,0.7686739563941956,1.0,1.0,-1.2609550952911377,0.5317342281341553,0.7292208075523376,0.2420569062232971,0.0,0.0,0.6376354098320007,77.16543579101562,49.0,40.01649475097656,-12732.6591796875,279.3314819335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75408935546875,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.279296875,18000.0,0.0,0.0,0.2818498015403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120912075042725,0.7120983600616455,-7.14339785190532e-06,0.0,0.0002860417298506,0.0,0.0,59.22555541992188,0.0,0.0,0.0,0.4489311277866363,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.079617753624916,-1911.9443359375,304.1551818847656,0.6367577314376831,0.1319573372602462,0.1215177178382873,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4351055920124054,0.050000000745058,0.0500158369541168,293.2810974121094,297.1499938964844,293.1499938964844,0.2030459642410278,-3137.42041015625,304.16729736328125,0.817182183265686,0.2816669344902038,0.1992212980985641,293.2711486816406,297.1499938964844,293.1499938964844,0.3789321780204773,-6961.68603515625,304.1492919921875,0.9688856601715088,0.4657454788684845,0.4426634609699249,293.3254699707031,297.1499938964844,293.1499938964844,0.0092862471938133,-2961.483154296875,301.4740295410156,0.4351055920124054,0.050000000745058,0.2372535914182663,291.1347045898437,291.1499938964844,262.95001220703125,260.99822998046875,281.1543273925781,294.4213256835937,291.137451171875,1.0,0.3025329709053039,0.7686739563941956,0.7686739563941956,1.0,1.0,-1.2609550952911377,0.5317342281341553,0.7292208075523376,0.2420569062232971,0.0,0.0,0.6376354098320007,77.16543579101562,49.0,40.01649475097656,-12732.6591796875,279.3314819335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75408935546875,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.279296875,18000.0,0.0,0.0,0.2818498015403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120912075042725,0.7120983600616455,-7.14339785190532e-06,0.0,0.0002860417298506,0.0,0.0,59.22555541992188,0.0,0.0,0.0,0.4489311277866363,4.0,0.0,1.0
