time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952514648437,297.1499938964844,293.1499938964844,0.0779153332114219,-1880.160888671875,304.1562805175781,0.6464589834213257,0.1303272545337677,0.1197485625743866,294.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4484179019927978,0.050000000745058,0.0497153922915458,293.2818603515625,297.1499938964844,293.1499938964844,0.1991628408432006,-3089.132568359375,304.1679992675781,0.8295882344245911,0.2781884670257568,0.1965721994638443,293.2680053710937,297.1499938964844,293.1499938964844,0.3754495680332184,-6908.25732421875,304.1552734375,0.9854671359062196,0.4633122384548187,0.4400241672992706,293.32666015625,297.1499938964844,293.1499938964844,0.0090985903516411,-2919.0751953125,301.4158630371094,0.4484179019927978,0.050000000745058,0.2358284145593643,291.1630859375,291.1499938964844,262.9700012207031,261.0135498046875,281.1943664550781,294.42987060546875,291.1658020019531,1.0,0.2925061583518982,0.7683278918266296,0.7683278918266296,1.0,1.0,-1.2504128217697144,0.5262247323989868,0.7241880297660828,0.2416015863418579,0.0,0.0,0.6339849233627319,69.45303344726562,37.0,39.71973037719727,-12610.7333984375,258.7070007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,306.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.462890625,18000.0,0.0,0.0,0.2841119766235351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078772783279419,0.7078844308853149,-7.124970125005348e-06,0.0,0.0002883375273086,0.0,0.0,58.60296249389648,0.0,0.0,0.0,0.4473696053028106,4.0,0.0,1.0
654120,293.1952514648437,297.1499938964844,293.1499938964844,0.0779153332114219,-1880.160888671875,304.1562805175781,0.6464589834213257,0.1303272545337677,0.1197485625743866,294.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4484179019927978,0.050000000745058,0.0497153922915458,293.2818603515625,297.1499938964844,293.1499938964844,0.1991628408432006,-3089.132568359375,304.1679992675781,0.8295882344245911,0.2781884670257568,0.1965721994638443,293.2680053710937,297.1499938964844,293.1499938964844,0.3754495680332184,-6908.25732421875,304.1552734375,0.9854671359062196,0.4633122384548187,0.4400241672992706,293.32666015625,297.1499938964844,293.1499938964844,0.0090985903516411,-2919.0751953125,301.4158630371094,0.4484179019927978,0.050000000745058,0.2358284145593643,291.1630859375,291.1499938964844,262.9700012207031,261.0135498046875,281.1943664550781,294.42987060546875,291.1658020019531,1.0,0.2925061583518982,0.7683278918266296,0.7683278918266296,1.0,1.0,-1.2504128217697144,0.5262247323989868,0.7241880297660828,0.2416015863418579,0.0,0.0,0.6339849233627319,69.45303344726562,37.0,39.71973037719727,-12610.7333984375,258.7070007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,306.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.462890625,18000.0,0.0,0.0,0.2841119766235351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078772783279419,0.7078844308853149,-7.124970125005348e-06,0.0,0.0002883375273086,0.0,0.0,58.60296249389648,0.0,0.0,0.0,0.4473696053028106,4.0,0.0,1.0
654180,293.19744873046875,297.1499938964844,293.1499938964844,0.0762526616454124,-1849.28515625,304.1569519042969,0.6597138047218323,0.1287358999252319,0.1180329099297523,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4662717282772064,0.050000000745058,0.0493964813649654,293.2823791503906,297.1499938964844,293.1499938964844,0.1953119337558746,-3041.093017578125,304.1683959960937,0.8457593321800232,0.2747448980808258,0.1939306557178497,293.2629699707031,297.1499938964844,293.1499938964844,0.3669540286064148,-6778.08056640625,304.1688232421875,0.9990000128746032,0.4613299667835235,0.432186871767044,293.3273010253906,297.1499938964844,293.1499938964844,0.0089133847504854,-2876.378662109375,301.3590087890625,0.4662717282772064,0.050000000745058,0.2343156486749649,291.19110107421875,291.1499938964844,262.989990234375,261.0288391113281,281.2444152832031,294.4374084472656,291.1944580078125,1.0,0.2807514369487762,0.7679818868637085,0.7679818868637085,1.0,1.0,-1.2336032390594482,0.5176030397415161,0.7160002589225769,0.2405128628015518,0.0,0.0,0.6266542673110962,61.20254135131836,25.0,43.40570068359375,-12442.1943359375,234.9817810058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732421875,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18125.904296875,18000.0,0.0,0.0,0.2855485677719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957414746284485,0.695748507976532,-7.038591320451815e-06,0.0,0.0002897954836953,0.0,0.0,56.62299346923828,0.0,0.0,0.0,0.4426306188106537,4.0,0.0,1.0
654240,293.19744873046875,297.1499938964844,293.1499938964844,0.0762526616454124,-1849.28515625,304.1569519042969,0.6597138047218323,0.1287358999252319,0.1180329099297523,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4662717282772064,0.050000000745058,0.0493964813649654,293.2823791503906,297.1499938964844,293.1499938964844,0.1953119337558746,-3041.093017578125,304.1683959960937,0.8457593321800232,0.2747448980808258,0.1939306557178497,293.2629699707031,297.1499938964844,293.1499938964844,0.3669540286064148,-6778.08056640625,304.1688232421875,0.9990000128746032,0.4613299667835235,0.432186871767044,293.3273010253906,297.1499938964844,293.1499938964844,0.0089133847504854,-2876.378662109375,301.3590087890625,0.4662717282772064,0.050000000745058,0.2343156486749649,291.19110107421875,291.1499938964844,262.989990234375,261.0288391113281,281.2444152832031,294.4374084472656,291.1944580078125,1.0,0.2807514369487762,0.7679818868637085,0.7679818868637085,1.0,1.0,-1.2336032390594482,0.5176030397415161,0.7160002589225769,0.2405128628015518,0.0,0.0,0.6266542673110962,61.20254135131836,25.0,43.40570068359375,-12442.1943359375,234.9817810058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732421875,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18125.904296875,18000.0,0.0,0.0,0.2855485677719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957414746284485,0.695748507976532,-7.038591320451815e-06,0.0,0.0002897954836953,0.0,0.0,56.62299346923828,0.0,0.0,0.0,0.4426306188106537,4.0,0.0,1.0
654300,293.19873046875,297.1499938964844,293.1499938964844,0.0752641260623931,-1830.794189453125,304.1575012207031,0.6658586859703064,0.127883642911911,0.1171199679374694,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.473570168018341,0.050000000745058,0.0492647103965282,293.2851257324219,297.1499938964844,293.1499938964844,0.1930415481328964,-3012.37646484375,304.1692199707031,0.8532482981681824,0.2725338935852051,0.1925335824489593,293.2501525878906,297.1499938964844,293.1499938964844,0.3516842424869537,-6544.3056640625,304.1931457519531,0.9990000128746032,0.4624043703079223,0.4174760282039642,293.32733154296875,297.1499938964844,293.1499938964844,0.0088224094361066,-2853.685791015625,301.3344116210937,0.473570168018341,0.050000000745058,0.2336905896663665,291.21923828125,291.1499938964844,263.0,261.0364990234375,281.2786865234375,294.4201965332031,291.2270202636719,1.0,0.2739607095718384,0.7678088545799255,0.7678088545799255,1.0,1.0,-1.212252855300903,0.5070610642433167,0.7051918506622314,0.2380827218294143,0.0,0.0,0.6193517446517944,57.618045806884766,25.0,72.32598876953125,-12276.3828125,219.92987060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,306.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.646484375,18000.0,0.0,0.0,0.2857458293437958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853907108306885,0.6853976845741272,-6.966422006371431e-06,0.0,0.000289995688945,0.0,0.0,54.97628402709961,0.0,0.0,0.0,0.4385415315628052,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0743349939584732,-1813.3038330078125,304.1578063964844,0.673489511013031,0.1273312419652938,0.1163776293396949,294.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.4806951582431793,0.050000000745058,0.0491272434592247,293.2897644042969,297.1499938964844,293.1499938964844,0.1900015175342559,-2973.629150390625,304.1712341308594,0.8614019155502319,0.2699072957038879,0.1906471103429794,293.2299194335937,297.1499938964844,293.1499938964844,0.3347834348678589,-6285.34228515625,304.21600341796875,0.9990000128746032,0.4651018977165222,0.4015538990497589,293.3272399902344,297.1499938964844,293.1499938964844,0.0087240831926465,-2828.04931640625,301.31329345703125,0.4806951582431793,0.050000000745058,0.2330384999513626,291.2608947753906,291.1499938964844,263.010009765625,261.0441589355469,281.3103942871094,294.38848876953125,291.2695007324219,1.0,0.2666382789611816,0.767722487449646,0.767722487449646,1.0,1.0,-1.1890398263931274,0.4955787360668182,0.6934611201286316,0.2356055229902267,0.0,0.0,0.6078047752380371,53.87492370605469,25.0,94.38677978515624,-12073.2119140625,204.38319396972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,306.5660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.353515625,18000.0,0.0,0.0,0.2854241728782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675219535827637,0.6675288081169128,-6.846918495284626e-06,0.0,0.0002896692603826,0.0,0.0,52.23368835449219,0.0,0.0,0.0,0.4316718876361847,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0730156451463699,-1788.5960693359375,304.1573791503906,0.6872619986534119,0.1264992207288742,0.115364097058773,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.4916629493236542,0.050000000745058,0.0489177703857421,293.29150390625,297.1499938964844,293.1499938964844,0.1850654333829879,-2910.961669921875,304.1722717285156,0.8757421374320984,0.2660035490989685,0.1875384002923965,293.1868896484375,297.1499938964844,293.1499938964844,0.3073763251304626,-5866.6328125,304.2389831542969,0.9990000128746032,0.4718021750450134,0.3759953677654266,293.32647705078125,297.1499938964844,293.1499938964844,0.0085587259382009,-2785.5546875,301.2691955566406,0.4916629493236542,0.050000000745058,0.2320448458194732,291.3263854980469,291.1499938964844,263.0299987792969,261.0594482421875,281.3558349609375,294.3073425292969,291.3304443359375,1.0,0.2554100453853607,0.7675496935844421,0.7675496935844421,1.0,1.0,-1.1519639492034912,0.4770437180995941,0.6749202013015747,0.2323092818260193,0.0,0.0,0.5793558359146118,48.17528533935547,28.0,77.86392211914062,-11660.3740234375,181.16473388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,306.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18485.94140625,18000.0,0.0,0.0,0.2829807996749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147647500038147,0.6147711873054504,-6.475598183897091e-06,0.0,0.0002871895267162,0.0,0.0,44.525421142578125,0.0,0.0,0.0,0.4119179248809814,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0730156451463699,-1788.5960693359375,304.1573791503906,0.6872619986534119,0.1264992207288742,0.115364097058773,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.4916629493236542,0.050000000745058,0.0489177703857421,293.29150390625,297.1499938964844,293.1499938964844,0.1850654333829879,-2910.961669921875,304.1722717285156,0.8757421374320984,0.2660035490989685,0.1875384002923965,293.1868896484375,297.1499938964844,293.1499938964844,0.3073763251304626,-5866.6328125,304.2389831542969,0.9990000128746032,0.4718021750450134,0.3759953677654266,293.32647705078125,297.1499938964844,293.1499938964844,0.0085587259382009,-2785.5546875,301.2691955566406,0.4916629493236542,0.050000000745058,0.2320448458194732,291.3263854980469,291.1499938964844,263.0299987792969,261.0594482421875,281.3558349609375,294.3073425292969,291.3304443359375,1.0,0.2554100453853607,0.7675496935844421,0.7675496935844421,1.0,1.0,-1.1519639492034912,0.4770437180995941,0.6749202013015747,0.2323092818260193,0.0,0.0,0.5793558359146118,48.17528533935547,28.0,77.86392211914062,-11660.3740234375,181.16473388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,306.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18485.94140625,18000.0,0.0,0.0,0.2829807996749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147647500038147,0.6147711873054504,-6.475598183897091e-06,0.0,0.0002871895267162,0.0,0.0,44.525421142578125,0.0,0.0,0.0,0.4119179248809814,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0722218975424766,-1774.131103515625,304.1562194824219,0.6977965235710144,0.1258738189935684,0.1146098673343658,294.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4998526573181152,0.050000000745058,0.0487778820097446,293.2911071777344,297.1499938964844,293.1499938964844,0.1815073043107986,-2866.30712890625,304.1707458496094,0.8863688707351685,0.2624972462654114,0.1849550604820251,293.1476135253906,297.1499938964844,293.1499938964844,0.2883139252662658,-5576.8916015625,304.2406616210937,0.9990000128746032,0.4788395762443542,0.3579120635986328,293.3247375488281,297.1499938964844,293.1499938964844,0.0084409536793828,-2757.795166015625,301.2182006835937,0.4998526573181152,0.050000000745058,0.2313812673091888,291.3471374511719,291.1499938964844,263.04998779296875,261.0747375488281,281.3882751464844,294.22979736328125,291.34698486328125,1.0,0.24749356508255,0.7673769593238831,0.7673769593238831,1.0,1.0,-1.1252846717834473,0.4635085761547088,0.661776065826416,0.2305498868227005,0.0,0.0,0.5512549877166748,44.3687629699707,31.0,29.850780487060547,-11298.3896484375,165.80137634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,306.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18478.587890625,18000.0,0.0,0.0,0.2781729698181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590422749519348,0.5590483546257019,-6.07678884989582e-06,0.0,0.0002823101822286,0.0,0.0,37.140357971191406,0.0,0.0,0.0,0.3915172517299652,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0722218975424766,-1774.131103515625,304.1562194824219,0.6977965235710144,0.1258738189935684,0.1146098673343658,294.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4998526573181152,0.050000000745058,0.0487778820097446,293.2911071777344,297.1499938964844,293.1499938964844,0.1815073043107986,-2866.30712890625,304.1707458496094,0.8863688707351685,0.2624972462654114,0.1849550604820251,293.1476135253906,297.1499938964844,293.1499938964844,0.2883139252662658,-5576.8916015625,304.2406616210937,0.9990000128746032,0.4788395762443542,0.3579120635986328,293.3247375488281,297.1499938964844,293.1499938964844,0.0084409536793828,-2757.795166015625,301.2182006835937,0.4998526573181152,0.050000000745058,0.2313812673091888,291.3471374511719,291.1499938964844,263.04998779296875,261.0747375488281,281.3882751464844,294.22979736328125,291.34698486328125,1.0,0.24749356508255,0.7673769593238831,0.7673769593238831,1.0,1.0,-1.1252846717834473,0.4635085761547088,0.661776065826416,0.2305498868227005,0.0,0.0,0.5512549877166748,44.3687629699707,31.0,29.850780487060547,-11298.3896484375,165.80137634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,306.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18478.587890625,18000.0,0.0,0.0,0.2781729698181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590422749519348,0.5590483546257019,-6.07678884989582e-06,0.0,0.0002823101822286,0.0,0.0,37.140357971191406,0.0,0.0,0.0,0.3915172517299652,4.0,0.0,1.0
654660,293.189453125,297.1499938964844,293.1499938964844,0.0719804540276527,-1770.1810302734375,304.154541015625,0.7054010629653931,0.1256258338689804,0.1142170801758766,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.5057395100593567,0.050000000745058,0.0486889258027076,293.2900390625,297.1499938964844,293.1499938964844,0.1787319183349609,-2831.93798828125,304.16845703125,0.8927294015884399,0.2591404616832733,0.1825262159109115,293.115234375,297.1499938964844,293.1499938964844,0.2760736346244812,-5392.9453125,304.2306213378906,0.9990000128746032,0.4854793846607208,0.3459209501743316,293.32159423828125,297.1499938964844,293.1499938964844,0.0083623165264725,-2742.16796875,301.1633605957031,0.5057395100593567,0.050000000745058,0.2309592962265014,291.3314514160156,291.1499938964844,263.07000732421875,261.09002685546875,281.4023742675781,294.1485595703125,291.3282470703125,1.0,0.2422006577253341,0.7675279378890991,0.7675279378890991,1.0,1.0,-1.1068894863128662,0.4540508091449737,0.6528387069702148,0.2298453897237777,0.0,0.0,0.5278072953224182,41.94758987426758,34.0,-16.640626907348633,-11018.6376953125,155.9521026611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9955139160156,306.86181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18380.650390625,18000.0,0.0,0.0,0.271409124135971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120499730110168,0.5120556950569153,-5.750302079832181e-06,0.0,0.0002754457527771,0.0,0.0,31.566743850708008,0.0,0.0,0.0,0.374806672334671,4.0,0.0,1.0
654720,293.189453125,297.1499938964844,293.1499938964844,0.0719804540276527,-1770.1810302734375,304.154541015625,0.7054010629653931,0.1256258338689804,0.1142170801758766,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.5057395100593567,0.050000000745058,0.0486889258027076,293.2900390625,297.1499938964844,293.1499938964844,0.1787319183349609,-2831.93798828125,304.16845703125,0.8927294015884399,0.2591404616832733,0.1825262159109115,293.115234375,297.1499938964844,293.1499938964844,0.2760736346244812,-5392.9453125,304.2306213378906,0.9990000128746032,0.4854793846607208,0.3459209501743316,293.32159423828125,297.1499938964844,293.1499938964844,0.0083623165264725,-2742.16796875,301.1633605957031,0.5057395100593567,0.050000000745058,0.2309592962265014,291.3314514160156,291.1499938964844,263.07000732421875,261.09002685546875,281.4023742675781,294.1485595703125,291.3282470703125,1.0,0.2422006577253341,0.7675279378890991,0.7675279378890991,1.0,1.0,-1.1068894863128662,0.4540508091449737,0.6528387069702148,0.2298453897237777,0.0,0.0,0.5278072953224182,41.94758987426758,34.0,-16.640626907348633,-11018.6376953125,155.9521026611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9955139160156,306.86181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18380.650390625,18000.0,0.0,0.0,0.271409124135971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120499730110168,0.5120556950569153,-5.750302079832181e-06,0.0,0.0002754457527771,0.0,0.0,31.566743850708008,0.0,0.0,0.0,0.374806672334671,4.0,0.0,1.0
654780,293.1844787597656,297.1499938964844,293.1499938964844,0.0721155107021331,-1773.246337890625,304.1528015136719,0.7103058695793152,0.1256309896707534,0.1141273155808448,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.5094257593154907,0.050000000745058,0.0486379563808441,293.2885437011719,297.1499938964844,293.1499938964844,0.1763770878314972,-2802.967529296875,304.1662292480469,0.8951443433761597,0.2558952271938324,0.1802121698856353,293.09039306640625,297.1499938964844,293.1499938964844,0.2690749764442444,-5290.4990234375,304.21533203125,0.9990000128746032,0.4914100468158722,0.3388594388961792,293.3174133300781,297.1499938964844,293.1499938964844,0.0083067379891872,-2733.343994140625,301.1080322265625,0.5094257593154907,0.050000000745058,0.2307175248861313,291.2979431152344,291.1499938964844,263.0899963378906,261.10528564453125,281.4134826660156,294.0860900878906,291.293701171875,1.0,0.2390350699424743,0.7676788568496704,0.7676788568496704,1.0,1.0,-1.0951753854751587,0.4478698670864105,0.6473056077957153,0.2298763692378997,0.0,0.0,0.5102199912071228,40.5616340637207,37.0,-42.53709030151367,-10823.9716796875,150.11605834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847351074219,306.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18268.994140625,18000.0,0.0,0.0,0.2633370459079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776007831096649,0.4776062965393066,-5.520980721485103e-06,0.0,0.0002672536065801,0.0,0.0,27.858747482299805,0.0,0.0,0.0,0.3628672063350677,4.0,0.0,1.0
654840,293.1844787597656,297.1499938964844,293.1499938964844,0.0721155107021331,-1773.246337890625,304.1528015136719,0.7103058695793152,0.1256309896707534,0.1141273155808448,294.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.5094257593154907,0.050000000745058,0.0486379563808441,293.2885437011719,297.1499938964844,293.1499938964844,0.1763770878314972,-2802.967529296875,304.1662292480469,0.8951443433761597,0.2558952271938324,0.1802121698856353,293.09039306640625,297.1499938964844,293.1499938964844,0.2690749764442444,-5290.4990234375,304.21533203125,0.9990000128746032,0.4914100468158722,0.3388594388961792,293.3174133300781,297.1499938964844,293.1499938964844,0.0083067379891872,-2733.343994140625,301.1080322265625,0.5094257593154907,0.050000000745058,0.2307175248861313,291.2979431152344,291.1499938964844,263.0899963378906,261.10528564453125,281.4134826660156,294.0860900878906,291.293701171875,1.0,0.2390350699424743,0.7676788568496704,0.7676788568496704,1.0,1.0,-1.0951753854751587,0.4478698670864105,0.6473056077957153,0.2298763692378997,0.0,0.0,0.5102199912071228,40.5616340637207,37.0,-42.53709030151367,-10823.9716796875,150.11605834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847351074219,306.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18268.994140625,18000.0,0.0,0.0,0.2633370459079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776007831096649,0.4776062965393066,-5.520980721485103e-06,0.0,0.0002672536065801,0.0,0.0,27.858747482299805,0.0,0.0,0.0,0.3628672063350677,4.0,0.0,1.0
654900,293.1820068359375,297.1499938964844,293.1499938964844,0.0722554549574852,-1776.104736328125,304.15203857421875,0.711735188961029,0.1256797164678573,0.1141472235321998,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.510470986366272,0.050000000745058,0.0486241243779659,293.28778076171875,297.1499938964844,293.1499938964844,0.1752714812755584,-2789.35546875,304.165283203125,0.8949779272079468,0.2542919516563415,0.1790823638439178,293.0809020996094,297.1499938964844,293.1499938964844,0.2671986222267151,-5264.5556640625,304.2068786621094,0.9990000128746032,0.4940336942672729,0.336917370557785,293.3152160644531,297.1499938964844,293.1499938964844,0.0082839922979474,-2730.294677734375,301.08062744140625,0.510470986366272,0.050000000745058,0.2306519150733947,291.27880859375,291.1499938964844,263.1000061035156,261.1129150390625,281.4190979003906,294.06298828125,291.2743835449219,1.0,0.2381263375282287,0.7677543759346008,0.7677543759346008,1.0,1.0,-1.0914161205291748,0.4458097517490387,0.6456063985824585,0.2301132082939148,0.0,0.0,0.5035494565963745,40.18614959716797,37.0,-48.94139099121094,-10753.5625,148.39442443847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55078125,307.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18219.978515625,18000.0,0.0,0.0,0.2590360939502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464688241481781,0.4646936953067779,-5.437672825792106e-06,0.0,0.0002628887013997,0.0,0.0,26.549251556396484,0.0,0.0,0.0,0.3584663271903991,4.0,0.0,1.0
654960,293.1796569824219,297.1499938964844,293.1499938964844,0.072418488562107,-1779.3756103515625,304.1513671875,0.7125414609909058,0.1257405132055282,0.114189974963665,294.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.5110199451446533,0.050000000745058,0.0486169643700122,293.2871398925781,297.1499938964844,293.1499938964844,0.1741789132356643,-2775.865478515625,304.1644897460937,0.8939638137817383,0.252670556306839,0.1779573112726211,293.0732421875,297.1499938964844,293.1499938964844,0.2662588953971863,-5253.205078125,304.1982421875,0.9990000128746032,0.4964141547679901,0.3359076380729675,293.3130187988281,297.1499938964844,293.1499938964844,0.0082632713019847,-2727.74560546875,301.0533447265625,0.5110199451446533,0.050000000745058,0.2306179404258728,291.25927734375,291.1499938964844,263.1099853515625,261.1205444335937,281.42529296875,294.0450744628906,291.2548828125,1.0,0.237607792019844,0.767728865146637,0.767728865146637,1.0,1.0,-1.0888551473617554,0.4443269968032837,0.6445281505584717,0.2304629832506179,0.0,0.0,0.4982205629348755,39.9923210144043,40.0,-52.21366500854492,-10698.1259765625,147.34213256835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.691650390625,307.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.11328125,18000.0,0.0,0.0,0.2546800374984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454333484172821,0.4543388485908508,-5.371531187847722e-06,0.0,0.0002584678586572,0.0,0.0,25.528194427490234,0.0,0.0,0.0,0.3549604117870331,4.0,0.0,1.0
655020,293.17535400390625,297.1499938964844,293.1499938964844,0.0727632194757461,-1786.2093505859375,304.1503601074219,0.712440013885498,0.1258619576692581,0.1143040433526039,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5107591152191162,0.050000000745058,0.0486203618347644,293.2871398925781,297.1499938964844,293.1499938964844,0.1718427240848541,-2746.76171875,304.16357421875,0.8894335031509399,0.2491970807313919,0.1755920648574829,293.0626220703125,297.1499938964844,293.1499938964844,0.2668581008911133,-5269.0517578125,304.1811828613281,0.9990000128746032,0.5005223155021667,0.336386501789093,293.3089904785156,297.1499938964844,293.1499938964844,0.0082252314314246,-2723.321533203125,300.9991455078125,0.5107591152191162,0.050000000745058,0.2306340634822845,291.2215881347656,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.0251770019531,291.2174987792969,1.0,0.2375908344984054,0.767677903175354,0.767677903175354,1.0,1.0,-1.0867502689361572,0.4428445696830749,0.6439056396484375,0.2314704060554504,0.0,0.0,0.4912282526493072,40.08506393432617,43.0,-52.2152099609375,-10623.7421875,146.9463348388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8865051269531,307.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01953125,18000.0,0.0,0.0,0.2461368143558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403215050697326,0.4403267800807953,-5.281331596052041e-06,0.0,0.0002497975947335,0.0,0.0,24.180355072021484,0.0,0.0,0.0,0.3502235412597656,4.0,0.0,1.0
655080,293.17535400390625,297.1499938964844,293.1499938964844,0.0727632194757461,-1786.2093505859375,304.1503601074219,0.712440013885498,0.1258619576692581,0.1143040433526039,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5107591152191162,0.050000000745058,0.0486203618347644,293.2871398925781,297.1499938964844,293.1499938964844,0.1718427240848541,-2746.76171875,304.16357421875,0.8894335031509399,0.2491970807313919,0.1755920648574829,293.0626220703125,297.1499938964844,293.1499938964844,0.2668581008911133,-5269.0517578125,304.1811828613281,0.9990000128746032,0.5005223155021667,0.336386501789093,293.3089904785156,297.1499938964844,293.1499938964844,0.0082252314314246,-2723.321533203125,300.9991455078125,0.5107591152191162,0.050000000745058,0.2306340634822845,291.2215881347656,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.0251770019531,291.2174987792969,1.0,0.2375908344984054,0.767677903175354,0.767677903175354,1.0,1.0,-1.0867502689361572,0.4428445696830749,0.6439056396484375,0.2314704060554504,0.0,0.0,0.4912282526493072,40.08506393432617,43.0,-52.2152099609375,-10623.7421875,146.9463348388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8865051269531,307.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01953125,18000.0,0.0,0.0,0.2461368143558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403215050697326,0.4403267800807953,-5.281331596052041e-06,0.0,0.0002497975947335,0.0,0.0,24.180355072021484,0.0,0.0,0.0,0.3502235412597656,4.0,0.0,1.0
655140,293.1717834472656,297.1499938964844,293.1499938964844,0.0730864554643631,-1792.58251953125,304.14971923828125,0.710320234298706,0.1259451806545257,0.1144123747944831,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1693041622638702,-2714.83056640625,304.1632995605469,0.8821353316307068,0.245552122592926,0.1730934232473373,293.05828857421875,297.1499938964844,293.1499938964844,0.2702652812004089,-5328.314453125,304.1651611328125,0.9990000128746032,0.5036249160766602,0.3396856784820556,293.3056640625,297.1499938964844,293.1499938964844,0.0081891547888517,-2719.10009765625,300.94488525390625,0.5089852809906006,0.050000000745058,0.2307455986738205,291.1869812011719,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0201416015625,291.1832580566406,1.0,0.238721877336502,0.767626941204071,0.767626941204071,1.0,1.0,-1.0880024433135986,0.4430141448974609,0.6449882388114929,0.2328249663114547,0.0,0.0,0.4886436760425567,40.72272491455078,46.0,-48.63712310791016,-10587.939453125,148.46408081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9571838378906,307.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.076171875,18000.0,0.0,0.0,0.2383039742708206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338587522506714,0.4338639676570892,-5.235182015894679e-06,0.0,0.0002418482326902,0.0,0.0,23.554916381835938,0.0,0.0,0.0,0.3479814827442169,4.0,0.0,1.0
655200,293.1717834472656,297.1499938964844,293.1499938964844,0.0730864554643631,-1792.58251953125,304.14971923828125,0.710320234298706,0.1259451806545257,0.1144123747944831,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1693041622638702,-2714.83056640625,304.1632995605469,0.8821353316307068,0.245552122592926,0.1730934232473373,293.05828857421875,297.1499938964844,293.1499938964844,0.2702652812004089,-5328.314453125,304.1651611328125,0.9990000128746032,0.5036249160766602,0.3396856784820556,293.3056640625,297.1499938964844,293.1499938964844,0.0081891547888517,-2719.10009765625,300.94488525390625,0.5089852809906006,0.050000000745058,0.2307455986738205,291.1869812011719,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0201416015625,291.1832580566406,1.0,0.238721877336502,0.767626941204071,0.767626941204071,1.0,1.0,-1.0880024433135986,0.4430141448974609,0.6449882388114929,0.2328249663114547,0.0,0.0,0.4886436760425567,40.72272491455078,46.0,-48.63712310791016,-10587.939453125,148.46408081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9571838378906,307.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.076171875,18000.0,0.0,0.0,0.2383039742708206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338587522506714,0.4338639676570892,-5.235182015894679e-06,0.0,0.0002418482326902,0.0,0.0,23.554916381835938,0.0,0.0,0.0,0.3479814827442169,4.0,0.0,1.0
655260,293.1689758300781,297.1499938964844,293.1499938964844,0.0733593553304672,-1797.9788818359375,304.1493530273437,0.7064650058746338,0.1259631067514419,0.1144829094409942,294.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5060855150222778,0.050000000745058,0.0486840084195137,293.2891540527344,297.1499938964844,293.1499938964844,0.1666499525308609,-2681.21826171875,304.1632995605469,0.8728773593902588,0.2418243736028671,0.170538380742073,293.0600891113281,297.1499938964844,293.1499938964844,0.2759633362293243,-5422.548828125,304.1506652832031,0.9990000128746032,0.5055984258651733,0.3452438712120056,293.3032531738281,297.1499938964844,293.1499938964844,0.0081533687189221,-2714.69140625,300.8898620605469,0.5060855150222778,0.050000000745058,0.2309359759092331,291.1554870605469,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.0246887207031,291.15216064453125,1.0,0.2407821118831634,0.7674381732940674,0.7674381732940674,1.0,1.0,-1.0919677019119265,0.444495677947998,0.6474719643592834,0.234468013048172,0.0,0.0,0.49005326628685,41.8106575012207,49.0,-44.05358505249024,-10583.435546875,151.56198120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9054870605469,307.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.2316601872444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339175224304199,0.4339227378368377,-5.224313554208493e-06,0.0,0.0002351056464249,0.0,0.0,23.51616477966309,0.0,0.0,0.0,0.3478426337242126,4.0,0.0,1.0
655320,293.1689758300781,297.1499938964844,293.1499938964844,0.0733593553304672,-1797.9788818359375,304.1493530273437,0.7064650058746338,0.1259631067514419,0.1144829094409942,294.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5060855150222778,0.050000000745058,0.0486840084195137,293.2891540527344,297.1499938964844,293.1499938964844,0.1666499525308609,-2681.21826171875,304.1632995605469,0.8728773593902588,0.2418243736028671,0.170538380742073,293.0600891113281,297.1499938964844,293.1499938964844,0.2759633362293243,-5422.548828125,304.1506652832031,0.9990000128746032,0.5055984258651733,0.3452438712120056,293.3032531738281,297.1499938964844,293.1499938964844,0.0081533687189221,-2714.69140625,300.8898620605469,0.5060855150222778,0.050000000745058,0.2309359759092331,291.1554870605469,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.0246887207031,291.15216064453125,1.0,0.2407821118831634,0.7674381732940674,0.7674381732940674,1.0,1.0,-1.0919677019119265,0.444495677947998,0.6474719643592834,0.234468013048172,0.0,0.0,0.49005326628685,41.8106575012207,49.0,-44.05358505249024,-10583.435546875,151.56198120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9054870605469,307.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.2316601872444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339175224304199,0.4339227378368377,-5.224313554208493e-06,0.0,0.0002351056464249,0.0,0.0,23.51616477966309,0.0,0.0,0.0,0.3478426337242126,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735634788870811,-1802.0628662109373,304.14923095703125,0.7012655735015869,0.1259027123451233,0.1144985482096672,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5024082064628601,0.050000000745058,0.0487381070852279,293.2904052734375,297.1499938964844,293.1499938964844,0.1639047265052795,-2646.242919921875,304.1634521484375,0.8623342514038086,0.238042876124382,0.1679523140192031,293.06744384765625,297.1499938964844,293.1499938964844,0.2835148274898529,-5544.4990234375,304.1379089355469,0.9990000128746032,0.5063937902450562,0.3525973856449127,293.3017883300781,297.1499938964844,293.1499938964844,0.008116528391838,-2709.73876953125,300.8337097167969,0.5024082064628601,0.050000000745058,0.2311925888061523,291.1274719238281,291.1499938964844,263.19000244140625,261.1817321777344,281.4842834472656,294.03582763671875,291.12457275390625,1.0,0.2435884326696396,0.7672494053840637,0.7672494053840637,1.0,1.0,-1.098081111907959,0.4470208883285522,0.6510602235794067,0.2363799959421157,0.0,0.0,0.4949660897254944,43.276512145996094,52.0,-39.05336380004883,-10604.7255859375,155.9833526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7433166503906,306.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.177734375,18000.0,0.0,0.0,0.2265545278787613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397197663784027,0.4397250115871429,-5.244116891844897e-06,0.0,0.0002299240441061,0.0,0.0,23.99052047729492,0.0,0.0,0.0,0.3495518863201141,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735634788870811,-1802.0628662109373,304.14923095703125,0.7012655735015869,0.1259027123451233,0.1144985482096672,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5024082064628601,0.050000000745058,0.0487381070852279,293.2904052734375,297.1499938964844,293.1499938964844,0.1639047265052795,-2646.242919921875,304.1634521484375,0.8623342514038086,0.238042876124382,0.1679523140192031,293.06744384765625,297.1499938964844,293.1499938964844,0.2835148274898529,-5544.4990234375,304.1379089355469,0.9990000128746032,0.5063937902450562,0.3525973856449127,293.3017883300781,297.1499938964844,293.1499938964844,0.008116528391838,-2709.73876953125,300.8337097167969,0.5024082064628601,0.050000000745058,0.2311925888061523,291.1274719238281,291.1499938964844,263.19000244140625,261.1817321777344,281.4842834472656,294.03582763671875,291.12457275390625,1.0,0.2435884326696396,0.7672494053840637,0.7672494053840637,1.0,1.0,-1.098081111907959,0.4470208883285522,0.6510602235794067,0.2363799959421157,0.0,0.0,0.4949660897254944,43.276512145996094,52.0,-39.05336380004883,-10604.7255859375,155.9833526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7433166503906,306.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.177734375,18000.0,0.0,0.0,0.2265545278787613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397197663784027,0.4397250115871429,-5.244116891844897e-06,0.0,0.0002299240441061,0.0,0.0,23.99052047729492,0.0,0.0,0.0,0.3495518863201141,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736366957426071,-1803.5574951171875,304.14923095703125,0.6982759237289429,0.1258415132761001,0.1144831627607345,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5003687739372253,0.050000000745058,0.0487697273492813,293.29107666015625,297.1499938964844,293.1499938964844,0.1625008285045623,-2628.27880859375,304.1635437011719,0.85676109790802,0.2361355423927307,0.1666504591703415,293.072998046875,297.1499938964844,293.1499938964844,0.2878702580928802,-5613.94091796875,304.1322021484375,0.9990000128746032,0.5063471794128418,0.3568253219127655,293.3013916015625,297.1499938964844,293.1499938964844,0.0080974446609616,-2706.984375,300.8051147460937,0.5003687739372253,0.050000000745058,0.2313425838947296,291.1148681640625,291.1499938964844,263.20001220703125,261.1894836425781,281.4909362792969,294.0432434082031,291.1121826171875,1.0,0.2452228516340255,0.7671549916267395,0.7671549916267395,1.0,1.0,-1.101792573928833,0.4486009478569031,0.6531916260719299,0.2374229282140731,0.0,0.0,0.498584508895874,44.13286209106445,52.0,-36.42917251586914,-10623.6494140625,158.62631225585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6265563964844,306.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.98828125,18000.0,0.0,0.0,0.2246518582105636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445797204971313,0.4445849955081939,-5.264748324407265e-06,0.0,0.0002279930777149,0.0,0.0,24.40822410583496,0.0,0.0,0.0,0.3510448038578033,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736897066235542,-1804.6690673828125,304.1492919921875,0.6950839757919312,0.1257599592208862,0.1144519224762916,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.498237133026123,0.050000000745058,0.0488040372729301,293.2917175292969,297.1499938964844,293.1499938964844,0.1610762625932693,-2609.997314453125,304.1636657714844,0.8510726094245911,0.2342183738946914,0.1653433293104171,293.0796813964844,297.1499938964844,293.1499938964844,0.2925496995449066,-5687.9951171875,304.1269226074219,0.9990000128746032,0.5060122013092041,0.3613572418689728,293.3012390136719,297.1499938964844,293.1499938964844,0.0080777890980243,-2704.0048828125,300.7762145996094,0.498237133026123,0.050000000745058,0.23150534927845,291.10321044921875,291.1499938964844,263.2099914550781,261.1972351074219,281.4975891113281,294.0517272949219,291.1007995605469,1.0,0.2469860315322876,0.7670115828514099,0.7670115828514099,1.0,1.0,-1.1058621406555176,0.4503486156463623,0.6555134654045105,0.2385101020336151,0.0,0.0,0.5028722882270813,45.06170272827149,55.0,-33.66459655761719,-10647.2685546875,161.52362060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4901428222656,306.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.734375,18000.0,0.0,0.0,0.2231975346803665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506241083145141,0.4506293833255768,-5.292196419759421e-06,0.0,0.000226517120609,0.0,0.0,24.940763473510746,0.0,0.0,0.0,0.3529316186904907,4.0,0.0,1.0
655620,293.1646728515625,297.1499938964844,293.1499938964844,0.0737326517701149,-1805.69580078125,304.1494445800781,0.6882315278053284,0.1255362629890442,0.1143415346741676,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4937764108181,0.050000000745058,0.0488799847662448,293.2930603027344,297.1499938964844,293.1499938964844,0.1581641733646392,-2572.460693359375,304.1639709472656,0.8395228981971741,0.2303560227155685,0.1627143919467926,293.0960388183594,297.1499938964844,293.1499938964844,0.3027381896972656,-5847.5673828125,304.1177062988281,0.9990000128746032,0.5044870376586914,0.3711913824081421,293.3015441894531,297.1499938964844,293.1499938964844,0.0080364560708403,-2697.263916015625,300.7174987792969,0.4937764108181,0.050000000745058,0.2318655997514724,291.08319091796875,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0715637207031,291.0812683105469,1.0,0.2508420646190643,0.7667248249053955,0.7667248249053955,1.0,1.0,-1.1149011850357056,0.4542774260044098,0.6606237888336182,0.240817129611969,0.0,0.0,0.5131672620773315,47.11613082885742,58.0,-27.78045082092285,-10706.8369140625,168.01092529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1703796386719,306.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.140625,18000.0,0.0,0.0,0.2216605693101883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659597873687744,0.4659651517868042,-5.367147878132528e-06,0.0,0.0002249573008157,0.0,0.0,26.34405517578125,0.0,0.0,0.0,0.3578196465969085,4.0,0.0,1.0
655680,293.1646728515625,297.1499938964844,293.1499938964844,0.0737326517701149,-1805.69580078125,304.1494445800781,0.6882315278053284,0.1255362629890442,0.1143415346741676,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4937764108181,0.050000000745058,0.0488799847662448,293.2930603027344,297.1499938964844,293.1499938964844,0.1581641733646392,-2572.460693359375,304.1639709472656,0.8395228981971741,0.2303560227155685,0.1627143919467926,293.0960388183594,297.1499938964844,293.1499938964844,0.3027381896972656,-5847.5673828125,304.1177062988281,0.9990000128746032,0.5044870376586914,0.3711913824081421,293.3015441894531,297.1499938964844,293.1499938964844,0.0080364560708403,-2697.263916015625,300.7174987792969,0.4937764108181,0.050000000745058,0.2318655997514724,291.08319091796875,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0715637207031,291.0812683105469,1.0,0.2508420646190643,0.7667248249053955,0.7667248249053955,1.0,1.0,-1.1149011850357056,0.4542774260044098,0.6606237888336182,0.240817129611969,0.0,0.0,0.5131672620773315,47.11613082885742,58.0,-27.78045082092285,-10706.8369140625,168.01092529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1703796386719,306.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.140625,18000.0,0.0,0.0,0.2216605693101883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659597873687744,0.4659651517868042,-5.367147878132528e-06,0.0,0.0002249573008157,0.0,0.0,26.34405517578125,0.0,0.0,0.0,0.3578196465969085,4.0,0.0,1.0
655740,293.1643371582031,297.1499938964844,293.1499938964844,0.0736915245652198,-1805.128662109375,304.14971923828125,0.6809772253036499,0.1252360790967941,0.1141692847013473,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.4891383051872253,0.050000000745058,0.0489644184708595,293.2944030761719,297.1499938964844,293.1499938964844,0.155169740319252,-2533.633544921875,304.164306640625,0.8279049396514893,0.2264586240053177,0.1600666046142578,293.11572265625,297.1499938964844,293.1499938964844,0.3138046562671661,-6018.70068359375,304.1100769042969,0.9990000128746032,0.5018675327301025,0.3818274438381195,293.3026123046875,297.1499938964844,293.1499938964844,0.0079921809956431,-2689.386474609375,300.6576538085937,0.4891383051872253,0.050000000745058,0.2322661131620407,291.0676574707031,291.1499938964844,263.25,261.2285461425781,281.5244445800781,294.0951232910156,291.0662536621094,1.0,0.2550467252731323,0.7664380669593811,0.7664380669593811,1.0,1.0,-1.12486469745636,0.4586504399776459,0.6662142276763916,0.2432737499475479,0.0,0.0,0.5252363681793213,49.39789581298828,61.0,-21.513959884643555,-10779.8515625,175.30386352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8103332519531,306.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.505859375,18000.0,0.0,0.0,0.2218948602676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850195944309234,0.4850250780582428,-5.467763003252912e-06,0.0,0.0002251950791105,0.0,0.0,28.18335151672364,0.0,0.0,0.0,0.3640543520450592,4.0,0.0,1.0
655800,293.1643371582031,297.1499938964844,293.1499938964844,0.0736915245652198,-1805.128662109375,304.14971923828125,0.6809772253036499,0.1252360790967941,0.1141692847013473,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.4891383051872253,0.050000000745058,0.0489644184708595,293.2944030761719,297.1499938964844,293.1499938964844,0.155169740319252,-2533.633544921875,304.164306640625,0.8279049396514893,0.2264586240053177,0.1600666046142578,293.11572265625,297.1499938964844,293.1499938964844,0.3138046562671661,-6018.70068359375,304.1100769042969,0.9990000128746032,0.5018675327301025,0.3818274438381195,293.3026123046875,297.1499938964844,293.1499938964844,0.0079921809956431,-2689.386474609375,300.6576538085937,0.4891383051872253,0.050000000745058,0.2322661131620407,291.0676574707031,291.1499938964844,263.25,261.2285461425781,281.5244445800781,294.0951232910156,291.0662536621094,1.0,0.2550467252731323,0.7664380669593811,0.7664380669593811,1.0,1.0,-1.12486469745636,0.4586504399776459,0.6662142276763916,0.2432737499475479,0.0,0.0,0.5252363681793213,49.39789581298828,61.0,-21.513959884643555,-10779.8515625,175.30386352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8103332519531,306.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.505859375,18000.0,0.0,0.0,0.2218948602676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850195944309234,0.4850250780582428,-5.467763003252912e-06,0.0,0.0002251950791105,0.0,0.0,28.18335151672364,0.0,0.0,0.0,0.3640543520450592,4.0,0.0,1.0
