time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.16436767578125,297.1499938964844,293.1499938964844,0.0735669955611229,-1802.9781494140625,304.1500244140625,0.6735517978668213,0.1248660460114479,0.113939456641674,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.4843487739562988,0.050000000745058,0.0490559935569763,293.2957458496094,297.1499938964844,293.1499938964844,0.1520925760269165,-2493.4921875,304.1646728515625,0.8161461353302002,0.2225283086299896,0.1574005186557769,293.1380310058594,297.1499938964844,293.1499938964844,0.3255051970481872,-6197.47509765625,304.1039123535156,0.9990000128746032,0.4982185661792755,0.3930379748344421,293.30426025390625,297.1499938964844,293.1499938964844,0.0079446909949183,-2680.249267578125,300.596923828125,0.4843487739562988,0.050000000745058,0.2327005267143249,291.0569763183594,291.1499938964844,263.2699890136719,261.244384765625,281.5396423339844,294.1228332519531,291.05615234375,1.0,0.2595073580741882,0.7660791873931885,0.7660791873931885,1.0,1.0,-1.1354758739471436,0.4633239805698395,0.6721519231796265,0.2458407431840896,0.0,0.0,0.5384064316749573,51.87012100219727,64.0,-14.75802993774414,-10862.955078125,183.279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.083984375,18000.0,0.0,0.0,0.2237474620342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069710612297058,0.5069766640663147,-5.592186425928958e-06,0.0,0.0002270752302138,0.0,0.0,30.431716918945312,0.0,0.0,0.0,0.3714315593242645,4.0,0.0,1.0
655920,293.16436767578125,297.1499938964844,293.1499938964844,0.0735669955611229,-1802.9781494140625,304.1500244140625,0.6735517978668213,0.1248660460114479,0.113939456641674,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.4843487739562988,0.050000000745058,0.0490559935569763,293.2957458496094,297.1499938964844,293.1499938964844,0.1520925760269165,-2493.4921875,304.1646728515625,0.8161461353302002,0.2225283086299896,0.1574005186557769,293.1380310058594,297.1499938964844,293.1499938964844,0.3255051970481872,-6197.47509765625,304.1039123535156,0.9990000128746032,0.4982185661792755,0.3930379748344421,293.30426025390625,297.1499938964844,293.1499938964844,0.0079446909949183,-2680.249267578125,300.596923828125,0.4843487739562988,0.050000000745058,0.2327005267143249,291.0569763183594,291.1499938964844,263.2699890136719,261.244384765625,281.5396423339844,294.1228332519531,291.05615234375,1.0,0.2595073580741882,0.7660791873931885,0.7660791873931885,1.0,1.0,-1.1354758739471436,0.4633239805698395,0.6721519231796265,0.2458407431840896,0.0,0.0,0.5384064316749573,51.87012100219727,64.0,-14.75802993774414,-10862.955078125,183.279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.083984375,18000.0,0.0,0.0,0.2237474620342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069710612297058,0.5069766640663147,-5.592186425928958e-06,0.0,0.0002270752302138,0.0,0.0,30.431716918945312,0.0,0.0,0.0,0.3714315593242645,4.0,0.0,1.0
655980,293.1647033691406,297.1499938964844,293.1499938964844,0.0733619630336761,-1799.297119140625,304.1503601074219,0.6661435961723328,0.1244339644908905,0.1136577054858207,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.4793548583984375,0.050000000745058,0.0491535328328609,293.2970886230469,297.1499938964844,293.1499938964844,0.1489346325397491,-2452.042724609375,304.1650390625,0.8037809133529663,0.2185673266649246,0.1547168046236038,293.1622314453125,297.1499938964844,293.1499938964844,0.3376312255859375,-6380.626953125,304.0990905761719,0.9990000128746032,0.493619441986084,0.4046366214752197,293.306396484375,297.1499938964844,293.1499938964844,0.0078938947990536,-2669.782958984375,300.5356140136719,0.4793548583984375,0.050000000745058,0.2331632077693939,291.05145263671875,291.1499938964844,263.2900085449219,261.2603454589844,281.5572814941406,294.1556091308594,291.0511779785156,1.0,0.2641471028327942,0.7657202482223511,0.7657202482223511,1.0,1.0,-1.1465107202529907,0.4681983888149261,0.678312361240387,0.2484983503818512,0.0,0.0,0.5519711375236511,54.50046920776367,67.0,-7.690678596496582,-10953.013671875,191.8300018310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,306.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.9375,18000.0,0.0,0.0,0.2269854843616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53078693151474,0.5307926535606384,-5.736805178457871e-06,0.0,0.0002303614164702,0.0,0.0,33.033660888671875,0.0,0.0,0.0,0.3796629011631012,4.0,0.0,1.0
656040,293.1647033691406,297.1499938964844,293.1499938964844,0.0733619630336761,-1799.297119140625,304.1503601074219,0.6661435961723328,0.1244339644908905,0.1136577054858207,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.4793548583984375,0.050000000745058,0.0491535328328609,293.2970886230469,297.1499938964844,293.1499938964844,0.1489346325397491,-2452.042724609375,304.1650390625,0.8037809133529663,0.2185673266649246,0.1547168046236038,293.1622314453125,297.1499938964844,293.1499938964844,0.3376312255859375,-6380.626953125,304.0990905761719,0.9990000128746032,0.493619441986084,0.4046366214752197,293.306396484375,297.1499938964844,293.1499938964844,0.0078938947990536,-2669.782958984375,300.5356140136719,0.4793548583984375,0.050000000745058,0.2331632077693939,291.05145263671875,291.1499938964844,263.2900085449219,261.2603454589844,281.5572814941406,294.1556091308594,291.0511779785156,1.0,0.2641471028327942,0.7657202482223511,0.7657202482223511,1.0,1.0,-1.1465107202529907,0.4681983888149261,0.678312361240387,0.2484983503818512,0.0,0.0,0.5519711375236511,54.50046920776367,67.0,-7.690678596496582,-10953.013671875,191.8300018310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,306.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.9375,18000.0,0.0,0.0,0.2269854843616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53078693151474,0.5307926535606384,-5.736805178457871e-06,0.0,0.0002303614164702,0.0,0.0,33.033660888671875,0.0,0.0,0.0,0.3796629011631012,4.0,0.0,1.0
656100,293.1649475097656,297.1499938964844,293.1499938964844,0.0732305645942688,-1796.907470703125,304.1505126953125,0.6624927520751953,0.1241971775889396,0.1134993135929107,294.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.4767460823059082,0.050000000745058,0.0492042116820812,293.2977294921875,297.1499938964844,293.1499938964844,0.1473265588283538,-2430.83740234375,304.16522216796875,0.7974092364311218,0.2165760099887848,0.1533686071634292,293.1748046875,297.1499938964844,293.1499938964844,0.3437980115413666,-6472.9931640625,304.0971374511719,0.9990000128746032,0.490991473197937,0.4105336666107178,293.3075866699219,297.1499938964844,293.1499938964844,0.0078672599047422,-2664.040283203125,300.5048217773437,0.4767460823059082,0.050000000745058,0.2334036082029342,291.0506591796875,291.1499938964844,263.29998779296875,261.26837158203125,281.5673522949219,294.1742858886719,291.0506896972656,1.0,0.2665141522884369,0.7655407786369324,0.7655407786369324,1.0,1.0,-1.1521300077438354,0.4706839919090271,0.6814460754394531,0.2498525381088256,0.0,0.0,0.5586799383163452,55.86605072021485,67.0,-4.068060874938965,-10999.7705078125,196.291732788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,306.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.830078125,18000.0,0.0,0.0,0.2290374040603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430309772491455,0.5430367588996887,-5.814962605654728e-06,0.0,0.0002324438391951,0.0,0.0,34.439754486083984,0.0,0.0,0.0,0.3839841783046722,4.0,0.0,1.0
656160,293.1652526855469,297.1499938964844,293.1499938964844,0.0730808898806572,-1794.1697998046875,304.15069580078125,0.6588978171348572,0.1239482015371322,0.1133304312825203,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.4740376472473144,0.050000000745058,0.0492560006678104,293.2983703613281,297.1499938964844,293.1499938964844,0.1456999331712722,-2409.319580078125,304.1654052734375,0.7910789251327515,0.2145779728889465,0.1520162671804428,293.1876220703125,297.1499938964844,293.1499938964844,0.3500066101551056,-6565.48193359375,304.0954895019531,0.9990000128746032,0.4881637692451477,0.4164732098579407,293.3088684082031,297.1499938964844,293.1499938964844,0.0078398454934358,-2657.9638671875,300.4740295410156,0.4740376472473144,0.050000000745058,0.2336492538452148,291.0511779785156,291.1499938964844,263.3099975585937,261.27642822265625,281.5784606933594,294.1946716308594,291.051513671875,1.0,0.2689030170440674,0.7653353214263916,0.7653353214263916,1.0,1.0,-1.1577904224395752,0.4731862843036651,0.6846041679382324,0.251215249300003,0.0,0.0,0.5652187466621399,57.26066970825195,70.0,-0.4063088595867157,-11047.12890625,200.86257934570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7378845214844,305.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17790.443359375,18000.0,0.0,0.0,0.2313229888677597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552788972854614,0.5552847981452942,-5.895726189919515e-06,0.0,0.0002347634290345,0.0,0.0,35.89439392089844,0.0,0.0,0.0,0.388365775346756,4.0,0.0,1.0
656220,293.1659851074219,297.1499938964844,293.1499938964844,0.0727300271391868,-1787.71484375,304.15106201171875,0.651917576789856,0.1234176009893417,0.1129646822810173,294.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.468228280544281,0.050000000745058,0.0493624806404113,293.2996520996094,297.1499938964844,293.1499938964844,0.1423943042755127,-2365.383056640625,304.1658020019531,0.7786398530006409,0.2105593532323837,0.1492992937564849,293.2135314941406,297.1499938964844,293.1499938964844,0.3624845445156097,-6749.89453125,304.0928955078125,0.9990000128746032,0.4819536805152893,0.428427129983902,293.3115539550781,297.1499938964844,293.1499938964844,0.0077827335335314,-2644.818359375,300.4124450683594,0.468228280544281,0.050000000745058,0.2341543585062027,291.05621337890625,291.1499938964844,263.3299865722656,261.29266357421875,281.6039428710937,294.240966796875,291.0570678710937,1.0,0.2737236320972442,0.7649244070053101,0.7649244070053101,1.0,1.0,-1.1691728830337524,0.4782228171825409,0.6909500360488892,0.2539592981338501,0.0,0.0,0.5774368047714233,60.1257209777832,58.0,6.783886432647705,-11142.4306640625,210.2943572998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4507751464844,305.847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.103515625,18000.0,0.0,0.0,0.2364393174648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790774822235107,0.5790835022926331,-6.060194664314622e-06,0.0,0.0002399558434262,0.0,0.0,38.86398696899414,0.0,0.0,0.0,0.3970445692539215,4.0,0.0,1.0
656280,293.1659851074219,297.1499938964844,293.1499938964844,0.0727300271391868,-1787.71484375,304.15106201171875,0.651917576789856,0.1234176009893417,0.1129646822810173,294.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.468228280544281,0.050000000745058,0.0493624806404113,293.2996520996094,297.1499938964844,293.1499938964844,0.1423943042755127,-2365.383056640625,304.1658020019531,0.7786398530006409,0.2105593532323837,0.1492992937564849,293.2135314941406,297.1499938964844,293.1499938964844,0.3624845445156097,-6749.89453125,304.0928955078125,0.9990000128746032,0.4819536805152893,0.428427129983902,293.3115539550781,297.1499938964844,293.1499938964844,0.0077827335335314,-2644.818359375,300.4124450683594,0.468228280544281,0.050000000745058,0.2341543585062027,291.05621337890625,291.1499938964844,263.3299865722656,261.29266357421875,281.6039428710937,294.240966796875,291.0570678710937,1.0,0.2737236320972442,0.7649244070053101,0.7649244070053101,1.0,1.0,-1.1691728830337524,0.4782228171825409,0.6909500360488892,0.2539592981338501,0.0,0.0,0.5774368047714233,60.1257209777832,58.0,6.783886432647705,-11142.4306640625,210.2943572998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4507751464844,305.847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.103515625,18000.0,0.0,0.0,0.2364393174648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790774822235107,0.5790835022926331,-6.060194664314622e-06,0.0,0.0002399558434262,0.0,0.0,38.86398696899414,0.0,0.0,0.0,0.3970445692539215,4.0,0.0,1.0
656340,293.16522216796875,297.1499938964844,293.1499938964844,0.0722556784749031,-1778.7762451171875,304.1514892578125,0.6513937711715698,0.123156264424324,0.1126044392585754,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.468399703502655,0.050000000745058,0.0493594445288181,293.3006591796875,297.1499938964844,293.1499938964844,0.1387815922498703,-2316.824951171875,304.16656494140625,0.7738540172576904,0.2065646052360534,0.14649598300457,293.233154296875,297.1499938964844,293.1499938964844,0.3626172840595245,-6742.41552734375,304.1123046875,0.9990000128746032,0.4763374030590057,0.428091287612915,293.31402587890625,297.1499938964844,293.1499938964844,0.0076971827074885,-2622.25732421875,300.3557434082031,0.468399703502655,0.050000000745058,0.2341399490833282,291.0787658691406,291.1499938964844,263.3500061035156,261.3090515136719,281.6410827636719,294.2724609375,291.0832824707031,1.0,0.2726062834262848,0.7645134329795837,0.7645134329795837,1.0,1.0,-1.1649609804153442,0.4760448932647705,0.688916027545929,0.2535558938980102,0.0,0.0,0.5858790874481201,60.00400161743164,46.0,36.9156608581543,-11148.8740234375,208.643783569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23309326171875,305.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.826171875,18000.0,0.0,0.0,0.2418795973062515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992259979248047,0.5992321968078613,-6.213797860254999e-06,0.0,0.0002454770437907,0.0,0.0,41.56735610961914,0.0,0.0,0.0,0.4045656323432922,4.0,0.0,1.0
656400,293.16522216796875,297.1499938964844,293.1499938964844,0.0722556784749031,-1778.7762451171875,304.1514892578125,0.6513937711715698,0.123156264424324,0.1126044392585754,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.468399703502655,0.050000000745058,0.0493594445288181,293.3006591796875,297.1499938964844,293.1499938964844,0.1387815922498703,-2316.824951171875,304.16656494140625,0.7738540172576904,0.2065646052360534,0.14649598300457,293.233154296875,297.1499938964844,293.1499938964844,0.3626172840595245,-6742.41552734375,304.1123046875,0.9990000128746032,0.4763374030590057,0.428091287612915,293.31402587890625,297.1499938964844,293.1499938964844,0.0076971827074885,-2622.25732421875,300.3557434082031,0.468399703502655,0.050000000745058,0.2341399490833282,291.0787658691406,291.1499938964844,263.3500061035156,261.3090515136719,281.6410827636719,294.2724609375,291.0832824707031,1.0,0.2726062834262848,0.7645134329795837,0.7645134329795837,1.0,1.0,-1.1649609804153442,0.4760448932647705,0.688916027545929,0.2535558938980102,0.0,0.0,0.5858790874481201,60.00400161743164,46.0,36.9156608581543,-11148.8740234375,208.643783569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23309326171875,305.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.826171875,18000.0,0.0,0.0,0.2418795973062515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992259979248047,0.5992321968078613,-6.213797860254999e-06,0.0,0.0002454770437907,0.0,0.0,41.56735610961914,0.0,0.0,0.0,0.4045656323432922,4.0,0.0,1.0
656460,293.1650695800781,297.1499938964844,293.1499938964844,0.0716883540153503,-1767.8177490234375,304.1519470214844,0.6566365361213684,0.1228120028972625,0.1123374179005622,294.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4737857282161712,0.050000000745058,0.0492607802152633,293.30145263671875,297.1499938964844,293.1499938964844,0.1348703801631927,-2263.637939453125,304.1675720214844,0.7756262421607971,0.2025867104530334,0.1436729431152343,293.2349548339844,297.1499938964844,293.1499938964844,0.35111203789711,-6558.81884765625,304.1441955566406,0.9990000128746032,0.4738226234912872,0.4170151948928833,293.3156433105469,297.1499938964844,293.1499938964844,0.0075842309743165,-2589.836181640625,300.3086853027344,0.4737857282161712,0.050000000745058,0.2336719334125518,291.1283569335937,291.1499938964844,263.3699951171875,261.3255615234375,281.6646728515625,294.2531433105469,291.1341247558594,1.0,0.2670229971408844,0.7641398310661316,0.7641398310661316,1.0,1.0,-1.1472818851470947,0.4677876532077789,0.6794942617416382,0.2500471770763397,0.0,0.0,0.5855703949928284,57.26712417602539,34.0,64.1443862915039,-11044.0966796875,197.4723358154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1289978027344,305.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.833984375,18000.0,0.0,0.0,0.2468390166759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050881743431091,0.6050944924354553,-6.286070401984034e-06,0.0,0.000250510231126,0.0,0.0,42.52559280395508,0.0,0.0,0.0,0.4070374071598053,4.0,0.0,1.0
656520,293.1650695800781,297.1499938964844,293.1499938964844,0.0716883540153503,-1767.8177490234375,304.1519470214844,0.6566365361213684,0.1228120028972625,0.1123374179005622,294.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4737857282161712,0.050000000745058,0.0492607802152633,293.30145263671875,297.1499938964844,293.1499938964844,0.1348703801631927,-2263.637939453125,304.1675720214844,0.7756262421607971,0.2025867104530334,0.1436729431152343,293.2349548339844,297.1499938964844,293.1499938964844,0.35111203789711,-6558.81884765625,304.1441955566406,0.9990000128746032,0.4738226234912872,0.4170151948928833,293.3156433105469,297.1499938964844,293.1499938964844,0.0075842309743165,-2589.836181640625,300.3086853027344,0.4737857282161712,0.050000000745058,0.2336719334125518,291.1283569335937,291.1499938964844,263.3699951171875,261.3255615234375,281.6646728515625,294.2531433105469,291.1341247558594,1.0,0.2670229971408844,0.7641398310661316,0.7641398310661316,1.0,1.0,-1.1472818851470947,0.4677876532077789,0.6794942617416382,0.2500471770763397,0.0,0.0,0.5855703949928284,57.26712417602539,34.0,64.1443862915039,-11044.0966796875,197.4723358154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1289978027344,305.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.833984375,18000.0,0.0,0.0,0.2468390166759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050881743431091,0.6050944924354553,-6.286070401984034e-06,0.0,0.000250510231126,0.0,0.0,42.52559280395508,0.0,0.0,0.0,0.4070374071598053,4.0,0.0,1.0
656580,293.1645812988281,297.1499938964844,293.1499938964844,0.0708418861031532,-1751.73876953125,304.1527099609375,0.6662943959236145,0.1225226372480392,0.1118128523230552,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.482308566570282,0.050000000745058,0.0490958504378795,293.303955078125,297.1499938964844,293.1499938964844,0.1305534243583679,-2204.490966796875,304.1688842773437,0.7822743058204651,0.1982374638319015,0.1405360549688339,293.2173767089844,297.1499938964844,293.1499938964844,0.3310035467147827,-6245.6826171875,304.1796875,0.9990000128746032,0.4752034246921539,0.3978099524974823,293.3160400390625,297.1499938964844,293.1499938964844,0.0074605601839721,-2553.351318359375,300.2675476074219,0.482308566570282,0.050000000745058,0.2328895628452301,291.1865539550781,291.1499938964844,263.3900146484375,261.3422241210937,281.67340087890625,294.1917419433594,291.193115234375,1.0,0.2578372359275818,0.7637662291526794,0.7637662291526794,1.0,1.0,-1.1187009811401367,0.4547684490680694,0.6639325618743896,0.2436832934617996,0.0,0.0,0.5768892168998718,52.69352722167969,37.0,79.41502380371094,-10845.642578125,179.7353973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1653137207031,305.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.701171875,18000.0,0.0,0.0,0.2505354285240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947329998016357,0.5947392582893372,-6.243385541893076e-06,0.0,0.0002542615984566,0.0,0.0,41.29928588867188,0.0,0.0,0.0,0.4034998118877411,4.0,0.0,1.0
656640,293.1645812988281,297.1499938964844,293.1499938964844,0.0708418861031532,-1751.73876953125,304.1527099609375,0.6662943959236145,0.1225226372480392,0.1118128523230552,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.482308566570282,0.050000000745058,0.0490958504378795,293.303955078125,297.1499938964844,293.1499938964844,0.1305534243583679,-2204.490966796875,304.1688842773437,0.7822743058204651,0.1982374638319015,0.1405360549688339,293.2173767089844,297.1499938964844,293.1499938964844,0.3310035467147827,-6245.6826171875,304.1796875,0.9990000128746032,0.4752034246921539,0.3978099524974823,293.3160400390625,297.1499938964844,293.1499938964844,0.0074605601839721,-2553.351318359375,300.2675476074219,0.482308566570282,0.050000000745058,0.2328895628452301,291.1865539550781,291.1499938964844,263.3900146484375,261.3422241210937,281.67340087890625,294.1917419433594,291.193115234375,1.0,0.2578372359275818,0.7637662291526794,0.7637662291526794,1.0,1.0,-1.1187009811401367,0.4547684490680694,0.6639325618743896,0.2436832934617996,0.0,0.0,0.5768892168998718,52.69352722167969,37.0,79.41502380371094,-10845.642578125,179.7353973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1653137207031,305.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.701171875,18000.0,0.0,0.0,0.2505354285240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947329998016357,0.5947392582893372,-6.243385541893076e-06,0.0,0.0002542615984566,0.0,0.0,41.29928588867188,0.0,0.0,0.0,0.4034998118877411,4.0,0.0,1.0
656700,293.1636962890625,297.1499938964844,293.1499938964844,0.070564366877079,-1746.378662109375,304.1527099609375,0.6706783175468445,0.122512474656105,0.111716017127037,294.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4856108427047729,0.050000000745058,0.0490316674113273,293.3042907714844,297.1499938964844,293.1499938964844,0.1285191774368286,-2176.52392578125,304.1691589355469,0.7846941947937012,0.1962188482284546,0.1390554308891296,293.20477294921875,297.1499938964844,293.1499938964844,0.3225409090518951,-6115.33251953125,304.1895446777344,0.9990000128746032,0.4768237471580505,0.3900789022445678,293.3157653808594,297.1499938964844,293.1499938964844,0.0074042514897882,-2536.54150390625,300.248291015625,0.4856108427047729,0.050000000745058,0.2325851321220398,291.2154541015625,291.1499938964844,263.3999938964844,261.3506164550781,281.668212890625,294.1517944335937,291.22088623046875,1.0,0.2544982433319092,0.7635794281959534,0.7635794281959534,1.0,1.0,-1.1070804595947266,0.4495528936386108,0.6575275659561157,0.2409085184335708,0.0,0.0,0.5696072578430176,50.904518127441406,37.0,75.64035034179688,-10747.5224609375,172.87449645996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2367553710937,305.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.7890625,18000.0,0.0,0.0,0.2517238557338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834109783172607,0.5834171175956726,-6.178234343678923e-06,0.0,0.0002554677193984,0.0,0.0,39.88581848144531,0.0,0.0,0.0,0.3994926512241363,4.0,0.0,1.0
656760,293.1626892089844,297.1499938964844,293.1499938964844,0.0704016834497451,-1743.2352294921875,304.1524963378906,0.6741853952407837,0.1225350871682167,0.1116763949394226,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4881182610988617,0.050000000745058,0.0489837564527988,293.3044128417969,297.1499938964844,293.1499938964844,0.1266628503799438,-2151.05908203125,304.1690368652344,0.7859953045845032,0.1942404210567474,0.1376263797283172,293.1928405761719,297.1499938964844,293.1499938964844,0.3160857558250427,-6016.69287109375,304.19403076171875,0.9990000128746032,0.4784780740737915,0.3842062950134277,293.31524658203125,297.1499938964844,293.1499938964844,0.0073559614829719,-2522.671142578125,300.2270202636719,0.4881182610988617,0.050000000745058,0.2323578596115112,291.2350158691406,291.1499938964844,263.4100036621094,261.35906982421875,281.6625671386719,294.1180114746094,291.2381286621094,1.0,0.2517885267734527,0.7635846734046936,0.7635846734046936,1.0,1.0,-1.0979368686676023,0.4454843401908874,0.6524525284767151,0.2387157529592514,0.0,0.0,0.5619213581085205,49.562870025634766,40.0,59.69168472290039,-10656.2626953125,167.68453979492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33648681640625,305.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18224.521484375,18000.0,0.0,0.0,0.2524568736553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695788860321045,0.5695849657058716,-6.091509476391366e-06,0.0,0.0002562116133049,0.0,0.0,38.16242218017578,0.0,0.0,0.0,0.3945966064929962,4.0,0.0,1.0
656820,293.16064453125,297.1499938964844,293.1499938964844,0.0702911093831062,-1741.0987548828125,304.15185546875,0.6791955232620239,0.1226269453763961,0.1116866171360015,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.4915354549884796,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1232929751276969,-2104.903076171875,304.1683044433594,0.7861173152923584,0.1903485357761383,0.1348515897989273,293.1727294921875,297.1499938964844,293.1499938964844,0.3073374629020691,-5885.021484375,304.19366455078125,0.9990000128746032,0.4814784526824951,0.376289427280426,293.31378173828125,297.1499938964844,293.1499938964844,0.007277088239789,-2501.27392578125,300.17950439453125,0.4915354549884796,0.050000000745058,0.232056975364685,291.2524108886719,291.1499938964844,263.42999267578125,261.3760681152344,281.65643310546875,294.0706481933594,291.2533264160156,1.0,0.2480476200580597,0.7635951638221741,0.7635951638221741,1.0,1.0,-1.0846762657165527,0.4396313726902008,0.6450449228286743,0.235445961356163,0.0,0.0,0.5468863248825073,47.76984786987305,43.0,28.0848388671875,-10509.2177734375,160.56932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971069335937,305.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18238.126953125,18000.0,0.0,0.0,0.2526019215583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413929224014282,0.541398823261261,-5.904685167479329e-06,0.0,0.0002563588495831,0.0,0.0,34.741241455078125,0.0,0.0,0.0,0.3845695257186889,4.0,0.0,1.0
656880,293.16064453125,297.1499938964844,293.1499938964844,0.0702911093831062,-1741.0987548828125,304.15185546875,0.6791955232620239,0.1226269453763961,0.1116866171360015,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.4915354549884796,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1232929751276969,-2104.903076171875,304.1683044433594,0.7861173152923584,0.1903485357761383,0.1348515897989273,293.1727294921875,297.1499938964844,293.1499938964844,0.3073374629020691,-5885.021484375,304.19366455078125,0.9990000128746032,0.4814784526824951,0.376289427280426,293.31378173828125,297.1499938964844,293.1499938964844,0.007277088239789,-2501.27392578125,300.17950439453125,0.4915354549884796,0.050000000745058,0.232056975364685,291.2524108886719,291.1499938964844,263.42999267578125,261.3760681152344,281.65643310546875,294.0706481933594,291.2533264160156,1.0,0.2480476200580597,0.7635951638221741,0.7635951638221741,1.0,1.0,-1.0846762657165527,0.4396313726902008,0.6450449228286743,0.235445961356163,0.0,0.0,0.5468863248825073,47.76984786987305,43.0,28.0848388671875,-10509.2177734375,160.56932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971069335937,305.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18238.126953125,18000.0,0.0,0.0,0.2526019215583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413929224014282,0.541398823261261,-5.904685167479329e-06,0.0,0.0002563588495831,0.0,0.0,34.741241455078125,0.0,0.0,0.0,0.3845695257186889,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0703376233577728,-1741.9906005859375,304.1511535644531,0.6816907525062561,0.12273471057415,0.1117555350065231,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.4931291341781616,0.050000000745058,0.0488916747272014,293.3040771484375,297.1499938964844,293.1499938964844,0.1201813593506813,-2062.24267578125,304.1673889160156,0.7832577228546143,0.1864874362945556,0.1321346759796142,293.15899658203125,297.1499938964844,293.1499938964844,0.3031290471553802,-5824.38671875,304.1859741210937,0.9990000128746032,0.4837027490139007,0.3726557791233063,293.3121032714844,297.1499938964844,293.1499938964844,0.0072130635380744,-2485.071533203125,300.128173828125,0.4931291341781616,0.050000000745058,0.2319210469722747,291.2538146972656,291.1499938964844,263.45001220703125,261.39324951171875,281.6565856933594,294.0454406738281,291.2531433105469,1.0,0.2461664676666259,0.7636055946350098,0.7636055946350098,1.0,1.0,-1.076936960220337,0.4362632632255554,0.6406736969947815,0.2334249019622802,0.0,0.0,0.5327937006950378,46.93334579467773,46.0,3.9362616539001465,-10401.90234375,156.86891174316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.43359375,18000.0,0.0,0.0,0.251190185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149254202842712,0.5149311423301697,-5.731164492317475e-06,0.0,0.0002549260971136,0.0,0.0,31.709922790527344,0.0,0.0,0.0,0.3752835690975189,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0703376233577728,-1741.9906005859375,304.1511535644531,0.6816907525062561,0.12273471057415,0.1117555350065231,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.4931291341781616,0.050000000745058,0.0488916747272014,293.3040771484375,297.1499938964844,293.1499938964844,0.1201813593506813,-2062.24267578125,304.1673889160156,0.7832577228546143,0.1864874362945556,0.1321346759796142,293.15899658203125,297.1499938964844,293.1499938964844,0.3031290471553802,-5824.38671875,304.1859741210937,0.9990000128746032,0.4837027490139007,0.3726557791233063,293.3121032714844,297.1499938964844,293.1499938964844,0.0072130635380744,-2485.071533203125,300.128173828125,0.4931291341781616,0.050000000745058,0.2319210469722747,291.2538146972656,291.1499938964844,263.45001220703125,261.39324951171875,281.6565856933594,294.0454406738281,291.2531433105469,1.0,0.2461664676666259,0.7636055946350098,0.7636055946350098,1.0,1.0,-1.076936960220337,0.4362632632255554,0.6406736969947815,0.2334249019622802,0.0,0.0,0.5327937006950378,46.93334579467773,46.0,3.9362616539001465,-10401.90234375,156.86891174316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.43359375,18000.0,0.0,0.0,0.251190185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149254202842712,0.5149311423301697,-5.731164492317475e-06,0.0,0.0002549260971136,0.0,0.0,31.709922790527344,0.0,0.0,0.0,0.3752835690975189,4.0,0.0,1.0
657060,293.1572570800781,297.1499938964844,293.1499938964844,0.0704767182469368,-1744.6876220703125,304.1505432128906,0.681981086730957,0.1228233352303505,0.1118402704596519,294.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4932014942169189,0.050000000745058,0.0488904118537902,293.3039855957031,297.1499938964844,293.1499938964844,0.1172251850366592,-2021.6231689453125,304.1665344238281,0.7778751850128174,0.1826043874025344,0.1294325292110443,293.1518859863281,297.1499938964844,293.1499938964844,0.3026466071605682,-5821.60400390625,304.1747436523437,0.9990000128746032,0.4849306643009186,0.3724920451641083,293.3106384277344,297.1499938964844,293.1499938964844,0.0071590575389564,-2472.466064453125,300.0731506347656,0.4932014942169189,0.050000000745058,0.231915071606636,291.2435302734375,291.1499938964844,263.4700012207031,261.4105834960937,281.6617431640625,294.0370178222656,291.2418518066406,1.0,0.2457799464464187,0.7635387778282166,0.7635387778282166,1.0,1.0,-1.0735886096954346,0.434845507144928,0.6387431025505066,0.2324127107858657,0.0,0.0,0.5209208726882935,46.85057830810547,49.0,-12.973787307739258,-10330.8740234375,155.79156494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,306.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.48046875,18000.0,0.0,0.0,0.2485439181327819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925140142440796,0.4925195872783661,-5.586832685366971e-06,0.0,0.0002522404829505,0.0,0.0,29.28148078918457,0.0,0.0,0.0,0.3675435185432434,4.0,0.0,1.0
657120,293.1572570800781,297.1499938964844,293.1499938964844,0.0704767182469368,-1744.6876220703125,304.1505432128906,0.681981086730957,0.1228233352303505,0.1118402704596519,294.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4932014942169189,0.050000000745058,0.0488904118537902,293.3039855957031,297.1499938964844,293.1499938964844,0.1172251850366592,-2021.6231689453125,304.1665344238281,0.7778751850128174,0.1826043874025344,0.1294325292110443,293.1518859863281,297.1499938964844,293.1499938964844,0.3026466071605682,-5821.60400390625,304.1747436523437,0.9990000128746032,0.4849306643009186,0.3724920451641083,293.3106384277344,297.1499938964844,293.1499938964844,0.0071590575389564,-2472.466064453125,300.0731506347656,0.4932014942169189,0.050000000745058,0.231915071606636,291.2435302734375,291.1499938964844,263.4700012207031,261.4105834960937,281.6617431640625,294.0370178222656,291.2418518066406,1.0,0.2457799464464187,0.7635387778282166,0.7635387778282166,1.0,1.0,-1.0735886096954346,0.434845507144928,0.6387431025505066,0.2324127107858657,0.0,0.0,0.5209208726882935,46.85057830810547,49.0,-12.973787307739258,-10330.8740234375,155.79156494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,306.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.48046875,18000.0,0.0,0.0,0.2485439181327819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925140142440796,0.4925195872783661,-5.586832685366971e-06,0.0,0.0002522404829505,0.0,0.0,29.28148078918457,0.0,0.0,0.0,0.3675435185432434,4.0,0.0,1.0
657180,293.1561279296875,297.1499938964844,293.1499938964844,0.0706505849957466,-1748.080322265625,304.15008544921875,0.6804258227348328,0.1228699833154678,0.1119129210710525,294.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.4920397400856018,0.050000000745058,0.048911266028881,293.3043212890625,297.1499938964844,293.1499938964844,0.1143097281455993,-1981.3916015625,304.1658935546875,0.7704247236251831,0.1786352694034576,0.1266946792602539,293.1508178710937,297.1499938964844,293.1499938964844,0.3051741421222687,-5865.041015625,304.16229248046875,0.9990000128746032,0.485108345746994,0.3751353919506073,293.30963134765625,297.1499938964844,293.1499938964844,0.0071110734716057,-2461.97998046875,300.0152587890625,0.4920397400856018,0.050000000745058,0.2320139855146408,291.22662353515625,291.1499938964844,263.489990234375,261.4281005859375,281.6709899902344,294.0418395996094,291.2244567871094,1.0,0.2465938478708267,0.7634719014167786,0.7634719014167786,1.0,1.0,-1.073704957962036,0.4349622726440429,0.6387426853179932,0.2322274148464203,0.0,0.0,0.511788547039032,47.37530517578125,52.0,-22.785165786743164,-10292.0400390625,156.78240966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4746398925781,306.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.392578125,18000.0,0.0,0.0,0.2450560331344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752077162265777,0.4752131998538971,-5.476979367813328e-06,0.0,0.0002487007295712,0.0,0.0,27.490259170532227,0.0,0.0,0.0,0.3616372346878052,4.0,0.0,1.0
657240,293.1561279296875,297.1499938964844,293.1499938964844,0.0706505849957466,-1748.080322265625,304.15008544921875,0.6804258227348328,0.1228699833154678,0.1119129210710525,294.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.4920397400856018,0.050000000745058,0.048911266028881,293.3043212890625,297.1499938964844,293.1499938964844,0.1143097281455993,-1981.3916015625,304.1658935546875,0.7704247236251831,0.1786352694034576,0.1266946792602539,293.1508178710937,297.1499938964844,293.1499938964844,0.3051741421222687,-5865.041015625,304.16229248046875,0.9990000128746032,0.485108345746994,0.3751353919506073,293.30963134765625,297.1499938964844,293.1499938964844,0.0071110734716057,-2461.97998046875,300.0152587890625,0.4920397400856018,0.050000000745058,0.2320139855146408,291.22662353515625,291.1499938964844,263.489990234375,261.4281005859375,281.6709899902344,294.0418395996094,291.2244567871094,1.0,0.2465938478708267,0.7634719014167786,0.7634719014167786,1.0,1.0,-1.073704957962036,0.4349622726440429,0.6387426853179932,0.2322274148464203,0.0,0.0,0.511788547039032,47.37530517578125,52.0,-22.785165786743164,-10292.0400390625,156.78240966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4746398925781,306.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.392578125,18000.0,0.0,0.0,0.2450560331344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752077162265777,0.4752131998538971,-5.476979367813328e-06,0.0,0.0002487007295712,0.0,0.0,27.490259170532227,0.0,0.0,0.0,0.3616372346878052,4.0,0.0,1.0
657300,293.1557312011719,297.1499938964844,293.1499938964844,0.0707374513149261,-1749.786865234375,304.14990234375,0.6790709495544434,0.1228726804256439,0.1119385957717895,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.4910813271999359,0.050000000745058,0.0489287115633487,293.3045959472656,297.1499938964844,293.1499938964844,0.1128535196185112,-1961.2169189453125,304.1656494140625,0.7660973072052002,0.1766288876533508,0.1253118962049484,293.15240478515625,297.1499938964844,293.1499938964844,0.3073798716068268,-5901.03955078125,304.1560363769531,0.9990000128746032,0.4847872257232666,0.3773333430290222,293.3092956542969,297.1499938964844,293.1499938964844,0.0070884060114622,-2457.1865234375,299.9854431152344,0.4910813271999359,0.050000000745058,0.2320967465639114,291.2168884277344,291.1499938964844,263.5,261.4369506835937,281.6767883300781,294.0480651855469,291.214599609375,1.0,0.2473756074905395,0.7634385228157043,0.7634385228157043,1.0,1.0,-1.0748339891433716,0.4354926943778991,0.6393412351608276,0.2323963791131973,0.0,0.0,0.5083047747612,47.83016204833984,52.0,-25.61762428283692,-10282.998046875,157.92706298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59088134765625,306.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.80859375,18000.0,0.0,0.0,0.2431249469518661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468513548374176,0.468519002199173,-5.434587819763692e-06,0.0,0.0002467409067321,0.0,0.0,26.815460205078125,0.0,0.0,0.0,0.3593648374080658,4.0,0.0,1.0
657360,293.1554260253906,297.1499938964844,293.1499938964844,0.0708192065358161,-1751.4031982421875,304.1497802734375,0.6773947477340698,0.1228600293397903,0.1119547709822654,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4899148941040039,0.050000000745058,0.0489502251148223,293.30487060546875,297.1499938964844,293.1499938964844,0.111399158835411,-1941.0101318359373,304.1654357910156,0.761473536491394,0.1746147572994232,0.1239250227808952,293.1553039550781,297.1499938964844,293.1499938964844,0.3101217448711395,-5945.0615234375,304.14996337890625,0.9990000128746032,0.4841893911361694,0.3800268471240997,293.30914306640625,297.1499938964844,293.1499938964844,0.0070663024671375,-2452.570068359375,299.955078125,0.4899148941040039,0.050000000745058,0.2321987897157669,291.20672607421875,291.1499938964844,263.510009765625,261.4458312988281,281.6833801269531,294.056396484375,291.2043762207031,1.0,0.2483703941106796,0.7633442282676697,0.7633442282676697,1.0,1.0,-1.0765695571899414,0.4362828731536865,0.6402866840362549,0.2327081710100174,0.0,0.0,0.5055397152900696,48.3965072631836,55.0,-27.382822036743164,-10279.859375,159.44761657714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.986328125,18000.0,0.0,0.0,0.2411386519670486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630850851535797,0.4630904793739319,-5.3999242481950205e-06,0.0,0.0002447250881232,0.0,0.0,26.2741813659668,0.0,0.0,0.0,0.3575226068496704,4.0,0.0,1.0
657420,293.1551208496094,297.1499938964844,293.1499938964844,0.0709566250443458,-1754.1600341796875,304.1496276855469,0.6732457280158997,0.1227852404117584,0.1119540259242057,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.487058013677597,0.050000000745058,0.0490040741860866,293.3054504394531,297.1499938964844,293.1499938964844,0.1084952801465988,-1900.4803466796875,304.1651306152344,0.751598596572876,0.1705737262964248,0.1211475804448127,293.1646728515625,297.1499938964844,293.1499938964844,0.3169940710067749,-6053.56689453125,304.1385498046875,0.9990000128746032,0.4821626543998718,0.3866872787475586,293.30926513671875,297.1499938964844,293.1499938964844,0.0070229098200798,-2443.54931640625,299.8930358886719,0.487058013677597,0.050000000745058,0.2324542254209518,291.1861572265625,291.1499938964844,263.5299987792969,261.4637451171875,281.6983947753906,294.0785827636719,291.183837890625,1.0,0.250910073518753,0.7631556391716003,0.7631556391716003,1.0,1.0,-1.0815998315811155,0.4385495185852051,0.6430503129959106,0.2337147444486618,0.0,0.0,0.5021007657051086,49.82504653930664,58.0,-28.556596755981445,-10288.9755859375,163.48785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376159667969,306.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4453125,18000.0,0.0,0.0,0.2371922731399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558407962322235,0.4558461308479309,-5.3518801905738655e-06,0.0,0.0002407199935987,0.0,0.0,25.554407119750977,0.0,0.0,0.0,0.3550449907779693,4.0,0.0,1.0
657480,293.1551208496094,297.1499938964844,293.1499938964844,0.0709566250443458,-1754.1600341796875,304.1496276855469,0.6732457280158997,0.1227852404117584,0.1119540259242057,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.487058013677597,0.050000000745058,0.0490040741860866,293.3054504394531,297.1499938964844,293.1499938964844,0.1084952801465988,-1900.4803466796875,304.1651306152344,0.751598596572876,0.1705737262964248,0.1211475804448127,293.1646728515625,297.1499938964844,293.1499938964844,0.3169940710067749,-6053.56689453125,304.1385498046875,0.9990000128746032,0.4821626543998718,0.3866872787475586,293.30926513671875,297.1499938964844,293.1499938964844,0.0070229098200798,-2443.54931640625,299.8930358886719,0.487058013677597,0.050000000745058,0.2324542254209518,291.1861572265625,291.1499938964844,263.5299987792969,261.4637451171875,281.6983947753906,294.0785827636719,291.183837890625,1.0,0.250910073518753,0.7631556391716003,0.7631556391716003,1.0,1.0,-1.0815998315811155,0.4385495185852051,0.6430503129959106,0.2337147444486618,0.0,0.0,0.5021007657051086,49.82504653930664,58.0,-28.556596755981445,-10288.9755859375,163.48785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376159667969,306.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4453125,18000.0,0.0,0.0,0.2371922731399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558407962322235,0.4558461308479309,-5.3518801905738655e-06,0.0,0.0002407199935987,0.0,0.0,25.554407119750977,0.0,0.0,0.0,0.3550449907779693,4.0,0.0,1.0
657540,293.1551818847656,297.1499938964844,293.1499938964844,0.0710477381944656,-1756.06298828125,304.14959716796875,0.6682942509651184,0.1226424425840377,0.1119044050574302,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.48362797498703,0.050000000745058,0.0490703321993351,293.30615234375,297.1499938964844,293.1499938964844,0.1055835410952568,-1859.576416015625,304.1649475097656,0.7412177920341492,0.1664919257164001,0.1183609068393707,293.1780700683594,297.1499938964844,293.1499938964844,0.3253957331180572,-6184.09912109375,304.12841796875,0.9990000128746032,0.4790817201137543,0.3947291076183319,293.3099670410156,297.1499938964844,293.1499938964844,0.0069797034375369,-2434.4755859375,299.82940673828125,0.48362797498703,0.050000000745058,0.2327685356140136,291.166259765625,291.1499938964844,263.54998779296875,261.4818725585937,281.7159118652344,294.1078491210937,291.1641540527344,1.0,0.2540489137172699,0.7629671096801758,0.7629671096801758,1.0,1.0,-1.0883042812347412,0.441557765007019,0.6467465162277222,0.2351288646459579,0.0,0.0,0.5012767910957336,51.59143829345703,61.0,-27.557796478271484,-10314.65625,168.6704559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087219238281,306.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.2335654944181442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530276656150818,0.4530329704284668,-5.329043233359698e-06,0.0,0.0002370392758166,0.0,0.0,25.260847091674805,0.0,0.0,0.0,0.3540268540382385,4.0,0.0,1.0
657600,293.1551818847656,297.1499938964844,293.1499938964844,0.0710477381944656,-1756.06298828125,304.14959716796875,0.6682942509651184,0.1226424425840377,0.1119044050574302,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.48362797498703,0.050000000745058,0.0490703321993351,293.30615234375,297.1499938964844,293.1499938964844,0.1055835410952568,-1859.576416015625,304.1649475097656,0.7412177920341492,0.1664919257164001,0.1183609068393707,293.1780700683594,297.1499938964844,293.1499938964844,0.3253957331180572,-6184.09912109375,304.12841796875,0.9990000128746032,0.4790817201137543,0.3947291076183319,293.3099670410156,297.1499938964844,293.1499938964844,0.0069797034375369,-2434.4755859375,299.82940673828125,0.48362797498703,0.050000000745058,0.2327685356140136,291.166259765625,291.1499938964844,263.54998779296875,261.4818725585937,281.7159118652344,294.1078491210937,291.1641540527344,1.0,0.2540489137172699,0.7629671096801758,0.7629671096801758,1.0,1.0,-1.0883042812347412,0.441557765007019,0.6467465162277222,0.2351288646459579,0.0,0.0,0.5012767910957336,51.59143829345703,61.0,-27.557796478271484,-10314.65625,168.6704559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087219238281,306.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.2335654944181442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530276656150818,0.4530329704284668,-5.329043233359698e-06,0.0,0.0002370392758166,0.0,0.0,25.260847091674805,0.0,0.0,0.0,0.3540268540382385,4.0,0.0,1.0
