time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.15557861328125,297.1499938964844,293.1499938964844,0.0710817724466323,-1756.9024658203125,304.1496887207031,0.6628082990646362,0.1224326565861702,0.111804075539112,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4797019064426422,0.050000000745058,0.049147080630064,293.30731201171875,297.1499938964844,293.1499938964844,0.1025947406888008,-1817.280029296875,304.1649475097656,0.7304567694664001,0.1623013615608215,0.1155106797814369,293.1943664550781,297.1499938964844,293.1499938964844,0.3349979519844055,-6331.31640625,304.1196594238281,0.9990000128746032,0.475073754787445,0.4038441479206085,293.3111877441406,297.1499938964844,293.1499938964844,0.006935812998563,-2424.994140625,299.7646484375,0.4797019064426422,0.050000000745058,0.2331325858831405,291.1484069824219,291.1499938964844,263.57000732421875,261.50018310546875,281.7370910644531,294.1449584960937,291.1465759277344,1.0,0.2576490044593811,0.7626956105232239,0.7626956105232239,1.0,1.0,-1.0962320566177368,0.4451008141040802,0.651131272315979,0.2368287593126297,0.0,0.0,0.5027139782905579,53.64101409912109,64.0,-24.77767944335937,-10351.953125,174.79928588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90643310546875,306.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.230537548661232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540886580944061,0.4540939629077911,-5.3280205065675545e-06,0.0,0.000233966318774,0.0,0.0,25.331676483154297,0.0,0.0,0.0,0.3542772531509399,4.0,0.0,1.0
657720,293.15557861328125,297.1499938964844,293.1499938964844,0.0710817724466323,-1756.9024658203125,304.1496887207031,0.6628082990646362,0.1224326565861702,0.111804075539112,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4797019064426422,0.050000000745058,0.049147080630064,293.30731201171875,297.1499938964844,293.1499938964844,0.1025947406888008,-1817.280029296875,304.1649475097656,0.7304567694664001,0.1623013615608215,0.1155106797814369,293.1943664550781,297.1499938964844,293.1499938964844,0.3349979519844055,-6331.31640625,304.1196594238281,0.9990000128746032,0.475073754787445,0.4038441479206085,293.3111877441406,297.1499938964844,293.1499938964844,0.006935812998563,-2424.994140625,299.7646484375,0.4797019064426422,0.050000000745058,0.2331325858831405,291.1484069824219,291.1499938964844,263.57000732421875,261.50018310546875,281.7370910644531,294.1449584960937,291.1465759277344,1.0,0.2576490044593811,0.7626956105232239,0.7626956105232239,1.0,1.0,-1.0962320566177368,0.4451008141040802,0.651131272315979,0.2368287593126297,0.0,0.0,0.5027139782905579,53.64101409912109,64.0,-24.77767944335937,-10351.953125,174.79928588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90643310546875,306.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.230537548661232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540886580944061,0.4540939629077911,-5.3280205065675545e-06,0.0,0.000233966318774,0.0,0.0,25.331676483154297,0.0,0.0,0.0,0.3542772531509399,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0710555762052536,-1756.6170654296875,304.1498413085937,0.6570243835449219,0.1221598535776138,0.1116543412208557,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.475288450717926,0.050000000745058,0.0492325499653816,293.3086853027344,297.1499938964844,293.1499938964844,0.0995411500334739,-1773.74365234375,304.1650695800781,0.7192654609680176,0.1580408662557602,0.1126112639904022,293.2128601074219,297.1499938964844,293.1499938964844,0.3455167710781097,-6490.66748046875,304.1122741699219,0.9990000128746032,0.4702039957046509,0.4137588739395141,293.31280517578125,297.1499938964844,293.1499938964844,0.0068908776156604,-2414.94677734375,299.6990661621094,0.475288450717926,0.050000000745058,0.2335380315780639,291.13311767578125,291.1499938964844,263.5899963378906,261.5187072753906,281.7615966796875,294.1893005371094,291.1316223144531,1.0,0.2615969181060791,0.7624241709709167,0.7624241709709167,1.0,1.0,-1.105061650276184,0.4490489959716797,0.6560127139091492,0.2387429326772689,0.0,0.0,0.5060137510299683,55.92472457885742,52.0,-21.254470825195312,-10396.9990234375,181.7198944091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390197753906,306.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.619140625,18000.0,0.0,0.0,0.2283041328191757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583845138549804,0.4583898782730102,-5.345517365640262e-06,0.0,0.0002316996688023,0.0,0.0,25.70929718017578,0.0,0.0,0.0,0.3555948138236999,4.0,0.0,1.0
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0710555762052536,-1756.6170654296875,304.1498413085937,0.6570243835449219,0.1221598535776138,0.1116543412208557,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.475288450717926,0.050000000745058,0.0492325499653816,293.3086853027344,297.1499938964844,293.1499938964844,0.0995411500334739,-1773.74365234375,304.1650695800781,0.7192654609680176,0.1580408662557602,0.1126112639904022,293.2128601074219,297.1499938964844,293.1499938964844,0.3455167710781097,-6490.66748046875,304.1122741699219,0.9990000128746032,0.4702039957046509,0.4137588739395141,293.31280517578125,297.1499938964844,293.1499938964844,0.0068908776156604,-2414.94677734375,299.6990661621094,0.475288450717926,0.050000000745058,0.2335380315780639,291.13311767578125,291.1499938964844,263.5899963378906,261.5187072753906,281.7615966796875,294.1893005371094,291.1316223144531,1.0,0.2615969181060791,0.7624241709709167,0.7624241709709167,1.0,1.0,-1.105061650276184,0.4490489959716797,0.6560127139091492,0.2387429326772689,0.0,0.0,0.5060137510299683,55.92472457885742,52.0,-21.254470825195312,-10396.9990234375,181.7198944091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390197753906,306.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.619140625,18000.0,0.0,0.0,0.2283041328191757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583845138549804,0.4583898782730102,-5.345517365640262e-06,0.0,0.0002316996688023,0.0,0.0,25.70929718017578,0.0,0.0,0.0,0.3555948138236999,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709804445505142,-1755.3070068359375,304.1499938964844,0.6564092636108398,0.1220195889472961,0.1115307658910751,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4749752283096313,0.050000000745058,0.0492385290563106,293.309326171875,297.1499938964844,293.1499938964844,0.0979530438780784,-1750.94287109375,304.16522216796875,0.7158287167549133,0.1559069901704788,0.1111237332224845,293.2211608886719,297.1499938964844,293.1499938964844,0.346725195646286,-6506.2919921875,304.1170654296875,0.9990000128746032,0.4677715003490448,0.414443701505661,293.31365966796875,297.1499938964844,293.1499938964844,0.0068613705225288,-2407.579345703125,299.666748046875,0.4749752283096313,0.050000000745058,0.2335663735866546,291.1280212402344,291.1499938964844,263.6000061035156,261.5280456542969,281.7782592773437,294.2104187011719,291.1279602050781,1.0,0.261297345161438,0.7622884511947632,0.7622884511947632,1.0,1.0,-1.1039972305297852,0.4485838115215301,0.6554134488105774,0.2383975535631179,0.0,0.0,0.5080227851867676,56.05973434448242,52.0,-12.023111343383787,-10393.7392578125,181.650146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7863464355469,306.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.94140625,18000.0,0.0,0.0,0.227504476904869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461507648229599,0.4615130126476288,-5.360304839996388e-06,0.0,0.0002308881230419,0.0,0.0,25.994489669799805,0.0,0.0,0.0,0.3565771579742431,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708208978176117,-1752.3284912109375,304.1502990722656,0.6574892997741699,0.121895246207714,0.1113907620310783,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4761218130588531,0.050000000745058,0.0492165833711624,293.3098449707031,297.1499938964844,293.1499938964844,0.096265971660614,-1726.5185546875,304.16552734375,0.7140753269195557,0.1537845879793167,0.1096219569444656,293.22564697265625,297.1499938964844,293.1499938964844,0.3444950580596924,-6468.80859375,304.1271667480469,0.9990000128746032,0.4659852087497711,0.4119238555431366,293.314453125,297.1499938964844,293.1499938964844,0.0068239355459809,-2397.00439453125,299.6379699707031,0.4761218130588531,0.050000000745058,0.2334622889757156,291.13299560546875,291.1499938964844,263.6099853515625,261.5374450683594,281.7925720214844,294.2208251953125,291.1351928710937,1.0,0.2597866356372833,0.7621340751647949,0.7621340751647949,1.0,1.0,-1.0988532304763794,0.4463292956352234,0.652523934841156,0.2370004802942276,0.0,0.0,0.5087095499038696,55.42882537841797,40.0,6.271063804626465,-10365.1005859375,178.917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7295227050781,306.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.95703125,18000.0,0.0,0.0,0.2268574386835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463951975107193,0.4639573395252228,-5.375500222726259e-06,0.0,0.0002302314678672,0.0,0.0,26.23419570922852,0.0,0.0,0.0,0.3573631942272186,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704079642891883,-1744.5074462890625,304.15087890625,0.6637787222862244,0.1217260435223579,0.111112892627716,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4815177321434021,0.050000000745058,0.0491116233170032,293.3105163574219,297.1499938964844,293.1499938964844,0.092776820063591,-1675.715087890625,304.1661376953125,0.7146254777908325,0.1495968401432037,0.1066059693694114,293.2222595214844,297.1499938964844,293.1499938964844,0.3323898911476135,-6277.0029296875,304.1551208496094,0.9990000128746032,0.4647248983383178,0.3996522426605224,293.3155822753906,297.1499938964844,293.1499938964844,0.0067346007563173,-2370.336181640625,299.5867919921875,0.4815177321434021,0.050000000745058,0.2329643964767456,291.1587829589844,291.1499938964844,263.6300048828125,261.5564270019531,281.8080444335937,294.205322265625,291.1619567871094,1.0,0.2536090612411499,0.7618253231048584,0.7618253231048584,1.0,1.0,-1.0794508457183838,0.4378330409526825,0.6416177749633789,0.2319029122591018,0.0,0.0,0.5059060454368591,52.49281311035156,28.0,30.579147338867188,-10220.6669921875,167.7764434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,306.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.224609375,18000.0,0.0,0.0,0.2257391363382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462262898683548,0.4622682929039001,-5.379194590204861e-06,0.0,0.0002290965203428,0.0,0.0,26.12789535522461,0.0,0.0,0.0,0.3569637835025787,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704079642891883,-1744.5074462890625,304.15087890625,0.6637787222862244,0.1217260435223579,0.111112892627716,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4815177321434021,0.050000000745058,0.0491116233170032,293.3105163574219,297.1499938964844,293.1499938964844,0.092776820063591,-1675.715087890625,304.1661376953125,0.7146254777908325,0.1495968401432037,0.1066059693694114,293.2222595214844,297.1499938964844,293.1499938964844,0.3323898911476135,-6277.0029296875,304.1551208496094,0.9990000128746032,0.4647248983383178,0.3996522426605224,293.3155822753906,297.1499938964844,293.1499938964844,0.0067346007563173,-2370.336181640625,299.5867919921875,0.4815177321434021,0.050000000745058,0.2329643964767456,291.1587829589844,291.1499938964844,263.6300048828125,261.5564270019531,281.8080444335937,294.205322265625,291.1619567871094,1.0,0.2536090612411499,0.7618253231048584,0.7618253231048584,1.0,1.0,-1.0794508457183838,0.4378330409526825,0.6416177749633789,0.2319029122591018,0.0,0.0,0.5059060454368591,52.49281311035156,28.0,30.579147338867188,-10220.6669921875,167.7764434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,306.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.224609375,18000.0,0.0,0.0,0.2257391363382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462262898683548,0.4622682929039001,-5.379194590204861e-06,0.0,0.0002290965203428,0.0,0.0,26.12789535522461,0.0,0.0,0.0,0.3569637835025787,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700138360261917,-1736.991943359375,304.1512451171875,0.675675630569458,0.1217057481408119,0.1108979657292366,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4902937412261963,0.050000000745058,0.048943355679512,293.3104858398437,297.1499938964844,293.1499938964844,0.0892966091632843,-1624.939697265625,304.16656494140625,0.7202097177505493,0.1455370187759399,0.1036214604973793,293.2024841308594,297.1499938964844,293.1499938964844,0.3118325471878052,-5955.67529296875,304.187744140625,0.9990000128746032,0.4668698906898498,0.3791514039039612,293.3157653808594,297.1499938964844,293.1499938964844,0.0066369976848363,-2340.52880859375,299.5400085449219,0.4902937412261963,0.050000000745058,0.2321662157773971,291.1897277832031,291.1499938964844,263.6499938964844,261.5756530761719,281.806884765625,294.1476135253906,291.1935119628906,1.0,0.2438825666904449,0.7615165710449219,0.7615165710449219,1.0,1.0,-1.049846649169922,0.4249400198459625,0.6249066591262817,0.2241881936788559,0.0,0.0,0.4985949099063873,47.81661987304688,31.0,42.43193054199219,-9991.3037109375,151.06727600097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853576660156,306.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.16796875,18000.0,0.0,0.0,0.2243804782629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530420005321502,0.4530473351478576,-5.342249096429441e-06,0.0,0.0002277176681673,0.0,0.0,25.31609344482422,0.0,0.0,0.0,0.3541379868984222,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700138360261917,-1736.991943359375,304.1512451171875,0.675675630569458,0.1217057481408119,0.1108979657292366,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4902937412261963,0.050000000745058,0.048943355679512,293.3104858398437,297.1499938964844,293.1499938964844,0.0892966091632843,-1624.939697265625,304.16656494140625,0.7202097177505493,0.1455370187759399,0.1036214604973793,293.2024841308594,297.1499938964844,293.1499938964844,0.3118325471878052,-5955.67529296875,304.187744140625,0.9990000128746032,0.4668698906898498,0.3791514039039612,293.3157653808594,297.1499938964844,293.1499938964844,0.0066369976848363,-2340.52880859375,299.5400085449219,0.4902937412261963,0.050000000745058,0.2321662157773971,291.1897277832031,291.1499938964844,263.6499938964844,261.5756530761719,281.806884765625,294.1476135253906,291.1935119628906,1.0,0.2438825666904449,0.7615165710449219,0.7615165710449219,1.0,1.0,-1.049846649169922,0.4249400198459625,0.6249066591262817,0.2241881936788559,0.0,0.0,0.4985949099063873,47.81661987304688,31.0,42.43193054199219,-9991.3037109375,151.06727600097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853576660156,306.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.16796875,18000.0,0.0,0.0,0.2243804782629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530420005321502,0.4530473351478576,-5.342249096429441e-06,0.0,0.0002277176681673,0.0,0.0,25.31609344482422,0.0,0.0,0.0,0.3541379868984222,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698257982730865,-1733.3450927734375,304.151123046875,0.6851763725280762,0.121804229915142,0.1108556240797042,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120361328125,0.4968381226062774,0.050000000745058,0.048827763646841,293.3098449707031,297.1499938964844,293.1499938964844,0.0860322043299675,-1577.49365234375,304.1664733886719,0.7228728532791138,0.1416016072034835,0.1007686704397201,293.1745300292969,297.1499938964844,293.1499938964844,0.2965361475944519,-5719.31787109375,304.2000427246094,0.9990000128746032,0.4712091386318207,0.3643963932991028,293.3149108886719,297.1499938964844,293.1499938964844,0.0065540405921638,-2315.517822265625,299.4935607910156,0.4968381226062774,0.050000000745058,0.2316178828477859,291.2132873535156,291.1499938964844,263.6700134277344,261.5950927734375,281.7911682128906,294.0802001953125,291.2138366699219,1.0,0.2373340129852295,0.76156085729599,0.76156085729599,1.0,1.0,-1.0278584957122805,0.4155213534832001,0.6123371124267578,0.2182897478342056,0.0,0.0,0.4882370233535766,44.58245849609375,34.0,24.93231773376465,-9773.833984375,139.58421325683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063842773437,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.46875,18000.0,0.0,0.0,0.2224050909280777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375210106372833,0.4375262856483459,-5.270207111607306e-06,0.0,0.000225712894462,0.0,0.0,23.943374633789062,0.0,0.0,0.0,0.3493213057518005,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698257982730865,-1733.3450927734375,304.151123046875,0.6851763725280762,0.121804229915142,0.1108556240797042,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120361328125,0.4968381226062774,0.050000000745058,0.048827763646841,293.3098449707031,297.1499938964844,293.1499938964844,0.0860322043299675,-1577.49365234375,304.1664733886719,0.7228728532791138,0.1416016072034835,0.1007686704397201,293.1745300292969,297.1499938964844,293.1499938964844,0.2965361475944519,-5719.31787109375,304.2000427246094,0.9990000128746032,0.4712091386318207,0.3643963932991028,293.3149108886719,297.1499938964844,293.1499938964844,0.0065540405921638,-2315.517822265625,299.4935607910156,0.4968381226062774,0.050000000745058,0.2316178828477859,291.2132873535156,291.1499938964844,263.6700134277344,261.5950927734375,281.7911682128906,294.0802001953125,291.2138366699219,1.0,0.2373340129852295,0.76156085729599,0.76156085729599,1.0,1.0,-1.0278584957122805,0.4155213534832001,0.6123371124267578,0.2182897478342056,0.0,0.0,0.4882370233535766,44.58245849609375,34.0,24.93231773376465,-9773.833984375,139.58421325683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063842773437,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.46875,18000.0,0.0,0.0,0.2224050909280777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375210106372833,0.4375262856483459,-5.270207111607306e-06,0.0,0.000225712894462,0.0,0.0,23.943374633789062,0.0,0.0,0.0,0.3493213057518005,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0698992311954498,-1734.7454833984375,304.150634765625,0.691416323184967,0.1219654604792594,0.1109248921275138,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.5010215640068054,0.050000000745058,0.0487600266933441,293.3087158203125,297.1499938964844,293.1499938964844,0.0830715075135231,-1534.8787841796875,304.1658935546875,0.7222532629966736,0.1377760916948318,0.0980290248990058,293.15106201171875,297.1499938964844,293.1499938964844,0.287339448928833,-5579.5908203125,304.1984558105469,0.9990000128746032,0.4753583669662475,0.3554646670818329,293.3133544921875,297.1499938964844,293.1499938964844,0.006490396335721,-2297.986572265625,299.44012451171875,0.5010215640068054,0.050000000745058,0.2312965840101242,291.21112060546875,291.1499938964844,263.69000244140625,261.6147766113281,281.7819519042969,294.0364074707031,291.2102355957031,1.0,0.2331556230783462,0.7616051435470581,0.7616051435470581,1.0,1.0,-1.0134633779525757,0.4094243049621582,0.6040390729904175,0.2143164426088333,0.0,0.0,0.4801040887832641,42.6667366027832,37.0,1.1992062330245972,-9615.28515625,132.63694763183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,306.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.80078125,18000.0,0.0,0.0,0.2198622077703476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423839271068573,0.4238444566726684,-5.197488917474402e-06,0.0,0.0002231321850558,0.0,0.0,22.73381423950196,0.0,0.0,0.0,0.3449671268463135,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0698992311954498,-1734.7454833984375,304.150634765625,0.691416323184967,0.1219654604792594,0.1109248921275138,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.5010215640068054,0.050000000745058,0.0487600266933441,293.3087158203125,297.1499938964844,293.1499938964844,0.0830715075135231,-1534.8787841796875,304.1658935546875,0.7222532629966736,0.1377760916948318,0.0980290248990058,293.15106201171875,297.1499938964844,293.1499938964844,0.287339448928833,-5579.5908203125,304.1984558105469,0.9990000128746032,0.4753583669662475,0.3554646670818329,293.3133544921875,297.1499938964844,293.1499938964844,0.006490396335721,-2297.986572265625,299.44012451171875,0.5010215640068054,0.050000000745058,0.2312965840101242,291.21112060546875,291.1499938964844,263.69000244140625,261.6147766113281,281.7819519042969,294.0364074707031,291.2102355957031,1.0,0.2331556230783462,0.7616051435470581,0.7616051435470581,1.0,1.0,-1.0134633779525757,0.4094243049621582,0.6040390729904175,0.2143164426088333,0.0,0.0,0.4801040887832641,42.6667366027832,37.0,1.1992062330245972,-9615.28515625,132.63694763183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,306.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.80078125,18000.0,0.0,0.0,0.2198622077703476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423839271068573,0.4238444566726684,-5.197488917474402e-06,0.0,0.0002231321850558,0.0,0.0,22.73381423950196,0.0,0.0,0.0,0.3449671268463135,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0699770748615264,-1736.2205810546875,304.1503601074219,0.6934695243835449,0.1220553889870643,0.1109844371676445,294.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.5023569464683533,0.050000000745058,0.048739455640316,293.3080749511719,297.1499938964844,293.1499938964844,0.0816442966461181,-1514.4324951171875,304.1656188964844,0.7209122776985168,0.1358940005302429,0.0966932326555252,293.1418151855469,297.1499938964844,293.1499938964844,0.2844464480876922,-5536.58984375,304.19488525390625,0.9990000128746032,0.4771612882614136,0.352706640958786,293.3124694824219,297.1499938964844,293.1499938964844,0.0064624794758856,-2290.549072265625,299.41278076171875,0.5023569464683533,0.050000000745058,0.2311989963054657,291.2070007324219,291.1499938964844,263.70001220703125,261.62469482421875,281.7800598144531,294.0224914550781,291.20574951171875,1.0,0.2318130582571029,0.7616272568702698,0.7616272568702698,1.0,1.0,-1.0084784030914309,0.4073387682437897,0.6011396050453186,0.2128858119249344,0.0,0.0,0.4767104089260101,42.075714111328125,37.0,-6.365230083465576,-9555.9833984375,130.39395141601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,306.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.29296875,18000.0,0.0,0.0,0.2184510082006454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182068407535553,0.4182119965553283,-5.16736008648877e-06,0.0,0.000221700000111,0.0,0.0,22.24543571472168,0.0,0.0,0.0,0.3431687653064728,4.0,0.0,1.0
658560,293.1520690917969,297.1499938964844,293.1499938964844,0.0700734406709671,-1738.0474853515625,304.1501159667969,0.694854736328125,0.1221447736024856,0.1110528483986854,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5032188892364502,0.050000000745058,0.0487264469265937,293.3074035644531,297.1499938964844,293.1499938964844,0.0802423432469368,-1494.41455078125,304.1653137207031,0.7189236879348755,0.134024977684021,0.0953739881515502,293.1343994140625,297.1499938964844,293.1499938964844,0.282565027475357,-5509.4892578125,304.1901550292969,0.9990000128746032,0.4787267744541168,0.3509507775306701,293.31158447265625,297.1499938964844,293.1499938964844,0.0064364345744252,-2283.765625,299.38494873046875,0.5032188892364502,0.050000000745058,0.2311372905969619,291.2012939453125,291.1499938964844,263.7099914550781,261.6347045898437,281.7796936035156,294.0130615234375,291.1996765136719,1.0,0.2309060394763946,0.7616544365882874,0.7616544365882874,1.0,1.0,-1.0047789812088013,0.4058105647563934,0.5989683866500854,0.2117801904678344,0.0,0.0,0.4738568961620331,41.69345474243164,40.0,-12.340215682983398,-9507.8642578125,128.8377227783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7337951660156,306.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.2109375,18000.0,0.0,0.0,0.2169871926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133618474006653,0.4133669734001159,-5.14130533701973e-06,0.0,0.0002202144096372,0.0,0.0,21.8295955657959,0.0,0.0,0.0,0.3416239619255066,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0702949240803718,-1742.2529296875,304.14971923828125,0.6958132982254028,0.1223052740097045,0.111197218298912,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5036661028862,0.050000000745058,0.0487198010087013,293.3060607910156,297.1499938964844,293.1499938964844,0.077481709420681,-1455.193359375,304.1648254394531,0.7130922079086304,0.1303054392337799,0.0927679538726806,293.1248779296875,297.1499938964844,293.1499938964844,0.2814461886882782,-5496.69580078125,304.1785888671875,0.9990000128746032,0.4810660779476166,0.3500475287437439,293.31005859375,297.1499938964844,293.1499938964844,0.0063885077834129,-2271.620849609375,299.32794189453125,0.5036661028862,0.050000000745058,0.2311057597398758,291.1866149902344,291.1499938964844,263.7300109863281,261.6548767089844,281.7828674316406,294.00555419921875,291.1846618652344,1.0,0.2302205711603164,0.7617087960243225,0.7617087960243225,1.0,1.0,-1.0006928443908691,0.4041844010353088,0.5965084433555603,0.2104069292545318,0.0,0.0,0.4699254930019378,41.463470458984375,43.0,-19.78521728515625,-9442.8564453125,127.45721435546876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847900390625,306.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.798828125,18000.0,0.0,0.0,0.2140320241451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063262939453125,0.4063313901424408,-5.1020488172071055e-06,0.0,0.0002172153035644,0.0,0.0,21.22833824157715,0.0,0.0,0.0,0.3393636047840118,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0702949240803718,-1742.2529296875,304.14971923828125,0.6958132982254028,0.1223052740097045,0.111197218298912,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5036661028862,0.050000000745058,0.0487198010087013,293.3060607910156,297.1499938964844,293.1499938964844,0.077481709420681,-1455.193359375,304.1648254394531,0.7130922079086304,0.1303054392337799,0.0927679538726806,293.1248779296875,297.1499938964844,293.1499938964844,0.2814461886882782,-5496.69580078125,304.1785888671875,0.9990000128746032,0.4810660779476166,0.3500475287437439,293.31005859375,297.1499938964844,293.1499938964844,0.0063885077834129,-2271.620849609375,299.32794189453125,0.5036661028862,0.050000000745058,0.2311057597398758,291.1866149902344,291.1499938964844,263.7300109863281,261.6548767089844,281.7828674316406,294.00555419921875,291.1846618652344,1.0,0.2302205711603164,0.7617087960243225,0.7617087960243225,1.0,1.0,-1.0006928443908691,0.4041844010353088,0.5965084433555603,0.2104069292545318,0.0,0.0,0.4699254930019378,41.463470458984375,43.0,-19.78521728515625,-9442.8564453125,127.45721435546876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847900390625,306.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.798828125,18000.0,0.0,0.0,0.2140320241451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063262939453125,0.4063313901424408,-5.1020488172071055e-06,0.0,0.0002172153035644,0.0,0.0,21.22833824157715,0.0,0.0,0.0,0.3393636047840118,4.0,0.0,1.0
658740,293.1503295898437,297.1499938964844,293.1499938964844,0.0705151408910751,-1746.4444580078125,304.1494445800781,0.6946521997451782,0.1224199905991554,0.1113268584012985,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5026513934135437,0.050000000745058,0.0487350523471832,293.304931640625,297.1499938964844,293.1499938964844,0.0747305750846862,-1416.37060546875,304.1644592285156,0.7047365307807922,0.1265839636325836,0.0901820212602615,293.1220703125,297.1499938964844,293.1499938964844,0.2833269238471985,-5530.556640625,304.1659240722656,0.9990000128746032,0.4822792112827301,0.3521050214767456,293.3089599609375,297.1499938964844,293.1499938964844,0.0063437954522669,-2260.4853515625,299.2695007324219,0.5026513934135437,0.050000000745058,0.2311781048774719,291.1703796386719,291.1499938964844,263.75,261.6753234863281,281.790283203125,294.01031494140625,291.1683654785156,1.0,0.2308109998703003,0.7617631554603577,0.7617631554603577,1.0,1.0,-1.000318169593811,0.4041571617126465,0.5961609482765198,0.2099728882312774,0.0,0.0,0.4682951867580414,41.83697891235352,46.0,-22.423715591430664,-9413.4287109375,128.00274658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,306.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01953125,18000.0,0.0,0.0,0.2112513780593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027954041957855,0.4028004705905914,-5.079775746708037e-06,0.0,0.0002143932942999,0.0,0.0,20.920743942260746,0.0,0.0,0.0,0.3381924033164978,4.0,0.0,1.0
658800,293.1503295898437,297.1499938964844,293.1499938964844,0.0705151408910751,-1746.4444580078125,304.1494445800781,0.6946521997451782,0.1224199905991554,0.1113268584012985,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5026513934135437,0.050000000745058,0.0487350523471832,293.304931640625,297.1499938964844,293.1499938964844,0.0747305750846862,-1416.37060546875,304.1644592285156,0.7047365307807922,0.1265839636325836,0.0901820212602615,293.1220703125,297.1499938964844,293.1499938964844,0.2833269238471985,-5530.556640625,304.1659240722656,0.9990000128746032,0.4822792112827301,0.3521050214767456,293.3089599609375,297.1499938964844,293.1499938964844,0.0063437954522669,-2260.4853515625,299.2695007324219,0.5026513934135437,0.050000000745058,0.2311781048774719,291.1703796386719,291.1499938964844,263.75,261.6753234863281,281.790283203125,294.01031494140625,291.1683654785156,1.0,0.2308109998703003,0.7617631554603577,0.7617631554603577,1.0,1.0,-1.000318169593811,0.4041571617126465,0.5961609482765198,0.2099728882312774,0.0,0.0,0.4682951867580414,41.83697891235352,46.0,-22.423715591430664,-9413.4287109375,128.00274658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,306.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01953125,18000.0,0.0,0.0,0.2112513780593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027954041957855,0.4028004705905914,-5.079775746708037e-06,0.0,0.0002143932942999,0.0,0.0,20.920743942260746,0.0,0.0,0.0,0.3381924033164978,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707025229930877,-1750.030517578125,304.1493225097656,0.6917533874511719,0.1224701330065727,0.1114195063710212,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5004968643188477,0.050000000745058,0.0487683601677417,293.3040466308594,297.1499938964844,293.1499938964844,0.0719502493739128,-1377.425537109375,304.1642761230469,0.6944055557250977,0.1228392347693443,0.0875959917902946,293.1252746582031,297.1499938964844,293.1499938964844,0.2876568734645843,-5602.046875,304.1534118652344,0.9990000128746032,0.4823469221591949,0.3565614819526672,293.3085021972656,297.1499938964844,293.1499938964844,0.006300548557192,-2249.708984375,299.2096862792969,0.5004968643188477,0.050000000745058,0.2313361018896103,291.1543884277344,291.1499938964844,263.7690124511719,261.69512939453125,281.8016052246094,294.02496337890625,291.15252685546875,1.0,0.2324339896440506,0.7616862058639526,0.7616862058639526,1.0,1.0,-1.0029029846191406,0.405375987291336,0.597527027130127,0.2103071212768554,0.0,0.0,0.4687855243682861,42.70747756958008,49.0,-22.172304153442383,-9411.87890625,130.11355590820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,306.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.2088739424943924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024772942066192,0.4024823606014251,-5.072975909570232e-06,0.0,0.0002119804994435,0.0,0.0,20.87566947937012,0.0,0.0,0.0,0.338018000125885,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707025229930877,-1750.030517578125,304.1493225097656,0.6917533874511719,0.1224701330065727,0.1114195063710212,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5004968643188477,0.050000000745058,0.0487683601677417,293.3040466308594,297.1499938964844,293.1499938964844,0.0719502493739128,-1377.425537109375,304.1642761230469,0.6944055557250977,0.1228392347693443,0.0875959917902946,293.1252746582031,297.1499938964844,293.1499938964844,0.2876568734645843,-5602.046875,304.1534118652344,0.9990000128746032,0.4823469221591949,0.3565614819526672,293.3085021972656,297.1499938964844,293.1499938964844,0.006300548557192,-2249.708984375,299.2096862792969,0.5004968643188477,0.050000000745058,0.2313361018896103,291.1543884277344,291.1499938964844,263.7690124511719,261.69512939453125,281.8016052246094,294.02496337890625,291.15252685546875,1.0,0.2324339896440506,0.7616862058639526,0.7616862058639526,1.0,1.0,-1.0029029846191406,0.405375987291336,0.597527027130127,0.2103071212768554,0.0,0.0,0.4687855243682861,42.70747756958008,49.0,-22.172304153442383,-9411.87890625,130.11355590820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,306.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.2088739424943924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024772942066192,0.4024823606014251,-5.072975909570232e-06,0.0,0.0002119804994435,0.0,0.0,20.87566947937012,0.0,0.0,0.0,0.338018000125885,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708356201648712,-1752.6124267578125,304.1493225097656,0.6874730587005615,0.122441217303276,0.1114586517214775,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4975008368492126,0.050000000745058,0.0488168597221374,293.3034362792969,297.1499938964844,293.1499938964844,0.0691187307238578,-1338.094482421875,304.16424560546875,0.682668149471283,0.1190620064735412,0.0849996581673622,293.1336669921875,297.1499938964844,293.1499938964844,0.2939900457859039,-5703.77685546875,304.1417541503906,0.9990000128746032,0.4812822937965393,0.362953782081604,293.3087158203125,297.1499938964844,293.1499938964844,0.0062575289048254,-2238.848876953125,299.1485595703125,0.4975008368492126,0.050000000745058,0.2315661609172821,291.1397399902344,291.1499938964844,263.7861022949219,261.71337890625,281.8160400390625,294.0482482910156,291.1380920410156,1.0,0.2348916381597519,0.7616091966629028,0.7616091966629028,1.0,1.0,-1.0078396797180176,0.407588392496109,0.6002512574195862,0.211289644241333,0.0,0.0,0.4711492359638214,43.99492263793945,52.0,-20.37285804748535,-9432.1923828125,133.5292205810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,306.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5234375,18000.0,0.0,0.0,0.2070825695991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050302505493164,0.4050353169441223,-5.08010043631657e-06,0.0,0.0002101624850183,0.0,0.0,21.064573287963867,0.0,0.0,0.0,0.3387362957000732,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708356201648712,-1752.6124267578125,304.1493225097656,0.6874730587005615,0.122441217303276,0.1114586517214775,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4975008368492126,0.050000000745058,0.0488168597221374,293.3034362792969,297.1499938964844,293.1499938964844,0.0691187307238578,-1338.094482421875,304.16424560546875,0.682668149471283,0.1190620064735412,0.0849996581673622,293.1336669921875,297.1499938964844,293.1499938964844,0.2939900457859039,-5703.77685546875,304.1417541503906,0.9990000128746032,0.4812822937965393,0.362953782081604,293.3087158203125,297.1499938964844,293.1499938964844,0.0062575289048254,-2238.848876953125,299.1485595703125,0.4975008368492126,0.050000000745058,0.2315661609172821,291.1397399902344,291.1499938964844,263.7861022949219,261.71337890625,281.8160400390625,294.0482482910156,291.1380920410156,1.0,0.2348916381597519,0.7616091966629028,0.7616091966629028,1.0,1.0,-1.0078396797180176,0.407588392496109,0.6002512574195862,0.211289644241333,0.0,0.0,0.4711492359638214,43.99492263793945,52.0,-20.37285804748535,-9432.1923828125,133.5292205810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,306.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5234375,18000.0,0.0,0.0,0.2070825695991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050302505493164,0.4050353169441223,-5.08010043631657e-06,0.0,0.0002101624850183,0.0,0.0,21.064573287963867,0.0,0.0,0.0,0.3387362957000732,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708771124482154,-1753.4405517578125,304.1493835449219,0.6849188804626465,0.1223937645554542,0.1114540919661521,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4957679510116577,0.050000000745058,0.0488460697233676,293.30322265625,297.1499938964844,293.1499938964844,0.067679226398468,-1318.23828125,304.1642761230469,0.6764275431632996,0.1171589866280555,0.0836955308914184,293.1395568847656,297.1499938964844,293.1499938964844,0.2977884709835052,-5763.99560546875,304.1363830566406,0.9990000128746032,0.4803360998630523,0.3667503893375397,293.30908203125,297.1499938964844,293.1499938964844,0.006235864944756,-2233.303466796875,299.1174621582031,0.4957679510116577,0.050000000745058,0.2317047268152237,291.1330871582031,291.1499938964844,263.7939147949219,261.7219543457031,281.8243103027344,294.0628967285156,291.1315612792969,1.0,0.2363797128200531,0.7615707516670227,0.7615707516670227,1.0,1.0,-1.0110268592834473,0.4090012907981872,0.60202556848526,0.2119737863540649,0.0,0.0,0.472950667142868,44.77413558959961,52.0,-19.1458683013916,-9449.0126953125,135.6609344482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742553710937,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.978515625,18000.0,0.0,0.0,0.2064493000507354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072746932506561,0.4072797894477844,-5.088443685963284e-06,0.0,0.0002095197996823,0.0,0.0,21.23907852172852,0.0,0.0,0.0,0.3393983244895935,4.0,0.0,1.0
659160,293.1507263183594,297.1499938964844,293.1499938964844,0.0709002092480659,-1753.9287109375,304.1494445800781,0.6821452975273132,0.1223237290978431,0.1114321872591972,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4939161837100982,0.050000000745058,0.0488782003521919,293.3030700683594,297.1499938964844,293.1499938964844,0.0662217214703559,-1298.234375,304.1643371582031,0.6700294613838196,0.1152459159493446,0.0823864862322807,293.1463928222656,297.1499938964844,293.1499938964844,0.3019443154335022,-5829.39990234375,304.1312866210937,0.9990000128746032,0.4791263937950134,0.3708818256855011,293.3096008300781,297.1499938964844,293.1499938964844,0.0062139993533492,-2227.64453125,299.0860290527344,0.4939161837100982,0.050000000745058,0.2318571358919143,291.126953125,291.1499938964844,263.8013000488281,261.7301330566406,281.8333435058594,294.07940673828125,291.12554931640625,1.0,0.2380126267671585,0.7614850401878357,0.7614850401878357,1.0,1.0,-1.0146093368530271,0.4105794131755829,0.6040299534797668,0.2127545773983001,0.0,0.0,0.4751066565513611,45.63269805908203,55.0,-17.7320613861084,-9469.4609375,138.0414581298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619384765625,306.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.2060038894414901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100934565067291,0.4100985527038574,-5.099719146528514e-06,0.0,0.0002090677589876,0.0,0.0,21.46231269836425,0.0,0.0,0.0,0.34024178981781,4.0,0.0,1.0
659220,293.15167236328125,297.1499938964844,293.1499938964844,0.0708873718976974,-1753.814208984375,304.149658203125,0.6760765314102173,0.1221142411231994,0.1113338842988014,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.489926129579544,0.050000000745058,0.0489504188299179,293.302978515625,297.1499938964844,293.1499938964844,0.0632483661174774,-1257.75341796875,304.1645202636719,0.6570103764533997,0.1113886088132858,0.0797525644302368,293.1625671386719,297.1499938964844,293.1499938964844,0.3111859560012817,-5973.3955078125,304.1221618652344,0.9990000128746032,0.4759396910667419,0.380003958940506,293.3111267089844,297.1499938964844,293.1499938964844,0.006169437430799,-2215.897705078125,299.022216796875,0.489926129579544,0.050000000745058,0.2321997135877609,291.1164245605469,291.1499938964844,263.814697265625,261.7454833984375,281.8533630371094,294.1180725097656,291.1153259277344,1.0,0.2416509538888931,0.7613137364387512,0.7613137364387512,1.0,1.0,-1.0227763652801514,0.414174735546112,0.6086016297340393,0.2145584374666214,0.0,0.0,0.4803146123886108,47.56483840942383,58.0,-14.528042793273926,-9519.544921875,143.4803009033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,306.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4453125,18000.0,0.0,0.0,0.205704391002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172541201114654,0.4172592461109161,-5.130442787049105e-06,0.0,0.0002087638131342,0.0,0.0,22.043067932128903,0.0,0.0,0.0,0.34241783618927,4.0,0.0,1.0
659280,293.15167236328125,297.1499938964844,293.1499938964844,0.0708873718976974,-1753.814208984375,304.149658203125,0.6760765314102173,0.1221142411231994,0.1113338842988014,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.489926129579544,0.050000000745058,0.0489504188299179,293.302978515625,297.1499938964844,293.1499938964844,0.0632483661174774,-1257.75341796875,304.1645202636719,0.6570103764533997,0.1113886088132858,0.0797525644302368,293.1625671386719,297.1499938964844,293.1499938964844,0.3111859560012817,-5973.3955078125,304.1221618652344,0.9990000128746032,0.4759396910667419,0.380003958940506,293.3111267089844,297.1499938964844,293.1499938964844,0.006169437430799,-2215.897705078125,299.022216796875,0.489926129579544,0.050000000745058,0.2321997135877609,291.1164245605469,291.1499938964844,263.814697265625,261.7454833984375,281.8533630371094,294.1180725097656,291.1153259277344,1.0,0.2416509538888931,0.7613137364387512,0.7613137364387512,1.0,1.0,-1.0227763652801514,0.414174735546112,0.6086016297340393,0.2145584374666214,0.0,0.0,0.4803146123886108,47.56483840942383,58.0,-14.528042793273926,-9519.544921875,143.4803009033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,306.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4453125,18000.0,0.0,0.0,0.205704391002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172541201114654,0.4172592461109161,-5.130442787049105e-06,0.0,0.0002087638131342,0.0,0.0,22.043067932128903,0.0,0.0,0.0,0.34241783618927,4.0,0.0,1.0
659340,293.1529235839844,297.1499938964844,293.1499938964844,0.0707961469888687,-1752.25341796875,304.1499328613281,0.6695404648780823,0.1218184605240821,0.1111639961600303,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4856313169002533,0.050000000745058,0.0490318611264228,293.3028259277344,297.1499938964844,293.1499938964844,0.0602160543203353,-1216.9449462890625,304.16473388671875,0.6441168189048767,0.1075463443994522,0.0771162360906601,293.18145751953125,297.1499938964844,293.1499938964844,0.3214383721351623,-6131.22119140625,304.1144104003906,0.9990000128746032,0.4717988967895508,0.390035331249237,293.313232421875,297.1499938964844,293.1499938964844,0.0061235399916768,-2203.5009765625,298.9571838378906,0.4856313169002533,0.050000000745058,0.2325860410928726,291.1083068847656,291.1499938964844,263.8263854980469,261.7594299316406,281.875,294.1629943847656,291.1075134277344,1.0,0.2456879466772079,0.7611424326896667,0.7611424326896667,1.0,1.0,-1.032009482383728,0.4182535707950592,0.6137558817863464,0.2165858149528503,0.0,0.0,0.4864425957202911,49.74451446533203,61.0,-11.26516342163086,-9579.6201171875,149.71360778808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,305.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.701171875,18000.0,0.0,0.0,0.2061945647001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260835349559784,0.4260886907577514,-5.170792064745911e-06,0.0,0.0002092612703563,0.0,0.0,22.78060531616211,0.0,0.0,0.0,0.3451444208621979,4.0,0.0,1.0
659400,293.1529235839844,297.1499938964844,293.1499938964844,0.0707961469888687,-1752.25341796875,304.1499328613281,0.6695404648780823,0.1218184605240821,0.1111639961600303,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4856313169002533,0.050000000745058,0.0490318611264228,293.3028259277344,297.1499938964844,293.1499938964844,0.0602160543203353,-1216.9449462890625,304.16473388671875,0.6441168189048767,0.1075463443994522,0.0771162360906601,293.18145751953125,297.1499938964844,293.1499938964844,0.3214383721351623,-6131.22119140625,304.1144104003906,0.9990000128746032,0.4717988967895508,0.390035331249237,293.313232421875,297.1499938964844,293.1499938964844,0.0061235399916768,-2203.5009765625,298.9571838378906,0.4856313169002533,0.050000000745058,0.2325860410928726,291.1083068847656,291.1499938964844,263.8263854980469,261.7594299316406,281.875,294.1629943847656,291.1075134277344,1.0,0.2456879466772079,0.7611424326896667,0.7611424326896667,1.0,1.0,-1.032009482383728,0.4182535707950592,0.6137558817863464,0.2165858149528503,0.0,0.0,0.4864425957202911,49.74451446533203,61.0,-11.26516342163086,-9579.6201171875,149.71360778808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,305.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.701171875,18000.0,0.0,0.0,0.2061945647001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260835349559784,0.4260886907577514,-5.170792064745911e-06,0.0,0.0002092612703563,0.0,0.0,22.78060531616211,0.0,0.0,0.0,0.3451444208621979,4.0,0.0,1.0
