time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.15435791015625,297.1499938964844,293.1499938964844,0.0706415027379989,-1749.5277099609375,304.15020751953125,0.6628017425537109,0.1214528754353523,0.1109364330768585,294.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4810575842857361,0.050000000745058,0.0491209588944911,293.30224609375,297.1499938964844,293.1499938964844,0.0572108477354049,-1176.9952392578125,304.1648254394531,0.6317604184150696,0.1037904769182205,0.074549064040184,293.2021484375,297.1499938964844,293.1499938964844,0.3324646055698395,-6299.05859375,304.1079406738281,0.9990000128746032,0.4668052196502685,0.4007216989994049,293.31573486328125,297.1499938964844,293.1499938964844,0.0060764816589653,-2190.53564453125,298.8908996582031,0.4810575842857361,0.050000000745058,0.2330086827278137,291.10211181640625,291.1499938964844,263.8363952636719,261.7720642089844,281.8965148925781,294.2124328613281,291.1015625,1.0,0.2500240206718445,0.7609028220176697,0.7609028220176697,1.0,1.0,-1.042095422744751,0.4227606654167175,0.6193347573280334,0.2186545878648758,0.0,0.0,0.4932594895362854,52.12664794921875,49.0,-8.495160102844238,-9648.7265625,156.6372528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,305.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.01171875,18000.0,0.0,0.0,0.2074376493692398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362407624721527,0.4362459778785705,-5.219462309469236e-06,0.0,0.0002105228340951,0.0,0.0,23.654926300048828,0.0,0.0,0.0,0.3483259081840515,4.0,0.0,1.0
659520,293.15435791015625,297.1499938964844,293.1499938964844,0.0706415027379989,-1749.5277099609375,304.15020751953125,0.6628017425537109,0.1214528754353523,0.1109364330768585,294.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4810575842857361,0.050000000745058,0.0491209588944911,293.30224609375,297.1499938964844,293.1499938964844,0.0572108477354049,-1176.9952392578125,304.1648254394531,0.6317604184150696,0.1037904769182205,0.074549064040184,293.2021484375,297.1499938964844,293.1499938964844,0.3324646055698395,-6299.05859375,304.1079406738281,0.9990000128746032,0.4668052196502685,0.4007216989994049,293.31573486328125,297.1499938964844,293.1499938964844,0.0060764816589653,-2190.53564453125,298.8908996582031,0.4810575842857361,0.050000000745058,0.2330086827278137,291.10211181640625,291.1499938964844,263.8363952636719,261.7720642089844,281.8965148925781,294.2124328613281,291.1015625,1.0,0.2500240206718445,0.7609028220176697,0.7609028220176697,1.0,1.0,-1.042095422744751,0.4227606654167175,0.6193347573280334,0.2186545878648758,0.0,0.0,0.4932594895362854,52.12664794921875,49.0,-8.495160102844238,-9648.7265625,156.6372528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,305.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.01171875,18000.0,0.0,0.0,0.2074376493692398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362407624721527,0.4362459778785705,-5.219462309469236e-06,0.0,0.0002105228340951,0.0,0.0,23.654926300048828,0.0,0.0,0.0,0.3483259081840515,4.0,0.0,1.0
659580,293.1557006835937,297.1499938964844,293.1499938964844,0.07027268409729,-1742.723876953125,304.1507568359375,0.662745475769043,0.1210712939500808,0.1105801835656166,294.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.481570154428482,0.050000000745058,0.0491109378635883,293.3015441894531,297.1499938964844,293.1499938964844,0.0540213733911514,-1134.954833984375,304.16522216796875,0.6253262758255005,0.100076325237751,0.0719360336661338,293.21685791015625,297.1499938964844,293.1499938964844,0.331895500421524,-6283.619140625,304.1235046386719,0.9990000128746032,0.4624726176261902,0.3995331525802612,293.3183288574219,297.1499938964844,293.1499938964844,0.0060114520601928,-2170.617431640625,298.8292541503906,0.481570154428482,0.050000000745058,0.2329611331224441,291.10986328125,291.1499938964844,263.8448181152344,261.783447265625,281.9224548339844,294.25048828125,291.1131591796875,1.0,0.2485317289829254,0.7606632709503174,0.7606632709503174,1.0,1.0,-1.0370439291000366,0.420668214559555,0.616375744342804,0.2169926911592483,0.0,0.0,0.4985103607177734,51.79695510864258,37.0,18.480079650878903,-9644.48046875,154.67710876464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,305.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.923828125,18000.0,0.0,0.0,0.209248885512352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461509883403778,0.4461562633514404,-5.272725047689164e-06,0.0,0.0002123610174749,0.0,0.0,24.54943084716797,0.0,0.0,0.0,0.3514814972877502,4.0,0.0,1.0
659640,293.1557006835937,297.1499938964844,293.1499938964844,0.07027268409729,-1742.723876953125,304.1507568359375,0.662745475769043,0.1210712939500808,0.1105801835656166,294.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.481570154428482,0.050000000745058,0.0491109378635883,293.3015441894531,297.1499938964844,293.1499938964844,0.0540213733911514,-1134.954833984375,304.16522216796875,0.6253262758255005,0.100076325237751,0.0719360336661338,293.21685791015625,297.1499938964844,293.1499938964844,0.331895500421524,-6283.619140625,304.1235046386719,0.9990000128746032,0.4624726176261902,0.3995331525802612,293.3183288574219,297.1499938964844,293.1499938964844,0.0060114520601928,-2170.617431640625,298.8292541503906,0.481570154428482,0.050000000745058,0.2329611331224441,291.10986328125,291.1499938964844,263.8448181152344,261.783447265625,281.9224548339844,294.25048828125,291.1131591796875,1.0,0.2485317289829254,0.7606632709503174,0.7606632709503174,1.0,1.0,-1.0370439291000366,0.420668214559555,0.616375744342804,0.2169926911592483,0.0,0.0,0.4985103607177734,51.79695510864258,37.0,18.480079650878903,-9644.48046875,154.67710876464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,305.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.923828125,18000.0,0.0,0.0,0.209248885512352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461509883403778,0.4461562633514404,-5.272725047689164e-06,0.0,0.0002123610174749,0.0,0.0,24.54943084716797,0.0,0.0,0.0,0.3514814972877502,4.0,0.0,1.0
659700,293.1561889648437,297.1499938964844,293.1499938964844,0.0699904188513755,-1737.404296875,304.1511535644531,0.665093719959259,0.1209020018577575,0.1103818193078041,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4836155474185943,0.050000000745058,0.0490709953010082,293.3010559082031,297.1499938964844,293.1499938964844,0.0523346699774265,-1112.8148193359375,304.16552734375,0.6240658760070801,0.0982499569654464,0.0706220790743827,293.218017578125,297.1499938964844,293.1499938964844,0.3271583914756775,-6207.021484375,304.136962890625,0.9990000128746032,0.4613922536373138,0.3947617709636688,293.3194885253906,297.1499938964844,293.1499938964844,0.005970761179924,-2157.117431640625,298.8036193847656,0.4836155474185943,0.050000000745058,0.2327716797590255,291.1261901855469,291.1499938964844,263.84844970703125,261.7886657714844,281.9294738769531,294.2513732910156,291.1304931640625,1.0,0.2460500746965408,0.7605434656143188,0.7605434656143188,1.0,1.0,-1.029228687286377,0.4173112213611603,0.6119174361228943,0.2148843109607696,0.0,0.0,0.4984827637672424,50.67782974243164,37.0,34.0854377746582,-9600.2109375,150.6084442138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1875,18000.0,0.0,0.0,0.2101918160915374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479919075965881,0.4479971826076507,-5.289693490340142e-06,0.0,0.0002133179805241,0.0,0.0,24.746421813964844,0.0,0.0,0.0,0.3521515130996704,4.0,0.0,1.0
659760,293.1565246582031,297.1499938964844,293.1499938964844,0.0696943700313568,-1731.818603515625,304.1514587402344,0.6688881516456604,0.1207593753933906,0.1101856082677841,294.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4866357147693634,0.050000000745058,0.0490125976502895,293.3004455566406,297.1499938964844,293.1499938964844,0.0506343990564346,-1090.6153564453125,304.165771484375,0.6239469051361084,0.0964555069804191,0.0693132504820823,293.2149658203125,297.1499938964844,293.1499938964844,0.3200457990169525,-6093.94580078125,304.1522827148437,0.9990000128746032,0.4611288905143738,0.3876804411411285,293.3204345703125,297.1499938964844,293.1499938964844,0.0059271841309964,-2142.48779296875,298.7794189453125,0.4866357147693634,0.050000000745058,0.2324946671724319,291.14508056640625,291.1499938964844,263.8516845703125,261.7935791015625,281.93145751953125,294.2394104003906,291.14971923828125,1.0,0.2425623089075088,0.7604676485061646,0.7604676485061646,1.0,1.0,-1.018522024154663,0.4126931428909302,0.6058288812637329,0.2121143192052841,0.0,0.0,0.4969193041324615,49.05501937866211,40.0,44.46856689453125,-9529.8408203125,144.96240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110107421875,305.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.2110434770584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472008645534515,0.4472061693668365,-5.293959475238808e-06,0.0,0.000214182306081,0.0,0.0,24.708515167236328,0.0,0.0,0.0,0.3520088791847229,4.0,0.0,1.0
659820,293.1568908691406,297.1499938964844,293.1499938964844,0.0692534521222114,-1723.5362548828125,304.1517028808594,0.6729872226715088,0.1205186620354652,0.1098993569612503,294.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4899263381958008,0.050000000745058,0.0489505231380462,293.2989807128906,297.1499938964844,293.1499938964844,0.0473882816731929,-1048.6734619140625,304.1659240722656,0.6205890774726868,0.092941328883171,0.0667943358421325,293.2039794921875,297.1499938964844,293.1499938964844,0.3118533492088318,-5965.5546875,304.1646423339844,0.9990000128746032,0.4617117643356323,0.3800044357776642,293.3218688964844,297.1499938964844,293.1499938964844,0.0058506834320724,-2117.191162109375,298.7289428710937,0.4899263381958008,0.050000000745058,0.2322002053260803,291.1751708984375,291.1499938964844,263.8570861816406,261.80255126953125,281.9188232421875,294.203125,291.1766967773437,1.0,0.2390631139278412,0.7603159546852112,0.7603159546852112,1.0,1.0,-1.0055086612701416,0.4072289764881134,0.5982796549797058,0.2083556354045868,0.0,0.0,0.4912379086017608,47.30073547363281,43.0,32.869850158691406,-9409.296875,138.6073455810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898620605469,305.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.841796875,18000.0,0.0,0.0,0.2122774720191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397612512111664,0.439766526222229,-5.268000677460805e-06,0.0,0.0002154346584575,0.0,0.0,24.08857154846192,0.0,0.0,0.0,0.3498362004756927,4.0,0.0,1.0
659880,293.1568908691406,297.1499938964844,293.1499938964844,0.0692534521222114,-1723.5362548828125,304.1517028808594,0.6729872226715088,0.1205186620354652,0.1098993569612503,294.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4899263381958008,0.050000000745058,0.0489505231380462,293.2989807128906,297.1499938964844,293.1499938964844,0.0473882816731929,-1048.6734619140625,304.1659240722656,0.6205890774726868,0.092941328883171,0.0667943358421325,293.2039794921875,297.1499938964844,293.1499938964844,0.3118533492088318,-5965.5546875,304.1646423339844,0.9990000128746032,0.4617117643356323,0.3800044357776642,293.3218688964844,297.1499938964844,293.1499938964844,0.0058506834320724,-2117.191162109375,298.7289428710937,0.4899263381958008,0.050000000745058,0.2322002053260803,291.1751708984375,291.1499938964844,263.8570861816406,261.80255126953125,281.9188232421875,294.203125,291.1766967773437,1.0,0.2390631139278412,0.7603159546852112,0.7603159546852112,1.0,1.0,-1.0055086612701416,0.4072289764881134,0.5982796549797058,0.2083556354045868,0.0,0.0,0.4912379086017608,47.30073547363281,43.0,32.869850158691406,-9409.296875,138.6073455810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898620605469,305.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.841796875,18000.0,0.0,0.0,0.2122774720191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397612512111664,0.439766526222229,-5.268000677460805e-06,0.0,0.0002154346584575,0.0,0.0,24.08857154846192,0.0,0.0,0.0,0.3498362004756927,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690184980630874,-1719.2918701171875,304.1515197753906,0.6744701266288757,0.1202912479639053,0.1096720546483993,294.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4912892580032348,0.050000000745058,0.0489254668354988,293.2972106933594,297.1499938964844,293.1499938964844,0.0443693213164806,-1010.2260131835938,304.1656494140625,0.6148081421852112,0.0895235911011695,0.0643714070320129,293.1960754394531,297.1499938964844,293.1499938964844,0.3084621727466583,-5914.11865234375,304.16522216796875,0.9990000128746032,0.4619542062282562,0.3768596053123474,293.32281494140625,297.1499938964844,293.1499938964844,0.0057874806225299,-2097.70654296875,298.66925048828125,0.4912892580032348,0.050000000745058,0.2320813536643982,291.18084716796875,291.1499938964844,263.8611145019531,261.8104248046875,281.90777587890625,294.1849060058594,291.1809387207031,1.0,0.2373640537261963,0.7601642608642578,0.7601642608642578,1.0,1.0,-0.9983783960342408,0.4044230878353119,0.5939553380012512,0.2057741433382034,0.0,0.0,0.4866209924221039,46.55596160888672,46.0,11.423215866088867,-9332.4150390625,135.5504150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,305.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.005859375,18000.0,0.0,0.0,0.2128706127405166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320725202560425,0.4320777356624603,-5.2286245590948965e-06,0.0,0.0002160366129828,0.0,0.0,23.407978057861328,0.0,0.0,0.0,0.3474148213863373,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690184980630874,-1719.2918701171875,304.1515197753906,0.6744701266288757,0.1202912479639053,0.1096720546483993,294.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4912892580032348,0.050000000745058,0.0489254668354988,293.2972106933594,297.1499938964844,293.1499938964844,0.0443693213164806,-1010.2260131835938,304.1656494140625,0.6148081421852112,0.0895235911011695,0.0643714070320129,293.1960754394531,297.1499938964844,293.1499938964844,0.3084621727466583,-5914.11865234375,304.16522216796875,0.9990000128746032,0.4619542062282562,0.3768596053123474,293.32281494140625,297.1499938964844,293.1499938964844,0.0057874806225299,-2097.70654296875,298.66925048828125,0.4912892580032348,0.050000000745058,0.2320813536643982,291.18084716796875,291.1499938964844,263.8611145019531,261.8104248046875,281.90777587890625,294.1849060058594,291.1809387207031,1.0,0.2373640537261963,0.7601642608642578,0.7601642608642578,1.0,1.0,-0.9983783960342408,0.4044230878353119,0.5939553380012512,0.2057741433382034,0.0,0.0,0.4866209924221039,46.55596160888672,46.0,11.423215866088867,-9332.4150390625,135.5504150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,305.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.005859375,18000.0,0.0,0.0,0.2128706127405166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320725202560425,0.4320777356624603,-5.2286245590948965e-06,0.0,0.0002160366129828,0.0,0.0,23.407978057861328,0.0,0.0,0.0,0.3474148213863373,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688347220420837,-1716.0638427734375,304.1513061523437,0.6738466024398804,0.1200242266058921,0.109446570277214,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4911971688270569,0.050000000745058,0.0489271841943264,293.2953796386719,297.1499938964844,293.1499938964844,0.0414607115089893,-973.4470825195312,304.165283203125,0.6067171096801758,0.0861649885773658,0.0620176009833812,293.19317626953125,297.1499938964844,293.1499938964844,0.3084605634212494,-5916.1953125,304.1600341796875,0.9990000128746032,0.4613880813121795,0.3770714700222015,293.3236999511719,297.1499938964844,293.1499938964844,0.0057304450310766,-2080.609130859375,298.6060485839844,0.4911971688270569,0.050000000745058,0.23208948969841,291.1787109375,291.1499938964844,263.8638000488281,261.8172302246094,281.8999328613281,294.18756103515625,291.17803955078125,1.0,0.2371277809143066,0.76017826795578,0.76017826795578,1.0,1.0,-0.9955471754074096,0.4036445915699005,0.5919026136398315,0.2038738578557968,0.0,0.0,0.4828715920448303,46.53656768798828,49.0,-1.740490436553955,-9294.439453125,134.81463623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,305.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2421875,18000.0,0.0,0.0,0.2129360288381576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425796240568161,0.4258014559745788,-5.195045105210738e-06,0.0,0.000216103013372,0.0,0.0,22.855070114135746,0.0,0.0,0.0,0.3454072773456573,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688347220420837,-1716.0638427734375,304.1513061523437,0.6738466024398804,0.1200242266058921,0.109446570277214,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4911971688270569,0.050000000745058,0.0489271841943264,293.2953796386719,297.1499938964844,293.1499938964844,0.0414607115089893,-973.4470825195312,304.165283203125,0.6067171096801758,0.0861649885773658,0.0620176009833812,293.19317626953125,297.1499938964844,293.1499938964844,0.3084605634212494,-5916.1953125,304.1600341796875,0.9990000128746032,0.4613880813121795,0.3770714700222015,293.3236999511719,297.1499938964844,293.1499938964844,0.0057304450310766,-2080.609130859375,298.6060485839844,0.4911971688270569,0.050000000745058,0.23208948969841,291.1787109375,291.1499938964844,263.8638000488281,261.8172302246094,281.8999328613281,294.18756103515625,291.17803955078125,1.0,0.2371277809143066,0.76017826795578,0.76017826795578,1.0,1.0,-0.9955471754074096,0.4036445915699005,0.5919026136398315,0.2038738578557968,0.0,0.0,0.4828715920448303,46.53656768798828,49.0,-1.740490436553955,-9294.439453125,134.81463623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,305.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2421875,18000.0,0.0,0.0,0.2129360288381576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425796240568161,0.4258014559745788,-5.195045105210738e-06,0.0,0.000216103013372,0.0,0.0,22.855070114135746,0.0,0.0,0.0,0.3454072773456573,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686452686786651,-1712.796142578125,304.15118408203125,0.6714088916778564,0.1196717172861099,0.1091749742627143,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4899170696735382,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386149212718009,-937.537109375,304.1649169921875,0.5965315699577332,0.082817941904068,0.0596963465213775,293.1954650878906,297.1499938964844,293.1499938964844,0.3112930059432983,-5962.3212890625,304.1519470214844,0.9990000128746032,0.4598399698734283,0.3800266981124878,293.3249206542969,297.1499938964844,293.1499938964844,0.0056769335642457,-2064.9140625,298.5394287109375,0.4899170696735382,0.050000000745058,0.2322015315294265,291.1713256835937,291.1499938964844,263.8652038574219,261.82305908203125,281.895263671875,294.2099609375,291.17022705078125,1.0,0.2380744069814682,0.760192334651947,0.760192334651947,1.0,1.0,-0.9961435794830322,0.4045168757438659,0.5916267037391663,0.2023561894893646,0.0,0.0,0.4804866909980774,47.10603713989258,52.0,-9.617555618286133,-9288.1123046875,135.927978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,305.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.296875,18000.0,0.0,0.0,0.2126238048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214154183864593,0.4214206039905548,-5.170096756046405e-06,0.0,0.000215786130866,0.0,0.0,22.46780586242676,0.0,0.0,0.0,0.3439891338348388,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686452686786651,-1712.796142578125,304.15118408203125,0.6714088916778564,0.1196717172861099,0.1091749742627143,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4899170696735382,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386149212718009,-937.537109375,304.1649169921875,0.5965315699577332,0.082817941904068,0.0596963465213775,293.1954650878906,297.1499938964844,293.1499938964844,0.3112930059432983,-5962.3212890625,304.1519470214844,0.9990000128746032,0.4598399698734283,0.3800266981124878,293.3249206542969,297.1499938964844,293.1499938964844,0.0056769335642457,-2064.9140625,298.5394287109375,0.4899170696735382,0.050000000745058,0.2322015315294265,291.1713256835937,291.1499938964844,263.8652038574219,261.82305908203125,281.895263671875,294.2099609375,291.17022705078125,1.0,0.2380744069814682,0.760192334651947,0.760192334651947,1.0,1.0,-0.9961435794830322,0.4045168757438659,0.5916267037391663,0.2023561894893646,0.0,0.0,0.4804866909980774,47.10603713989258,52.0,-9.617555618286133,-9288.1123046875,135.927978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,305.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.296875,18000.0,0.0,0.0,0.2126238048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214154183864593,0.4214206039905548,-5.170096756046405e-06,0.0,0.000215786130866,0.0,0.0,22.46780586242676,0.0,0.0,0.0,0.3439891338348388,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685309469699859,-1710.8209228515625,304.15118408203125,0.6696063876152039,0.1194517314434051,0.1090095788240432,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4889088273048401,0.050000000745058,0.0489696450531482,293.29302978515625,297.1499938964844,293.1499938964844,0.0372016951441764,-919.6585693359376,304.164794921875,0.5907108187675476,0.0811353996396064,0.0585373751819133,293.19842529296875,297.1499938964844,293.1499938964844,0.3136080503463745,-5999.13427734375,304.1473999023437,0.9990000128746032,0.4586789608001709,0.3823687732219696,293.3257141113281,297.1499938964844,293.1499938964844,0.0056507079862058,-2057.27099609375,298.5049743652344,0.4889088273048401,0.050000000745058,0.2322909086942672,291.16668701171875,291.1499938964844,263.8654479980469,261.8255920410156,281.8940734863281,294.2281188964844,291.1654968261719,1.0,0.2389173954725265,0.7601993680000305,0.7601993680000305,1.0,1.0,-0.997494339942932,0.4054724276065826,0.5920218825340271,0.2016781419515609,0.0,0.0,0.4798417687416076,47.5784912109375,52.0,-11.744282722473145,-9295.1083984375,137.06666564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,305.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.2123814225196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200611114501953,0.4200662672519684,-5.161618446436478e-06,0.0,0.000215540145291,0.0,0.0,22.345928192138672,0.0,0.0,0.0,0.3435395956039428,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0683965012431144,-1708.487060546875,304.1512145996094,0.6674730777740479,0.1191981807351112,0.1088193729519844,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4876952469348907,0.050000000745058,0.0489925779402256,293.2924499511719,297.1499938964844,293.1499938964844,0.0357898287475109,-901.7213134765624,304.1646728515625,0.5844357013702393,0.0794408917427063,0.0573744513094425,293.2025146484375,297.1499938964844,293.1499938964844,0.3164367079734802,-6043.68798828125,304.1427307128906,0.9990000128746032,0.4572632312774658,0.3852009773254394,293.3266906738281,297.1499938964844,293.1499938964844,0.0056246812455356,-2049.685791015625,298.4698486328125,0.4876952469348907,0.050000000745058,0.2323997020721435,291.16180419921875,291.1499938964844,263.86541748046875,261.8279113769531,281.8938293457031,294.2506103515625,291.1605834960937,1.0,0.2399686276912689,0.7601384520530701,0.7601384520530701,1.0,1.0,-0.999427080154419,0.4067133665084839,0.5927137136459351,0.2010196447372436,0.0,0.0,0.4795447885990143,48.15959167480469,55.0,-12.976278305053713,-9307.46484375,138.53936767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141357421875,305.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.88671875,18000.0,0.0,0.0,0.2121130377054214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192452132701874,0.4192503690719604,-5.155800408829236e-06,0.0,0.0002152677625417,0.0,0.0,22.26998519897461,0.0,0.0,0.0,0.3432587087154388,4.0,0.0,1.0
660420,293.1615295410156,297.1499938964844,293.1499938964844,0.0680519044399261,-1702.46484375,304.1513977050781,0.6623607873916626,0.118579477071762,0.1083524748682975,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4847335517406463,0.050000000745058,0.0490495115518569,293.2916259765625,297.1499938964844,293.1499938964844,0.0329643785953521,-865.4349365234375,304.1644897460937,0.5706283450126648,0.0760005339980125,0.0550248399376869,293.21368408203125,297.1499938964844,293.1499938964844,0.323448896408081,-6152.89111328125,304.13348388671875,0.9990000128746032,0.4536780416965484,0.3921437263488769,293.3291320800781,297.1499938964844,293.1499938964844,0.0055723679251968,-2034.3695068359373,298.39752197265625,0.4847335517406463,0.050000000745058,0.2326697707176208,291.1520080566406,291.1499938964844,263.864501953125,261.83184814453125,281.89599609375,294.3081970214844,291.1508483886719,1.0,0.2426115572452545,0.7600167393684387,0.7600167393684387,1.0,1.0,-1.0047709941864014,0.4099484980106354,0.5948224663734436,0.199742704629898,0.0,0.0,0.4799368381500244,49.61394500732422,43.0,-13.600375175476074,-9345.2900390625,142.3772430419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,305.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.211582750082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191555082798004,0.4191606640815735,-5.1518709369702265e-06,0.0,0.0002147295890608,0.0,0.0,22.2491455078125,0.0,0.0,0.0,0.3431813716888428,4.0,0.0,1.0
660480,293.1615295410156,297.1499938964844,293.1499938964844,0.0680519044399261,-1702.46484375,304.1513977050781,0.6623607873916626,0.118579477071762,0.1083524748682975,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4847335517406463,0.050000000745058,0.0490495115518569,293.2916259765625,297.1499938964844,293.1499938964844,0.0329643785953521,-865.4349365234375,304.1644897460937,0.5706283450126648,0.0760005339980125,0.0550248399376869,293.21368408203125,297.1499938964844,293.1499938964844,0.323448896408081,-6152.89111328125,304.13348388671875,0.9990000128746032,0.4536780416965484,0.3921437263488769,293.3291320800781,297.1499938964844,293.1499938964844,0.0055723679251968,-2034.3695068359373,298.39752197265625,0.4847335517406463,0.050000000745058,0.2326697707176208,291.1520080566406,291.1499938964844,263.864501953125,261.83184814453125,281.89599609375,294.3081970214844,291.1508483886719,1.0,0.2426115572452545,0.7600167393684387,0.7600167393684387,1.0,1.0,-1.0047709941864014,0.4099484980106354,0.5948224663734436,0.199742704629898,0.0,0.0,0.4799368381500244,49.61394500732422,43.0,-13.600375175476074,-9345.2900390625,142.3772430419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,305.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.211582750082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191555082798004,0.4191606640815735,-5.1518709369702265e-06,0.0,0.0002147295890608,0.0,0.0,22.2491455078125,0.0,0.0,0.0,0.3431813716888428,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674485564231872,-1691.624755859375,304.1519470214844,0.6634171009063721,0.1178778409957885,0.1076976880431175,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4865091145038605,0.050000000745058,0.0490152835845947,293.2909851074219,297.1499938964844,293.1499938964844,0.030028024688363,-826.6552734375,304.16455078125,0.5625422596931458,0.0725407525897026,0.0525783151388168,293.220947265625,297.1499938964844,293.1499938964844,0.3197051882743835,-6091.361328125,304.1458435058594,0.9990000128746032,0.4505644738674164,0.3879792094230652,293.33203125,297.1499938964844,293.1499938964844,0.0055046686902642,-2012.837646484375,298.3287658691406,0.4865091145038605,0.050000000745058,0.2325074076652526,291.155029296875,291.1499938964844,263.86248779296875,261.8349609375,281.9103698730469,294.354736328125,291.157958984375,1.0,0.2397617846727371,0.7598950266838074,0.7598950266838074,1.0,1.0,-0.9958215355873108,0.4066275954246521,0.5891939401626587,0.1960155218839645,0.0,0.0,0.4794837236404419,48.60064697265625,31.0,12.836787223815918,-9313.078125,138.37994384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,305.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.2110683321952819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197068214416504,0.4197119772434234,-5.155110557097942e-06,0.0,0.0002142075245501,0.0,0.0,22.297786712646484,0.0,0.0,0.0,0.3433215916156769,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674485564231872,-1691.624755859375,304.1519470214844,0.6634171009063721,0.1178778409957885,0.1076976880431175,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4865091145038605,0.050000000745058,0.0490152835845947,293.2909851074219,297.1499938964844,293.1499938964844,0.030028024688363,-826.6552734375,304.16455078125,0.5625422596931458,0.0725407525897026,0.0525783151388168,293.220947265625,297.1499938964844,293.1499938964844,0.3197051882743835,-6091.361328125,304.1458435058594,0.9990000128746032,0.4505644738674164,0.3879792094230652,293.33203125,297.1499938964844,293.1499938964844,0.0055046686902642,-2012.837646484375,298.3287658691406,0.4865091145038605,0.050000000745058,0.2325074076652526,291.155029296875,291.1499938964844,263.86248779296875,261.8349609375,281.9103698730469,294.354736328125,291.157958984375,1.0,0.2397617846727371,0.7598950266838074,0.7598950266838074,1.0,1.0,-0.9958215355873108,0.4066275954246521,0.5891939401626587,0.1960155218839645,0.0,0.0,0.4794837236404419,48.60064697265625,31.0,12.836787223815918,-9313.078125,138.37994384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,305.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.2110683321952819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197068214416504,0.4197119772434234,-5.155110557097942e-06,0.0,0.0002142075245501,0.0,0.0,22.297786712646484,0.0,0.0,0.0,0.3433215916156769,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666234567761421,-1676.517333984375,304.1526794433594,0.6706671714782715,0.1172445639967918,0.1069947704672813,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4927108883857727,0.050000000745058,0.0488999597728252,293.2899780273437,297.1499938964844,293.1499938964844,0.0270493868738412,-785.5299682617188,304.1645812988281,0.5601677894592285,0.0691713988780975,0.0501154288649559,293.2134094238281,297.1499938964844,293.1499938964844,0.3052689135074615,-5862.9287109375,304.1714782714844,0.9990000128746032,0.4502604007720947,0.3736114799976349,293.3346862792969,297.1499938964844,293.1499938964844,0.005420081783086,-1983.66162109375,298.2726745605469,0.4927108883857727,0.050000000745058,0.2319603711366653,291.1864929199219,291.1499938964844,263.8594970703125,261.8372802734375,281.9115905761719,294.3419494628906,291.1908264160156,1.0,0.232663094997406,0.7597548961639404,0.7597548961639404,1.0,1.0,-0.97398579120636,0.3973376452922821,0.5766481161117554,0.1903321593999862,0.0,0.0,0.4726265072822571,45.398956298828125,34.0,38.996681213378906,-9168.1962890625,127.6630630493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,305.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0625,18000.0,0.0,0.0,0.2101973742246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124886989593506,0.4124938249588012,-5.133711056259926e-06,0.0,0.0002133236121153,0.0,0.0,21.744285583496094,0.0,0.0,0.0,0.3412392437458038,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666234567761421,-1676.517333984375,304.1526794433594,0.6706671714782715,0.1172445639967918,0.1069947704672813,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4927108883857727,0.050000000745058,0.0488999597728252,293.2899780273437,297.1499938964844,293.1499938964844,0.0270493868738412,-785.5299682617188,304.1645812988281,0.5601677894592285,0.0691713988780975,0.0501154288649559,293.2134094238281,297.1499938964844,293.1499938964844,0.3052689135074615,-5862.9287109375,304.1714782714844,0.9990000128746032,0.4502604007720947,0.3736114799976349,293.3346862792969,297.1499938964844,293.1499938964844,0.005420081783086,-1983.66162109375,298.2726745605469,0.4927108883857727,0.050000000745058,0.2319603711366653,291.1864929199219,291.1499938964844,263.8594970703125,261.8372802734375,281.9115905761719,294.3419494628906,291.1908264160156,1.0,0.232663094997406,0.7597548961639404,0.7597548961639404,1.0,1.0,-0.97398579120636,0.3973376452922821,0.5766481161117554,0.1903321593999862,0.0,0.0,0.4726265072822571,45.398956298828125,34.0,38.996681213378906,-9168.1962890625,127.6630630493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,305.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0625,18000.0,0.0,0.0,0.2101973742246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124886989593506,0.4124938249588012,-5.133711056259926e-06,0.0,0.0002133236121153,0.0,0.0,21.744285583496094,0.0,0.0,0.0,0.3412392437458038,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0659729912877082,-1664.7154541015625,304.15283203125,0.6757205128669739,0.1167145669460296,0.1064284220337867,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098388671875,0.4971123933792114,0.050000000745058,0.0488237515091896,293.2884216308594,297.1499938964844,293.1499938964844,0.023805009201169,-741.5648193359375,304.1653747558594,0.5552800297737122,0.0659414306282997,0.0477786585688591,293.1979064941406,297.1499938964844,293.1499938964844,0.2949845492839813,-5702.84228515625,304.1809387207031,0.9990000128746032,0.4518018662929535,0.3638019561767578,293.3365783691406,297.1499938964844,293.1499938964844,0.0053428984247148,-1957.4244384765625,298.2148132324219,0.4971123933792114,0.050000000745058,0.2315988540649414,291.2110900878906,291.1499938964844,263.8555908203125,261.8388366699219,281.8883056640625,294.2998962402344,291.2116394042969,1.0,0.2282111793756485,0.7596147656440735,0.7596147656440735,1.0,1.0,-0.9581968188285828,0.390841394662857,0.5673553943634033,0.1856881976127624,0.0,0.0,0.4624756276607513,43.25738525390625,37.0,23.59130096435547,-9015.1484375,120.44483184814452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,305.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.8046875,18000.0,0.0,0.0,0.2085988223552703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984192311763763,0.3984243273735046,-5.07722734255367e-06,0.0,0.0002117012772941,0.0,0.0,20.633501052856445,0.0,0.0,0.0,0.3370709717273712,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0659729912877082,-1664.7154541015625,304.15283203125,0.6757205128669739,0.1167145669460296,0.1064284220337867,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098388671875,0.4971123933792114,0.050000000745058,0.0488237515091896,293.2884216308594,297.1499938964844,293.1499938964844,0.023805009201169,-741.5648193359375,304.1653747558594,0.5552800297737122,0.0659414306282997,0.0477786585688591,293.1979064941406,297.1499938964844,293.1499938964844,0.2949845492839813,-5702.84228515625,304.1809387207031,0.9990000128746032,0.4518018662929535,0.3638019561767578,293.3365783691406,297.1499938964844,293.1499938964844,0.0053428984247148,-1957.4244384765625,298.2148132324219,0.4971123933792114,0.050000000745058,0.2315988540649414,291.2110900878906,291.1499938964844,263.8555908203125,261.8388366699219,281.8883056640625,294.2998962402344,291.2116394042969,1.0,0.2282111793756485,0.7596147656440735,0.7596147656440735,1.0,1.0,-0.9581968188285828,0.390841394662857,0.5673553943634033,0.1856881976127624,0.0,0.0,0.4624756276607513,43.25738525390625,37.0,23.59130096435547,-9015.1484375,120.44483184814452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,305.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.8046875,18000.0,0.0,0.0,0.2085988223552703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984192311763763,0.3984243273735046,-5.07722734255367e-06,0.0,0.0002117012772941,0.0,0.0,20.633501052856445,0.0,0.0,0.0,0.3370709717273712,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657561644911766,-1660.9171142578125,304.1527099609375,0.6771107912063599,0.1164619177579879,0.1061784103512764,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.4984788596630096,0.050000000745058,0.0488011911511421,293.2874755859375,297.1499938964844,293.1499938964844,0.0232956185936927,-730.4059448242188,304.16363525390625,0.5516790151596069,0.0643714368343353,0.0466541275382041,293.19140625,297.1499938964844,293.1499938964844,0.2919645309448242,-5656.8291015625,304.1807861328125,0.9990000128746032,0.4524740278720855,0.3608459830284118,293.3373107910156,297.1499938964844,293.1499938964844,0.0053100879304111,-1947.019287109375,298.1805114746094,0.4984788596630096,0.050000000745058,0.2314918339252472,291.2107238769531,291.1499938964844,263.8533020019531,261.83935546875,281.87664794921875,294.28668212890625,291.2099609375,1.0,0.2267460376024246,0.7595446705818176,0.7595446705818176,1.0,1.0,-0.9528425335884094,0.3887614905834198,0.5640810132026672,0.183789387345314,0.0,0.0,0.4584332406520843,42.60831832885742,37.0,8.789471626281738,-8956.3837890625,118.16671752929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,305.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.427734375,18000.0,0.0,0.0,0.2075424194335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919196128845215,0.391924649477005,-5.046362730354304e-06,0.0,0.0002106291649397,0.0,0.0,20.114112854003903,0.0,0.0,0.0,0.3350860476493835,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0655667781829834,-1657.6484375,304.1525573730469,0.6778576374053955,0.1162058338522911,0.1059363633394241,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4993877708911896,0.050000000745058,0.048786487430334,293.2864990234375,297.1499938964844,293.1499938964844,0.0221961755305528,-713.3781127929688,304.16314697265625,0.5474569797515869,0.062823861837387,0.0455534532666206,293.1861877441406,297.1499938964844,293.1499938964844,0.289981871843338,-5627.32373046875,304.17877197265625,0.9990000128746032,0.4529757797718048,0.3589052557945251,293.33795166015625,297.1499938964844,293.1499938964844,0.0052792583592236,-1937.4549560546875,298.1446533203125,0.4993877708911896,0.050000000745058,0.2314220815896988,291.2068176269531,291.1499938964844,263.8507995605469,261.8397216796875,281.86572265625,294.2794494628906,291.2054748535156,1.0,0.2257252484560012,0.7595968842506409,0.7595968842506409,1.0,1.0,-0.9487993121147156,0.3873012661933899,0.5614980459213257,0.1821090281009674,0.0,0.0,0.4550276398658752,42.17215347290039,40.0,-2.293980598449707,-8912.048828125,116.5475845336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790344238281,305.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8984375,18000.0,0.0,0.0,0.2063596248626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864976167678833,0.3865026533603668,-5.019430318498053e-06,0.0,0.0002094287774525,0.0,0.0,19.682233810424805,0.0,0.0,0.0,0.3334011137485504,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652192011475563,-1651.7305908203125,304.1522827148437,0.6775586605072021,0.1156662330031395,0.1054507941007614,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.499954879283905,0.050000000745058,0.0487774573266506,293.28448486328125,297.1499938964844,293.1499938964844,0.0201635640114545,-680.3680419921875,304.1621398925781,0.5373557209968567,0.0597723238170146,0.0434038452804088,293.1800231933594,297.1499938964844,293.1499938964844,0.2887187302112579,-5611.01171875,304.17120361328125,0.9990000128746032,0.4533179700374603,0.3577050268650055,293.3392333984375,297.1499938964844,293.1499938964844,0.0052214236930012,-1919.848876953125,298.07012939453125,0.499954879283905,0.050000000745058,0.2313792556524276,291.1937561035156,291.1499938964844,263.84521484375,261.8399658203125,281.8457336425781,294.279296875,291.1916198730469,1.0,0.2248511016368866,0.7597013115882874,0.7597013115882874,1.0,1.0,-0.9441319704055786,0.3859619498252868,0.5581700205802917,0.1792725771665573,0.0,0.0,0.4500023424625397,41.851707458496094,43.0,-16.92068099975586,-8856.501953125,114.98672485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846862792969,305.9925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.927734375,18000.0,0.0,0.0,0.2037678509950637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783128559589386,0.3783178329467773,-4.97794326292933e-06,0.0,0.0002067984605673,0.0,0.0,19.0371322631836,0.0,0.0,0.0,0.3308474123477936,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652192011475563,-1651.7305908203125,304.1522827148437,0.6775586605072021,0.1156662330031395,0.1054507941007614,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.499954879283905,0.050000000745058,0.0487774573266506,293.28448486328125,297.1499938964844,293.1499938964844,0.0201635640114545,-680.3680419921875,304.1621398925781,0.5373557209968567,0.0597723238170146,0.0434038452804088,293.1800231933594,297.1499938964844,293.1499938964844,0.2887187302112579,-5611.01171875,304.17120361328125,0.9990000128746032,0.4533179700374603,0.3577050268650055,293.3392333984375,297.1499938964844,293.1499938964844,0.0052214236930012,-1919.848876953125,298.07012939453125,0.499954879283905,0.050000000745058,0.2313792556524276,291.1937561035156,291.1499938964844,263.84521484375,261.8399658203125,281.8457336425781,294.279296875,291.1916198730469,1.0,0.2248511016368866,0.7597013115882874,0.7597013115882874,1.0,1.0,-0.9441319704055786,0.3859619498252868,0.5581700205802917,0.1792725771665573,0.0,0.0,0.4500023424625397,41.851707458496094,43.0,-16.92068099975586,-8856.501953125,114.98672485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846862792969,305.9925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.927734375,18000.0,0.0,0.0,0.2037678509950637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783128559589386,0.3783178329467773,-4.97794326292933e-06,0.0,0.0002067984605673,0.0,0.0,19.0371322631836,0.0,0.0,0.0,0.3308474123477936,4.0,0.0,1.0
661140,293.16705322265625,297.1499938964844,293.1499938964844,0.0649579390883445,-1647.4298095703125,304.1519470214844,0.675370454788208,0.1152026504278183,0.1050165146589279,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4991075098514557,0.050000000745058,0.048791080713272,293.28228759765625,297.1499938964844,293.1499938964844,0.0183398146182298,-648.686767578125,304.1611328125,0.5256539583206177,0.0568095371127128,0.041322112083435,293.1792907714844,297.1499938964844,293.1499938964844,0.2905676960945129,-5643.47607421875,304.1610107421875,0.9990000128746032,0.4527158141136169,0.3595020771026611,293.3403625488281,297.1499938964844,293.1499938964844,0.0051681380718946,-1904.087158203125,297.9922790527344,0.4991075098514557,0.050000000745058,0.2314438819885254,291.1741638183594,291.1499938964844,263.8388977050781,261.8396301269531,281.8148498535156,294.2727966308594,291.171142578125,1.0,0.2252925783395767,0.7598057389259338,0.7598057389259338,1.0,1.0,-0.9433614611625672,0.3864138126373291,0.556947648525238,0.1770406812429428,0.0,0.0,0.4480200707912445,42.14532852172852,46.0,-27.665742874145508,-8846.0576171875,115.2866668701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583251953125,306.00811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.2011313438415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740824460983276,0.374087393283844,-4.953136794938473e-06,0.0,0.0002041227417066,0.0,0.0,18.69688415527344,0.0,0.0,0.0,0.3294924795627594,4.0,0.0,1.0
661200,293.16705322265625,297.1499938964844,293.1499938964844,0.0649579390883445,-1647.4298095703125,304.1519470214844,0.675370454788208,0.1152026504278183,0.1050165146589279,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4991075098514557,0.050000000745058,0.048791080713272,293.28228759765625,297.1499938964844,293.1499938964844,0.0183398146182298,-648.686767578125,304.1611328125,0.5256539583206177,0.0568095371127128,0.041322112083435,293.1792907714844,297.1499938964844,293.1499938964844,0.2905676960945129,-5643.47607421875,304.1610107421875,0.9990000128746032,0.4527158141136169,0.3595020771026611,293.3403625488281,297.1499938964844,293.1499938964844,0.0051681380718946,-1904.087158203125,297.9922790527344,0.4991075098514557,0.050000000745058,0.2314438819885254,291.1741638183594,291.1499938964844,263.8388977050781,261.8396301269531,281.8148498535156,294.2727966308594,291.171142578125,1.0,0.2252925783395767,0.7598057389259338,0.7598057389259338,1.0,1.0,-0.9433614611625672,0.3864138126373291,0.556947648525238,0.1770406812429428,0.0,0.0,0.4480200707912445,42.14532852172852,46.0,-27.665742874145508,-8846.0576171875,115.2866668701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583251953125,306.00811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.2011313438415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740824460983276,0.374087393283844,-4.953136794938473e-06,0.0,0.0002041227417066,0.0,0.0,18.69688415527344,0.0,0.0,0.0,0.3294924795627594,4.0,0.0,1.0
