time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.064851090312004,-1645.9046630859375,304.1514892578125,0.6719810366630554,0.1148853674530983,0.1047316193580627,294.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4971698224544525,0.050000000745058,0.0488229468464851,293.2796630859375,297.1499938964844,293.1499938964844,0.0167342163622379,-618.763916015625,304.1600952148437,0.5133554339408875,0.0539875067770481,0.0393472798168659,293.1831359863281,297.1499938964844,293.1499938964844,0.2949253618717193,-5714.6591796875,304.15008544921875,0.9990000128746032,0.4512051045894623,0.3636778593063354,293.3410949707031,297.1499938964844,293.1499938964844,0.0051188510842621,-1889.791015625,297.9129333496094,0.4971698224544525,0.050000000745058,0.2315950542688369,291.1504821777344,291.1499938964844,263.8319091796875,261.8387756347656,281.7786560058594,294.2647705078125,291.1474609375,1.0,0.2268059700727462,0.7597696781158447,0.7597696781158447,1.0,1.0,-0.9458794593811036,0.388340950012207,0.5575385093688965,0.1753456890583038,0.0,0.0,0.4495364427566528,42.9356575012207,49.0,-32.026119232177734,-8879.7802734375,117.1218490600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682861328125,306.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.310546875,18000.0,0.0,0.0,0.19878651201725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746232390403747,0.3746281862258911,-4.94780033477582e-06,0.0,0.0002017430379055,0.0,0.0,18.711301803588867,0.0,0.0,0.0,0.3295432031154632,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.064851090312004,-1645.9046630859375,304.1514892578125,0.6719810366630554,0.1148853674530983,0.1047316193580627,294.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4971698224544525,0.050000000745058,0.0488229468464851,293.2796630859375,297.1499938964844,293.1499938964844,0.0167342163622379,-618.763916015625,304.1600952148437,0.5133554339408875,0.0539875067770481,0.0393472798168659,293.1831359863281,297.1499938964844,293.1499938964844,0.2949253618717193,-5714.6591796875,304.15008544921875,0.9990000128746032,0.4512051045894623,0.3636778593063354,293.3410949707031,297.1499938964844,293.1499938964844,0.0051188510842621,-1889.791015625,297.9129333496094,0.4971698224544525,0.050000000745058,0.2315950542688369,291.1504821777344,291.1499938964844,263.8319091796875,261.8387756347656,281.7786560058594,294.2647705078125,291.1474609375,1.0,0.2268059700727462,0.7597696781158447,0.7597696781158447,1.0,1.0,-0.9458794593811036,0.388340950012207,0.5575385093688965,0.1753456890583038,0.0,0.0,0.4495364427566528,42.9356575012207,49.0,-32.026119232177734,-8879.7802734375,117.1218490600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682861328125,306.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.310546875,18000.0,0.0,0.0,0.19878651201725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746232390403747,0.3746281862258911,-4.94780033477582e-06,0.0,0.0002017430379055,0.0,0.0,18.711301803588867,0.0,0.0,0.0,0.3295432031154632,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648290812969207,-1645.8436279296875,304.1510314941406,0.667683482170105,0.1146577224135398,0.1045548766851425,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4944127798080444,0.050000000745058,0.0488700941205024,293.2767333984375,297.1499938964844,293.1499938964844,0.0153149496763944,-590.3246459960938,304.1590881347656,0.5010936856269836,0.0512965694069862,0.0374784544110298,293.1908264160156,297.1499938964844,293.1499938964844,0.3012502491474151,-5815.51318359375,304.1395263671875,0.9990000128746032,0.4488096535205841,0.3697713315486908,293.3415832519531,297.1499938964844,293.1499938964844,0.0050713852979242,-1875.8758544921875,297.8346862792969,0.4944127798080444,0.050000000745058,0.2318186908960342,291.1283874511719,291.1499938964844,263.8243103027344,261.83746337890625,281.7433166503906,294.26287841796875,291.1257629394531,1.0,0.2291911840438842,0.7597336173057556,0.7597336173057556,1.0,1.0,-0.9510616064071656,0.3914476931095123,0.5596139430999756,0.1741697341203689,0.0,0.0,0.4539254903793335,44.14231872558594,52.0,-30.35613822937012,-8946.3662109375,120.2467041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64947509765625,306.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.1970381587743759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794216811656952,0.3794266283512115,-4.961556442140136e-06,0.0,0.0001999686937779,0.0,0.0,19.04815101623535,0.0,0.0,0.0,0.3308789134025574,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648290812969207,-1645.8436279296875,304.1510314941406,0.667683482170105,0.1146577224135398,0.1045548766851425,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4944127798080444,0.050000000745058,0.0488700941205024,293.2767333984375,297.1499938964844,293.1499938964844,0.0153149496763944,-590.3246459960938,304.1590881347656,0.5010936856269836,0.0512965694069862,0.0374784544110298,293.1908264160156,297.1499938964844,293.1499938964844,0.3012502491474151,-5815.51318359375,304.1395263671875,0.9990000128746032,0.4488096535205841,0.3697713315486908,293.3415832519531,297.1499938964844,293.1499938964844,0.0050713852979242,-1875.8758544921875,297.8346862792969,0.4944127798080444,0.050000000745058,0.2318186908960342,291.1283874511719,291.1499938964844,263.8243103027344,261.83746337890625,281.7433166503906,294.26287841796875,291.1257629394531,1.0,0.2291911840438842,0.7597336173057556,0.7597336173057556,1.0,1.0,-0.9510616064071656,0.3914476931095123,0.5596139430999756,0.1741697341203689,0.0,0.0,0.4539254903793335,44.14231872558594,52.0,-30.35613822937012,-8946.3662109375,120.2467041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64947509765625,306.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.1970381587743759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794216811656952,0.3794266283512115,-4.961556442140136e-06,0.0,0.0001999686937779,0.0,0.0,19.04815101623535,0.0,0.0,0.0,0.3308789134025574,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648339614272117,-1646.0733642578125,304.1508178710937,0.6652702689170837,0.1145641803741455,0.1044926270842552,294.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4927983283996582,0.050000000745058,0.0488986521959304,293.27520751953125,297.1499938964844,293.1499938964844,0.0149156395345926,-580.4191284179688,304.1580505371094,0.4950452744960785,0.050000000745058,0.0365824848413467,293.1959533691406,297.1499938964844,293.1499938964844,0.3050259351730346,-5874.98974609375,304.13458251953125,0.9990000128746032,0.447286993265152,0.3734144866466522,293.3417358398437,297.1499938964844,293.1499938964844,0.0050480598583817,-1868.9361572265625,297.796142578125,0.4927983283996582,0.050000000745058,0.2319541573524475,291.1185302734375,291.1499938964844,263.8203125,261.8366394042969,281.7268981933594,294.264892578125,291.1161499023437,1.0,0.230657085776329,0.7597155570983887,0.7597155570983887,1.0,1.0,-0.9544804096221924,0.3933573067188263,0.5611230731010437,0.1737710684537887,0.0,0.0,0.4570182263851166,44.88161849975586,52.0,-28.38783264160156,-8988.5478515625,122.23242950439452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109924316406,306.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.97265625,18000.0,0.0,0.0,0.1964610517024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831855654716491,0.3831905424594879,-4.974847342964495e-06,0.0,0.0001993829937418,0.0,0.0,19.32322883605957,0.0,0.0,0.0,0.3319711089134216,4.0,0.0,1.0
661560,293.1644897460937,297.1499938964844,293.1499938964844,0.0648437216877937,-1646.3756103515625,304.1506652832031,0.6628005504608154,0.1144791916012764,0.1044413968920707,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4911155700683594,0.050000000745058,0.0489291176199913,293.2737731933594,297.1499938964844,293.1499938964844,0.014310160651803,-569.3200073242188,304.1396789550781,0.4912388026714325,0.050000000745058,0.0361643768846988,293.2017822265625,297.1499938964844,293.1499938964844,0.3090299367904663,-5937.59033203125,304.130126953125,0.9990000128746032,0.4455614686012268,0.3772625029087066,293.3419189453125,297.1499938964844,293.1499938964844,0.0050247595645487,-1861.9259033203125,297.7579650878906,0.4911155700683594,0.050000000745058,0.2320986688137054,291.1094970703125,291.1499938964844,263.8161926269531,261.835693359375,281.711669921875,294.2695007324219,291.1072998046875,1.0,0.2322856932878494,0.7596413493156433,0.7596413493156433,1.0,1.0,-0.9587446451187134,0.3956307768821716,0.5631138682365417,0.1735436916351318,0.0,0.0,0.4606251716613769,45.67884826660156,55.0,-26.41678810119629,-9037.0068359375,124.52289581298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,305.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.56640625,18000.0,0.0,0.0,0.1961096376180648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877575099468231,0.3877624869346618,-4.992127287550829e-06,0.0,0.0001990263554034,0.0,0.0,19.664167404174805,0.0,0.0,0.0,0.3333170413970947,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648775994777679,-1647.208984375,304.150390625,0.6576605439186096,0.1143281981348991,0.1043641567230224,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.4875071346759796,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142338359728455,-568.5526733398438,304.097412109375,0.4875064790248871,0.050000000745058,0.0361885428428649,293.21502685546875,297.1499938964844,293.1499938964844,0.3178039491176605,-6073.50390625,304.1221618652344,0.9990000128746032,0.4415684640407562,0.3856439888477325,293.3422241210937,297.1499938964844,293.1499938964844,0.0049785622395575,-1847.87841796875,297.6820678710937,0.4875071346759796,0.050000000745058,0.2324185073375702,291.0928649902344,291.1499938964844,263.8075866699219,261.8335876464844,281.6891174316406,294.2929382324219,291.0910339355469,1.0,0.235975980758667,0.7594929337501526,0.7594929337501526,1.0,1.0,-0.9692043662071228,0.4009922444820404,0.5682121515274048,0.1735794842243194,0.0,0.0,0.4693853557109833,47.46189498901367,43.0,-22.70503234863281,-9148.421875,129.93075561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.2578125,18000.0,0.0,0.0,0.1961559653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993026912212372,0.3993077278137207,-5.038631570641883e-06,0.0,0.0001990733580896,0.0,0.0,20.549779891967773,0.0,0.0,0.0,0.3367660641670227,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648775994777679,-1647.208984375,304.150390625,0.6576605439186096,0.1143281981348991,0.1043641567230224,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.4875071346759796,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142338359728455,-568.5526733398438,304.097412109375,0.4875064790248871,0.050000000745058,0.0361885428428649,293.21502685546875,297.1499938964844,293.1499938964844,0.3178039491176605,-6073.50390625,304.1221618652344,0.9990000128746032,0.4415684640407562,0.3856439888477325,293.3422241210937,297.1499938964844,293.1499938964844,0.0049785622395575,-1847.87841796875,297.6820678710937,0.4875071346759796,0.050000000745058,0.2324185073375702,291.0928649902344,291.1499938964844,263.8075866699219,261.8335876464844,281.6891174316406,294.2929382324219,291.0910339355469,1.0,0.235975980758667,0.7594929337501526,0.7594929337501526,1.0,1.0,-0.9692043662071228,0.4009922444820404,0.5682121515274048,0.1735794842243194,0.0,0.0,0.4693853557109833,47.46189498901367,43.0,-22.70503234863281,-9148.421875,129.93075561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.2578125,18000.0,0.0,0.0,0.1961559653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993026912212372,0.3993077278137207,-5.038631570641883e-06,0.0,0.0001990733580896,0.0,0.0,20.549779891967773,0.0,0.0,0.0,0.3367660641670227,4.0,0.0,1.0
661740,293.1621398925781,297.1499938964844,293.1499938964844,0.0647621527314186,-1645.14892578125,304.15045166015625,0.6592246890068054,0.1142452135682106,0.1042445674538612,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4888417422771454,0.050000000745058,0.0489713102579116,293.2716064453125,297.1499938964844,293.1499938964844,0.014108657836914,-566.4132690429688,304.05596923828125,0.488841712474823,0.050000000745058,0.0361700430512428,293.2230834960937,297.1499938964844,293.1499938964844,0.315342903137207,-6030.50830078125,304.1361694335937,0.9990000128746032,0.4382553100585937,0.3825282454490661,293.3424072265625,297.1499938964844,293.1499938964844,0.004920114763081,-1828.3087158203125,297.6143798828125,0.4888417422771454,0.050000000745058,0.2322988063097,291.09228515625,291.1499938964844,263.7986145019531,261.8311462402344,281.68017578125,294.3033142089844,291.0951232910156,1.0,0.2340259402990341,0.7593444585800171,0.7593444585800171,1.0,1.0,-0.9651323556900024,0.3995935618877411,0.5655388236045837,0.1715999692678451,0.0,0.0,0.4775735735893249,46.75421524047852,31.0,8.62773323059082,-9188.228515625,127.790771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,305.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3671875,18000.0,0.0,0.0,0.1971239447593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124179482460022,0.4124230444431305,-5.098841938888654e-06,0.0,0.0002000557433348,0.0,0.0,21.60932731628418,0.0,0.0,0.0,0.3407602608203888,4.0,0.0,1.0
661800,293.1621398925781,297.1499938964844,293.1499938964844,0.0647621527314186,-1645.14892578125,304.15045166015625,0.6592246890068054,0.1142452135682106,0.1042445674538612,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4888417422771454,0.050000000745058,0.0489713102579116,293.2716064453125,297.1499938964844,293.1499938964844,0.014108657836914,-566.4132690429688,304.05596923828125,0.488841712474823,0.050000000745058,0.0361700430512428,293.2230834960937,297.1499938964844,293.1499938964844,0.315342903137207,-6030.50830078125,304.1361694335937,0.9990000128746032,0.4382553100585937,0.3825282454490661,293.3424072265625,297.1499938964844,293.1499938964844,0.004920114763081,-1828.3087158203125,297.6143798828125,0.4888417422771454,0.050000000745058,0.2322988063097,291.09228515625,291.1499938964844,263.7986145019531,261.8311462402344,281.68017578125,294.3033142089844,291.0951232910156,1.0,0.2340259402990341,0.7593444585800171,0.7593444585800171,1.0,1.0,-0.9651323556900024,0.3995935618877411,0.5655388236045837,0.1715999692678451,0.0,0.0,0.4775735735893249,46.75421524047852,31.0,8.62773323059082,-9188.228515625,127.790771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,305.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3671875,18000.0,0.0,0.0,0.1971239447593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124179482460022,0.4124230444431305,-5.098841938888654e-06,0.0,0.0002000557433348,0.0,0.0,21.60932731628418,0.0,0.0,0.0,0.3407602608203888,4.0,0.0,1.0
661860,293.1605224609375,297.1499938964844,293.1499938964844,0.0644604787230491,-1639.400146484375,304.1508178710937,0.6672767996788025,0.1142653375864029,0.1041357666254043,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4947879314422607,0.050000000745058,0.0488636083900928,293.2695007324219,297.1499938964844,293.1499938964844,0.0139123890548944,-562.16455078125,304.01885986328125,0.4947879314422607,0.050000000745058,0.0360904969274997,293.2156982421875,297.1499938964844,293.1499938964844,0.3017860949039459,-5814.04541015625,304.16357421875,0.9990000128746032,0.4378734827041626,0.3689328134059906,293.3420715332031,297.1499938964844,293.1499938964844,0.0048472410999238,-1801.6318359375,297.56427001953125,0.4947879314422607,0.050000000745058,0.2317879199981689,291.1237487792969,291.1499938964844,263.7892761230469,261.8284606933594,281.658203125,294.25897216796875,291.1284484863281,1.0,0.2276942282915115,0.7591754198074341,0.7591754198074341,1.0,1.0,-0.9478502869606018,0.3921467363834381,0.5557035803794861,0.167569950222969,0.0,0.0,0.4791238009929657,43.82400894165039,34.0,39.57286834716797,-9111.46484375,118.99913024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,305.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.64453125,18000.0,0.0,0.0,0.1984882801771164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179634153842926,0.4179685413837433,-5.138669621373992e-06,0.0,0.0002014403726207,0.0,0.0,22.12070083618164,0.0,0.0,0.0,0.3426447510719299,4.0,0.0,1.0
661920,293.1605224609375,297.1499938964844,293.1499938964844,0.0644604787230491,-1639.400146484375,304.1508178710937,0.6672767996788025,0.1142653375864029,0.1041357666254043,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4947879314422607,0.050000000745058,0.0488636083900928,293.2695007324219,297.1499938964844,293.1499938964844,0.0139123890548944,-562.16455078125,304.01885986328125,0.4947879314422607,0.050000000745058,0.0360904969274997,293.2156982421875,297.1499938964844,293.1499938964844,0.3017860949039459,-5814.04541015625,304.16357421875,0.9990000128746032,0.4378734827041626,0.3689328134059906,293.3420715332031,297.1499938964844,293.1499938964844,0.0048472410999238,-1801.6318359375,297.56427001953125,0.4947879314422607,0.050000000745058,0.2317879199981689,291.1237487792969,291.1499938964844,263.7892761230469,261.8284606933594,281.658203125,294.25897216796875,291.1284484863281,1.0,0.2276942282915115,0.7591754198074341,0.7591754198074341,1.0,1.0,-0.9478502869606018,0.3921467363834381,0.5557035803794861,0.167569950222969,0.0,0.0,0.4791238009929657,43.82400894165039,34.0,39.57286834716797,-9111.46484375,118.99913024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,305.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.64453125,18000.0,0.0,0.0,0.1984882801771164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179634153842926,0.4179685413837433,-5.138669621373992e-06,0.0,0.0002014403726207,0.0,0.0,22.12070083618164,0.0,0.0,0.0,0.3426447510719299,4.0,0.0,1.0
661980,293.1587219238281,297.1499938964844,293.1499938964844,0.064290277659893,-1636.064208984375,304.1508178710937,0.6732566356658936,0.114364244043827,0.1041422262787818,294.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4990203380584717,0.050000000745058,0.0487926267087459,293.2667541503906,297.1499938964844,293.1499938964844,0.01375163346529,-558.6859741210938,303.98468017578125,0.4990203380584717,0.050000000745058,0.0360380671918392,293.1997985839844,297.1499938964844,293.1499938964844,0.2920472323894501,-5661.13330078125,304.1747436523437,0.9990000128746032,0.4394292533397674,0.3596889674663543,293.3410949707031,297.1499938964844,293.1499938964844,0.0047801323235034,-1777.1824951171875,297.514892578125,0.4990203380584717,0.050000000745058,0.2314512133598327,291.1524658203125,291.1499938964844,263.7796936035156,261.8255615234375,281.6163330078125,294.1899719238281,291.1539001464844,1.0,0.2239099889993667,0.7590063810348511,0.7590063810348511,1.0,1.0,-0.9362061023712158,0.3872861266136169,0.5489199757575989,0.1644502282142639,0.0,0.0,0.4765704572200775,41.8830680847168,37.0,29.744691848754883,-9023.654296875,113.2813491821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,305.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.1996929049491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155319035053253,0.4155370593070984,-5.1385613915044814e-06,0.0,0.0002026629081228,0.0,0.0,21.961013793945312,0.0,0.0,0.0,0.3420810103416443,4.0,0.0,1.0
662040,293.1587219238281,297.1499938964844,293.1499938964844,0.064290277659893,-1636.064208984375,304.1508178710937,0.6732566356658936,0.114364244043827,0.1041422262787818,294.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4990203380584717,0.050000000745058,0.0487926267087459,293.2667541503906,297.1499938964844,293.1499938964844,0.01375163346529,-558.6859741210938,303.98468017578125,0.4990203380584717,0.050000000745058,0.0360380671918392,293.1997985839844,297.1499938964844,293.1499938964844,0.2920472323894501,-5661.13330078125,304.1747436523437,0.9990000128746032,0.4394292533397674,0.3596889674663543,293.3410949707031,297.1499938964844,293.1499938964844,0.0047801323235034,-1777.1824951171875,297.514892578125,0.4990203380584717,0.050000000745058,0.2314512133598327,291.1524658203125,291.1499938964844,263.7796936035156,261.8255615234375,281.6163330078125,294.1899719238281,291.1539001464844,1.0,0.2239099889993667,0.7590063810348511,0.7590063810348511,1.0,1.0,-0.9362061023712158,0.3872861266136169,0.5489199757575989,0.1644502282142639,0.0,0.0,0.4765704572200775,41.8830680847168,37.0,29.744691848754883,-9023.654296875,113.2813491821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,305.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.1996929049491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155319035053253,0.4155370593070984,-5.1385613915044814e-06,0.0,0.0002026629081228,0.0,0.0,21.961013793945312,0.0,0.0,0.0,0.3420810103416443,4.0,0.0,1.0
662100,293.15777587890625,297.1499938964844,293.1499938964844,0.064308613538742,-1636.3707275390625,304.150634765625,0.6751651763916016,0.1144405752420425,0.1041827052831649,294.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5003119707107544,0.050000000745058,0.0487719774246215,293.2652587890625,297.1499938964844,293.1499938964844,0.0136960987001657,-557.6324462890625,303.9682312011719,0.5003119707107544,0.050000000745058,0.0360228158533573,293.19293212890625,297.1499938964844,293.1499938964844,0.2891996502876282,-5617.28662109375,304.1754150390625,0.9990000128746032,0.4401479661464691,0.3569546043872833,293.34039306640625,297.1499938964844,293.1499938964844,0.0047510182484984,-1767.1754150390625,297.4851989746094,0.5003119707107544,0.050000000745058,0.2313532531261444,291.1555480957031,291.1499938964844,263.7748413085937,261.8240661621094,281.5958557128906,294.1616516113281,291.1556701660156,1.0,0.2227517068386078,0.7589218616485596,0.7589218616485596,1.0,1.0,-0.9328112602233888,0.3859477937221527,0.5468634366989136,0.163320705294609,0.0,0.0,0.4758671820163727,41.3143196105957,37.0,16.820720672607422,-8995.51953125,111.63239288330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.39453125,18000.0,0.0,0.0,0.2001922875642776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140728712081909,0.4140779972076416,-5.131858415552415e-06,0.0,0.0002031697222264,0.0,0.0,21.84053611755371,0.0,0.0,0.0,0.3416527211666107,4.0,0.0,1.0
662160,293.15679931640625,297.1499938964844,293.1499938964844,0.0643671974539756,-1637.4261474609375,304.1504211425781,0.6764940023422241,0.1145342662930488,0.1042463630437851,294.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5011549592018127,0.050000000745058,0.0487587563693523,293.263671875,297.1499938964844,293.1499938964844,0.0136499106884002,-556.8199462890625,303.9522399902344,0.5011549592018127,0.050000000745058,0.036013051867485,293.1872253417969,297.1499938964844,293.1499938964844,0.2873411774635315,-5589.2763671875,304.17413330078125,0.9990000128746032,0.4407280385494232,0.3551928400993347,293.339599609375,297.1499938964844,293.1499938964844,0.0047241784632205,-1758.1243896484375,297.4541320800781,0.5011549592018127,0.050000000745058,0.2312905490398407,291.1551513671875,291.1499938964844,263.7698974609375,261.8225402832031,281.5762634277344,294.13800048828125,291.1547546386719,1.0,0.222021147608757,0.7589575052261353,0.7589575052261353,1.0,1.0,-0.9306694865226746,0.3851838111877441,0.5454856753349304,0.1624309569597244,0.0,0.0,0.4755521714687347,40.947025299072266,40.0,6.817672729492188,-8980.90234375,110.5839614868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,305.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.2006343901157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413250595331192,0.4132557213306427,-5.126632458996028e-06,0.0,0.0002036184014286,0.0,0.0,21.767377853393555,0.0,0.0,0.0,0.3413842022418976,4.0,0.0,1.0
662220,293.1548156738281,297.1499938964844,293.1499938964844,0.0645676553249359,-1641.0614013671875,304.1499328613281,0.6775671243667603,0.1147635951638221,0.1044334396719932,294.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5016138553619385,0.050000000745058,0.0487516559660434,293.2604064941406,297.1499938964844,293.1499938964844,0.0135767254978418,-555.6691284179688,303.92144775390625,0.5016138553619385,0.050000000745058,0.0360078066587448,293.1796569824219,297.1499938964844,293.1499938964844,0.2861997783184051,-5574.16259765625,304.1679077148437,0.9990000128746032,0.4413279294967651,0.3542415201663971,293.3378601074219,297.1499938964844,293.1499938964844,0.0046744300052523,-1741.6141357421875,297.3902893066406,0.5016138553619385,0.050000000745058,0.2312568575143814,291.1495361328125,291.1499938964844,263.7599792480469,261.81939697265625,281.54107666015625,294.10357666015625,291.1484375,1.0,0.2216897904872894,0.7590287923812866,0.7590287923812866,1.0,1.0,-0.9296954274177552,0.3851281106472015,0.544567346572876,0.1612708419561386,0.0,0.0,0.4759366512298584,40.73727416992188,43.0,-6.330713748931885,-8983.078125,110.04119110107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,305.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.2014073729515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131222665309906,0.4131273925304413,-5.122803486301564e-06,0.0,0.0002044028806267,0.0,0.0,21.744688034057617,0.0,0.0,0.0,0.3413015007972717,4.0,0.0,1.0
662280,293.1548156738281,297.1499938964844,293.1499938964844,0.0645676553249359,-1641.0614013671875,304.1499328613281,0.6775671243667603,0.1147635951638221,0.1044334396719932,294.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5016138553619385,0.050000000745058,0.0487516559660434,293.2604064941406,297.1499938964844,293.1499938964844,0.0135767254978418,-555.6691284179688,303.92144775390625,0.5016138553619385,0.050000000745058,0.0360078066587448,293.1796569824219,297.1499938964844,293.1499938964844,0.2861997783184051,-5574.16259765625,304.1679077148437,0.9990000128746032,0.4413279294967651,0.3542415201663971,293.3378601074219,297.1499938964844,293.1499938964844,0.0046744300052523,-1741.6141357421875,297.3902893066406,0.5016138553619385,0.050000000745058,0.2312568575143814,291.1495361328125,291.1499938964844,263.7599792480469,261.81939697265625,281.54107666015625,294.10357666015625,291.1484375,1.0,0.2216897904872894,0.7590287923812866,0.7590287923812866,1.0,1.0,-0.9296954274177552,0.3851281106472015,0.544567346572876,0.1612708419561386,0.0,0.0,0.4759366512298584,40.73727416992188,43.0,-6.330713748931885,-8983.078125,110.04119110107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,305.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.2014073729515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131222665309906,0.4131273925304413,-5.122803486301564e-06,0.0,0.0002044028806267,0.0,0.0,21.744688034057617,0.0,0.0,0.0,0.3413015007972717,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0648470669984817,-1646.135498046875,304.1495056152344,0.6768163442611694,0.1150302365422248,0.1046796515583992,294.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5006770491600037,0.050000000745058,0.0487662516534328,293.257080078125,297.1499938964844,293.1499938964844,0.0135228587314486,-554.9901123046875,303.8918762207031,0.5006770491600037,0.050000000745058,0.0360185876488685,293.17730712890625,297.1499938964844,293.1499938964844,0.2879937589168548,-5605.21826171875,304.1589050292969,0.9990000128746032,0.4410666525363922,0.3561895489692688,293.3361511230469,297.1499938964844,293.1499938964844,0.004628422204405,-1726.5750732421875,297.3248291015625,0.5006770491600037,0.050000000745058,0.2313261032104492,291.1397705078125,291.1499938964844,263.75,261.81622314453125,281.51129150390625,294.083984375,291.1383361816406,1.0,0.2226311862468719,0.7591001391410828,0.7591001391410828,1.0,1.0,-0.9324413537979126,0.3867110013961792,0.5457302927970886,0.1608382016420364,0.0,0.0,0.477932721376419,41.11714553833008,46.0,-13.022034645080566,-9021.34765625,111.23954010009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.177734375,18000.0,0.0,0.0,0.2021383494138717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152740836143493,0.4152792394161224,-5.129205419507343e-06,0.0,0.000205144737265,0.0,0.0,21.908939361572266,0.0,0.0,0.0,0.3419186770915985,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0648470669984817,-1646.135498046875,304.1495056152344,0.6768163442611694,0.1150302365422248,0.1046796515583992,294.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5006770491600037,0.050000000745058,0.0487662516534328,293.257080078125,297.1499938964844,293.1499938964844,0.0135228587314486,-554.9901123046875,303.8918762207031,0.5006770491600037,0.050000000745058,0.0360185876488685,293.17730712890625,297.1499938964844,293.1499938964844,0.2879937589168548,-5605.21826171875,304.1589050292969,0.9990000128746032,0.4410666525363922,0.3561895489692688,293.3361511230469,297.1499938964844,293.1499938964844,0.004628422204405,-1726.5750732421875,297.3248291015625,0.5006770491600037,0.050000000745058,0.2313261032104492,291.1397705078125,291.1499938964844,263.75,261.81622314453125,281.51129150390625,294.083984375,291.1383361816406,1.0,0.2226311862468719,0.7591001391410828,0.7591001391410828,1.0,1.0,-0.9324413537979126,0.3867110013961792,0.5457302927970886,0.1608382016420364,0.0,0.0,0.477932721376419,41.11714553833008,46.0,-13.022034645080566,-9021.34765625,111.23954010009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.177734375,18000.0,0.0,0.0,0.2021383494138717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152740836143493,0.4152792394161224,-5.129205419507343e-06,0.0,0.000205144737265,0.0,0.0,21.908939361572266,0.0,0.0,0.0,0.3419186770915985,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651675686240196,-1651.9429931640625,304.1491394042969,0.6745938658714294,0.1153160110116005,0.1049637719988823,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4986441433429718,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134816132485866,-554.59814453125,303.8633117675781,0.4986441433429718,0.050000000745058,0.0360426120460033,293.1797180175781,297.1499938964844,293.1499938964844,0.2921827137470245,-5673.36474609375,304.1489562988281,0.9990000128746032,0.43989098072052,0.3604934811592102,293.3345642089844,297.1499938964844,293.1499938964844,0.0045846034772694,-1712.2872314453125,297.25885009765625,0.4986441433429718,0.050000000745058,0.2314803898334503,291.1288757324219,291.1499938964844,263.7387084960937,261.8118896484375,281.4864807128906,294.07647705078125,291.12750244140625,1.0,0.2246078103780746,0.7590331435203552,0.7590331435203552,1.0,1.0,-0.9381999373435974,0.3895940482616424,0.5486058592796326,0.1610081642866134,0.0,0.0,0.4814773201942444,41.98405456542969,49.0,-14.973184585571287,-9089.2177734375,113.88384246826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.365234375,18000.0,0.0,0.0,0.2029653936624527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198285639286041,0.4198337197303772,-5.147213414602447e-06,0.0,0.0002059840771835,0.0,0.0,22.27576065063477,0.0,0.0,0.0,0.3432841002941131,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651675686240196,-1651.9429931640625,304.1491394042969,0.6745938658714294,0.1153160110116005,0.1049637719988823,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4986441433429718,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134816132485866,-554.59814453125,303.8633117675781,0.4986441433429718,0.050000000745058,0.0360426120460033,293.1797180175781,297.1499938964844,293.1499938964844,0.2921827137470245,-5673.36474609375,304.1489562988281,0.9990000128746032,0.43989098072052,0.3604934811592102,293.3345642089844,297.1499938964844,293.1499938964844,0.0045846034772694,-1712.2872314453125,297.25885009765625,0.4986441433429718,0.050000000745058,0.2314803898334503,291.1288757324219,291.1499938964844,263.7387084960937,261.8118896484375,281.4864807128906,294.07647705078125,291.12750244140625,1.0,0.2246078103780746,0.7590331435203552,0.7590331435203552,1.0,1.0,-0.9381999373435974,0.3895940482616424,0.5486058592796326,0.1610081642866134,0.0,0.0,0.4814773201942444,41.98405456542969,49.0,-14.973184585571287,-9089.2177734375,113.88384246826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.365234375,18000.0,0.0,0.0,0.2029653936624527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198285639286041,0.4198337197303772,-5.147213414602447e-06,0.0,0.0002059840771835,0.0,0.0,22.27576065063477,0.0,0.0,0.0,0.3432841002941131,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655075684189796,-1658.08837890625,304.1488647460937,0.6712403297424316,0.1156095489859581,0.1052713766694068,294.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4957929849624634,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134495664387941,-554.3997192382812,303.835693359375,0.4957929849624634,0.050000000745058,0.0360777601599693,293.1863708496094,297.1499938964844,293.1499938964844,0.2983349859714508,-5771.3359375,304.1390686035156,0.9990000128746032,0.4377956390380859,0.3667005002498626,293.333251953125,297.1499938964844,293.1499938964844,0.0045421989634633,-1698.403076171875,297.1927795410156,0.4957929849624634,0.050000000745058,0.2317061275243759,291.11834716796875,291.1499938964844,263.7249450683594,261.8054504394531,281.4652709960937,294.078857421875,291.1170654296875,1.0,0.2274237424135208,0.7589661478996277,0.7589661478996277,1.0,1.0,-0.9463881850242616,0.3935278952121734,0.5528603196144104,0.1617109924554824,0.0,0.0,0.4864075481891632,43.26008605957031,52.0,-14.70680046081543,-9180.0849609375,117.76103973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,305.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.466796875,18000.0,0.0,0.0,0.204018160700798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266101121902466,0.426615297794342,-5.176744252821663e-06,0.0,0.0002070524933515,0.0,0.0,22.83873748779297,0.0,0.0,0.0,0.34536013007164,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655075684189796,-1658.08837890625,304.1488647460937,0.6712403297424316,0.1156095489859581,0.1052713766694068,294.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4957929849624634,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134495664387941,-554.3997192382812,303.835693359375,0.4957929849624634,0.050000000745058,0.0360777601599693,293.1863708496094,297.1499938964844,293.1499938964844,0.2983349859714508,-5771.3359375,304.1390686035156,0.9990000128746032,0.4377956390380859,0.3667005002498626,293.333251953125,297.1499938964844,293.1499938964844,0.0045421989634633,-1698.403076171875,297.1927795410156,0.4957929849624634,0.050000000745058,0.2317061275243759,291.11834716796875,291.1499938964844,263.7249450683594,261.8054504394531,281.4652709960937,294.078857421875,291.1170654296875,1.0,0.2274237424135208,0.7589661478996277,0.7589661478996277,1.0,1.0,-0.9463881850242616,0.3935278952121734,0.5528603196144104,0.1617109924554824,0.0,0.0,0.4864075481891632,43.26008605957031,52.0,-14.70680046081543,-9180.0849609375,117.76103973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,305.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.466796875,18000.0,0.0,0.0,0.204018160700798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266101121902466,0.426615297794342,-5.176744252821663e-06,0.0,0.0002070524933515,0.0,0.0,22.83873748779297,0.0,0.0,0.0,0.34536013007164,4.0,0.0,1.0
662700,293.1488037109375,297.1499938964844,293.1499938964844,0.0656810253858566,-1661.2181396484375,304.14874267578125,0.669242262840271,0.1157570481300354,0.1054309904575347,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4941369295120239,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134362829849123,-554.3554077148438,303.8222045898437,0.4941369295120239,0.050000000745058,0.0360989421606063,293.1910705566406,297.1499938964844,293.1499938964844,0.3020288050174713,-5829.5185546875,304.13433837890625,0.9990000128746032,0.4364119470119476,0.3703910112380981,293.33270263671875,297.1499938964844,293.1499938964844,0.0045213000848889,-1691.52392578125,297.1597900390625,0.4941369295120239,0.050000000745058,0.2318421751260757,291.1134033203125,291.1499938964844,263.7171936035156,261.8014831542969,281.4560546875,294.08331298828125,291.1122131347656,1.0,0.2290920317173004,0.7589326500892639,0.7589326500892639,1.0,1.0,-0.9512318968772888,0.3958143591880798,0.555417537689209,0.162242978811264,0.0,0.0,0.4893434643745422,44.03076171875,52.0,-14.111745834350586,-9232.4345703125,120.1070785522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,305.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.294921875,18000.0,0.0,0.0,0.2046628296375274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307896792888641,0.4307948648929596,-5.195772700972157e-06,0.0,0.000207706762012,0.0,0.0,23.192874908447266,0.0,0.0,0.0,0.3466540873050689,4.0,0.0,1.0
662760,293.14813232421875,297.1499938964844,293.1499938964844,0.0658550560474395,-1664.354248046875,304.1486511230469,0.6670784950256348,0.1159043908119201,0.1055933907628059,294.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4923587441444397,0.050000000745058,0.0489066466689109,293.2475280761719,297.1499938964844,293.1499938964844,0.0134245427325367,-554.339599609375,303.8089599609375,0.4923587441444397,0.050000000745058,0.0361222848296165,293.19659423828125,297.1499938964844,293.1499938964844,0.3060796558856964,-5892.91259765625,304.1298217773437,0.9990000128746032,0.4348099827766418,0.374415785074234,293.33221435546875,297.1499938964844,293.1499938964844,0.0045006088912487,-1684.68212890625,297.1268310546875,0.4923587441444397,0.050000000745058,0.2319920808076858,291.1087951660156,291.1499938964844,263.7088928222656,261.7970275878906,281.447998046875,294.0898132324219,291.1076965332031,1.0,0.230909451842308,0.7588456869125366,0.7588456869125366,1.0,1.0,-0.9565028548240662,0.3982740044593811,0.5582288503646851,0.1628810167312622,0.0,0.0,0.4925572872161865,44.88087463378906,40.0,-13.26132106781006,-9288.5322265625,122.7017822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,305.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.412109375,18000.0,0.0,0.0,0.2054013013839721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435463011264801,0.4354682266712188,-5.217625130171655e-06,0.0,0.0002084562001982,0.0,0.0,23.59477424621582,0.0,0.0,0.0,0.3481116890907287,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660614147782325,-1667.9195556640625,304.1487731933594,0.6699534058570862,0.1162443086504936,0.1058558449149131,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4939736127853393,0.050000000745058,0.048877902328968,293.2441711425781,297.1499938964844,293.1499938964844,0.0133457342162728,-552.769287109375,303.7844543457031,0.4939736127853393,0.050000000745058,0.0361010544002056,293.2024230957031,297.1499938964844,293.1499938964844,0.3028915822505951,-5839.22998046875,304.1424865722656,0.9990000128746032,0.4324164092540741,0.3707581162452698,293.3312072753906,297.1499938964844,293.1499938964844,0.004449404310435,-1666.607177734375,297.0677795410156,0.4939736127853393,0.050000000745058,0.2318557351827621,291.1116027832031,291.1499938964844,263.6907958984375,261.78680419921875,281.4339294433594,294.0848693847656,291.1145935058594,1.0,0.228796124458313,0.758671760559082,0.758671760559082,1.0,1.0,-0.9522114992141724,0.3965516686439514,0.555659830570221,0.1614894568920135,0.0,0.0,0.4978772401809692,44.09602355957031,28.0,12.890417098999023,-9325.3330078125,120.43651580810548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,305.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.373046875,18000.0,0.0,0.0,0.2070694118738174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450187087059021,0.4450239837169647,-5.267127107799752e-06,0.0,0.0002101491263601,0.0,0.0,24.44823455810547,0.0,0.0,0.0,0.3511298894882202,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660614147782325,-1667.9195556640625,304.1487731933594,0.6699534058570862,0.1162443086504936,0.1058558449149131,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4939736127853393,0.050000000745058,0.048877902328968,293.2441711425781,297.1499938964844,293.1499938964844,0.0133457342162728,-552.769287109375,303.7844543457031,0.4939736127853393,0.050000000745058,0.0361010544002056,293.2024230957031,297.1499938964844,293.1499938964844,0.3028915822505951,-5839.22998046875,304.1424865722656,0.9990000128746032,0.4324164092540741,0.3707581162452698,293.3312072753906,297.1499938964844,293.1499938964844,0.004449404310435,-1666.607177734375,297.0677795410156,0.4939736127853393,0.050000000745058,0.2318557351827621,291.1116027832031,291.1499938964844,263.6907958984375,261.78680419921875,281.4339294433594,294.0848693847656,291.1145935058594,1.0,0.228796124458313,0.758671760559082,0.758671760559082,1.0,1.0,-0.9522114992141724,0.3965516686439514,0.555659830570221,0.1614894568920135,0.0,0.0,0.4978772401809692,44.09602355957031,28.0,12.890417098999023,-9325.3330078125,120.43651580810548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,305.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.373046875,18000.0,0.0,0.0,0.2070694118738174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450187087059021,0.4450239837169647,-5.267127107799752e-06,0.0,0.0002101491263601,0.0,0.0,24.44823455810547,0.0,0.0,0.0,0.3511298894882202,4.0,0.0,1.0
662940,293.1450500488281,297.1499938964844,293.1499938964844,0.0660739243030548,-1667.6644287109375,304.149169921875,0.6797807216644287,0.1166620701551437,0.1061090975999832,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5004659295082092,0.050000000745058,0.0487695783376693,293.2401733398437,297.1499938964844,293.1499938964844,0.0132028441876173,-549.2177124023438,303.7638854980469,0.5004659295082092,0.050000000745058,0.0360210463404655,293.1927490234375,297.1499938964844,293.1499938964844,0.2888112366199493,-5613.68408203125,304.1686706542969,0.9990000128746032,0.4330165088176727,0.3566317856311798,293.3299255371094,297.1499938964844,293.1499938964844,0.0043860976584255,-1642.424560546875,297.0262451171875,0.5004659295082092,0.050000000745058,0.2313418835401535,291.1441345214844,291.1499938964844,263.6708374023437,261.77496337890625,281.4012145996094,294.0289306640625,291.14910888671875,1.0,0.2223047614097595,0.7584978342056274,0.7584978342056274,1.0,1.0,-0.9347220063209534,0.3889791369438171,0.5457428693771362,0.1576165854930877,0.0,0.0,0.4966470897197723,41.15569305419922,31.0,41.98817825317383,-9251.8662109375,111.79826354980467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200378417969,305.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.2085633128881454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446610540151596,0.4466158151626587,-5.290072749630781e-06,0.0,0.000211665261304,0.0,0.0,24.65160179138184,0.0,0.0,0.0,0.3518087267875671,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.0660739243030548,-1667.6644287109375,304.149169921875,0.6797807216644287,0.1166620701551437,0.1061090975999832,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5004659295082092,0.050000000745058,0.0487695783376693,293.2401733398437,297.1499938964844,293.1499938964844,0.0132028441876173,-549.2177124023438,303.7638854980469,0.5004659295082092,0.050000000745058,0.0360210463404655,293.1927490234375,297.1499938964844,293.1499938964844,0.2888112366199493,-5613.68408203125,304.1686706542969,0.9990000128746032,0.4330165088176727,0.3566317856311798,293.3299255371094,297.1499938964844,293.1499938964844,0.0043860976584255,-1642.424560546875,297.0262451171875,0.5004659295082092,0.050000000745058,0.2313418835401535,291.1441345214844,291.1499938964844,263.6708374023437,261.77496337890625,281.4012145996094,294.0289306640625,291.14910888671875,1.0,0.2223047614097595,0.7584978342056274,0.7584978342056274,1.0,1.0,-0.9347220063209534,0.3889791369438171,0.5457428693771362,0.1576165854930877,0.0,0.0,0.4966470897197723,41.15569305419922,31.0,41.98817825317383,-9251.8662109375,111.79826354980467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200378417969,305.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.2085633128881454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446610540151596,0.4466158151626587,-5.290072749630781e-06,0.0,0.000211665261304,0.0,0.0,24.65160179138184,0.0,0.0,0.0,0.3518087267875671,4.0,0.0,1.0
