time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.143310546875,297.1499938964844,293.1499938964844,0.0661935731768608,-1669.39013671875,304.14923095703125,0.6873252391815186,0.117139533162117,0.106458194553852,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5052574872970581,0.050000000745058,0.0486972704529762,293.2356872558594,297.1499938964844,293.1499938964844,0.0130895879119634,-546.3690795898438,303.7460632324219,0.5052574872970581,0.050000000745058,0.0359676368534565,293.1743469238281,297.1499938964844,293.1499938964844,0.2785728573799133,-5451.998046875,304.1789855957031,0.9990000128746032,0.4356681108474731,0.3468795716762543,293.3280944824219,297.1499938964844,293.1499938964844,0.0043274918571114,-1620.1219482421875,296.9858093261719,0.5052574872970581,0.050000000745058,0.2309988886117935,291.1748046875,291.1499938964844,263.6492004394531,261.7616271972656,281.3507385253906,293.9512023925781,291.17657470703125,1.0,0.2183707505464553,0.7584758996963501,0.7584758996963501,1.0,1.0,-0.9228687286376952,0.3839554786682129,0.5389132499694824,0.1547841280698776,0.0,0.0,0.4909977912902832,39.187801361083984,34.0,32.342586517333984,-9167.55859375,106.13874053955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,305.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7578125,18000.0,0.0,0.0,0.2094341963529586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439402312040329,0.4394075870513916,-5.265907475404674e-06,0.0,0.0002125490864273,0.0,0.0,24.055538177490234,0.0,0.0,0.0,0.3497154116630554,4.0,0.0,1.0
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0661935731768608,-1669.39013671875,304.14923095703125,0.6873252391815186,0.117139533162117,0.106458194553852,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5052574872970581,0.050000000745058,0.0486972704529762,293.2356872558594,297.1499938964844,293.1499938964844,0.0130895879119634,-546.3690795898438,303.7460632324219,0.5052574872970581,0.050000000745058,0.0359676368534565,293.1743469238281,297.1499938964844,293.1499938964844,0.2785728573799133,-5451.998046875,304.1789855957031,0.9990000128746032,0.4356681108474731,0.3468795716762543,293.3280944824219,297.1499938964844,293.1499938964844,0.0043274918571114,-1620.1219482421875,296.9858093261719,0.5052574872970581,0.050000000745058,0.2309988886117935,291.1748046875,291.1499938964844,263.6492004394531,261.7616271972656,281.3507385253906,293.9512023925781,291.17657470703125,1.0,0.2183707505464553,0.7584758996963501,0.7584758996963501,1.0,1.0,-0.9228687286376952,0.3839554786682129,0.5389132499694824,0.1547841280698776,0.0,0.0,0.4909977912902832,39.187801361083984,34.0,32.342586517333984,-9167.55859375,106.13874053955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,305.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7578125,18000.0,0.0,0.0,0.2094341963529586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439402312040329,0.4394075870513916,-5.265907475404674e-06,0.0,0.0002125490864273,0.0,0.0,24.055538177490234,0.0,0.0,0.0,0.3497154116630554,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665565505623817,-1675.8031005859375,304.1488647460937,0.6918537020683289,0.1176760196685791,0.1068918853998184,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130319278687238,-545.1624145507812,303.7299194335937,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1593322753906,297.1499938964844,293.1499938964844,0.2734152972698211,-5372.56640625,304.177734375,0.9990000128746032,0.438106507062912,0.3419331014156341,293.3258361816406,297.1499938964844,293.1499938964844,0.0042788782157003,-1602.890625,296.9325256347656,0.5078048706054688,0.050000000745058,0.2308285534381866,291.1785583496094,291.1499938964844,263.6260986328125,261.7470397949219,281.3043518066406,293.89093017578125,291.1780700683594,1.0,0.2163528501987457,0.7584540247917175,0.7584540247917175,1.0,1.0,-0.9171714186668396,0.3816486597061157,0.5355227589607239,0.1531429439783096,0.0,0.0,0.4867609441280365,38.20780563354492,37.0,7.312779426574707,-9122.9697265625,103.4091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.548828125,18000.0,0.0,0.0,0.2096713632345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319791197776794,0.4319843351840973,-5.227371730143204e-06,0.0,0.0002127897751051,0.0,0.0,23.39674568176269,0.0,0.0,0.0,0.3473802506923675,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665565505623817,-1675.8031005859375,304.1488647460937,0.6918537020683289,0.1176760196685791,0.1068918853998184,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130319278687238,-545.1624145507812,303.7299194335937,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1593322753906,297.1499938964844,293.1499938964844,0.2734152972698211,-5372.56640625,304.177734375,0.9990000128746032,0.438106507062912,0.3419331014156341,293.3258361816406,297.1499938964844,293.1499938964844,0.0042788782157003,-1602.890625,296.9325256347656,0.5078048706054688,0.050000000745058,0.2308285534381866,291.1785583496094,291.1499938964844,263.6260986328125,261.7470397949219,281.3043518066406,293.89093017578125,291.1780700683594,1.0,0.2163528501987457,0.7584540247917175,0.7584540247917175,1.0,1.0,-0.9171714186668396,0.3816486597061157,0.5355227589607239,0.1531429439783096,0.0,0.0,0.4867609441280365,38.20780563354492,37.0,7.312779426574707,-9122.9697265625,103.4091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.548828125,18000.0,0.0,0.0,0.2096713632345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319791197776794,0.4319843351840973,-5.227371730143204e-06,0.0,0.0002127897751051,0.0,0.0,23.39674568176269,0.0,0.0,0.0,0.3473802506923675,4.0,0.0,1.0
663300,293.1405639648437,297.1499938964844,293.1499938964844,0.0667914897203445,-1680.0189208984375,304.1486511230469,0.6931915283203125,0.1179650500416755,0.1071382984519004,294.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5083648562431335,0.050000000745058,0.0486536920070648,293.228271484375,297.1499938964844,293.1499938964844,0.0130152236670255,-544.8946533203125,303.7225952148437,0.5083648562431335,0.050000000745058,0.0359354503452777,293.1537780761719,297.1499938964844,293.1499938964844,0.2722644507884979,-5355.794921875,304.1747741699219,0.9990000128746032,0.4390781819820404,0.3408673703670501,293.3245849609375,297.1499938964844,293.1499938964844,0.0042571006342768,-1595.402099609375,296.9039306640625,0.5083648562431335,0.050000000745058,0.2307921797037124,291.1758728027344,291.1499938964844,263.61407470703125,261.73931884765625,281.28350830078125,293.86767578125,291.1748352050781,1.0,0.2159604877233505,0.7584430575370789,0.7584430575370789,1.0,1.0,-0.916127622127533,0.3812894225120544,0.5348381996154785,0.1526707708835601,0.0,0.0,0.485297292470932,37.99740219116211,37.0,-1.6350104808807373,-9117.8154296875,102.8642349243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,305.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.74609375,18000.0,0.0,0.0,0.2096067368984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292716085910797,0.4292768239974975,-5.211783445702167e-06,0.0,0.0002127241896232,0.0,0.0,23.15308380126953,0.0,0.0,0.0,0.3464996218681335,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670526772737503,-1684.7286376953125,304.1484375,0.6939794421195984,0.1182645186781883,0.1074007898569107,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5084986686706543,0.050000000745058,0.0486518740653991,293.2257080078125,297.1499938964844,293.1499938964844,0.0130046932026743,-544.793701171875,303.7157897949219,0.5084986686706543,0.050000000745058,0.0359341092407703,293.1496276855469,297.1499938964844,293.1499938964844,0.2719365656375885,-5352.16162109375,304.1708679199219,0.9990000128746032,0.439845860004425,0.3406138122081756,293.3233337402344,297.1499938964844,293.1499938964844,0.0042364113032817,-1588.396240234375,296.8744812011719,0.5084986686706543,0.050000000745058,0.2307835519313812,291.1712951660156,291.1499938964844,263.60174560546875,261.7313232421875,281.26416015625,293.8486022949219,291.1697998046875,1.0,0.2159233391284942,0.7584578394889832,0.7584578394889832,1.0,1.0,-0.9161235690116882,0.3813881576061249,0.534735381603241,0.1524069607257843,0.0,0.0,0.4843286573886871,37.94614791870117,40.0,-8.762429237365723,-9122.3095703125,102.78361511230467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253295898437,305.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.521484375,18000.0,0.0,0.0,0.20945905148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272591769695282,0.4272643625736236,-5.199431143410038e-06,0.0,0.0002125743048964,0.0,0.0,22.969947814941406,0.0,0.0,0.0,0.3458356857299804,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676340088248252,-1695.2596435546875,304.1479797363281,0.6940751075744629,0.1188845038414001,0.1079630181193351,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5076316595077515,0.050000000745058,0.0486637577414512,293.220458984375,297.1499938964844,293.1499938964844,0.0129988053813576,-544.9937744140625,303.7034912109375,0.5076316595077515,0.050000000745058,0.0359428860247135,293.1454772949219,297.1499938964844,293.1499938964844,0.2734787166118622,-5379.73583984375,304.16131591796875,0.9990000128746032,0.4407055079936981,0.342264324426651,293.3209228515625,297.1499938964844,293.1499938964844,0.0041977376677095,-1575.5394287109375,296.813720703125,0.5076316595077515,0.050000000745058,0.2308399230241775,291.15802001953125,291.1499938964844,263.5762939453125,261.71466064453125,281.2298278808594,293.8216247558594,291.1560363769531,1.0,0.2167921364307403,0.7584874033927917,0.7584874033927917,1.0,1.0,-0.9188705682754515,0.3827848434448242,0.5360857248306274,0.1524428874254226,0.0,0.0,0.4841064512729645,38.26632308959961,43.0,-17.954355239868164,-9158.681640625,103.85527801513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,305.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.2090330868959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257216155529022,0.4257268011569977,-5.186261205381015e-06,0.0,0.0002121420111507,0.0,0.0,22.8161849975586,0.0,0.0,0.0,0.3452789485454559,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676340088248252,-1695.2596435546875,304.1479797363281,0.6940751075744629,0.1188845038414001,0.1079630181193351,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5076316595077515,0.050000000745058,0.0486637577414512,293.220458984375,297.1499938964844,293.1499938964844,0.0129988053813576,-544.9937744140625,303.7034912109375,0.5076316595077515,0.050000000745058,0.0359428860247135,293.1454772949219,297.1499938964844,293.1499938964844,0.2734787166118622,-5379.73583984375,304.16131591796875,0.9990000128746032,0.4407055079936981,0.342264324426651,293.3209228515625,297.1499938964844,293.1499938964844,0.0041977376677095,-1575.5394287109375,296.813720703125,0.5076316595077515,0.050000000745058,0.2308399230241775,291.15802001953125,291.1499938964844,263.5762939453125,261.71466064453125,281.2298278808594,293.8216247558594,291.1560363769531,1.0,0.2167921364307403,0.7584874033927917,0.7584874033927917,1.0,1.0,-0.9188705682754515,0.3827848434448242,0.5360857248306274,0.1524428874254226,0.0,0.0,0.4841064512729645,38.26632308959961,43.0,-17.954355239868164,-9158.681640625,103.85527801513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,305.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.2090330868959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257216155529022,0.4257268011569977,-5.186261205381015e-06,0.0,0.0002121420111507,0.0,0.0,22.8161849975586,0.0,0.0,0.0,0.3452789485454559,4.0,0.0,1.0
663540,293.13629150390625,297.1499938964844,293.1499938964844,0.0682583451271057,-1706.5994873046875,304.1476135253906,0.6925004720687866,0.1195173785090446,0.1085577458143234,294.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5055251717567444,0.050000000745058,0.0486934371292591,293.2153015136719,297.1499938964844,293.1499938964844,0.0130072403699159,-545.5493774414062,303.6928100585937,0.5055251717567444,0.050000000745058,0.0359648056328296,293.1465148925781,297.1499938964844,293.1499938964844,0.2775004804134369,-5446.140625,304.1508178710937,0.9990000128746032,0.4406190812587738,0.3463521897792816,293.3186950683594,297.1499938964844,293.1499938964844,0.0041612875647842,-1563.5474853515625,296.7518615722656,0.5055251717567444,0.050000000745058,0.2309806942939758,291.1424865722656,291.1499938964844,263.54998779296875,261.6972351074219,281.2012023925781,293.8075866699219,291.14044189453125,1.0,0.2187272608280182,0.7585169672966003,0.7585169672966003,1.0,1.0,-0.9247205257415771,0.3855192363262176,0.5392013192176819,0.1531499326229095,0.0,0.0,0.486141562461853,39.071197509765625,46.0,-21.39349365234375,-9226.603515625,106.34862518310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,305.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03515625,18000.0,0.0,0.0,0.2086383700370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276641011238098,0.4276692867279053,-5.1900292419304606e-06,0.0,0.0002117414114763,0.0,0.0,22.96065139770508,0.0,0.0,0.0,0.3458097577095032,4.0,0.0,1.0
663600,293.13629150390625,297.1499938964844,293.1499938964844,0.0682583451271057,-1706.5994873046875,304.1476135253906,0.6925004720687866,0.1195173785090446,0.1085577458143234,294.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5055251717567444,0.050000000745058,0.0486934371292591,293.2153015136719,297.1499938964844,293.1499938964844,0.0130072403699159,-545.5493774414062,303.6928100585937,0.5055251717567444,0.050000000745058,0.0359648056328296,293.1465148925781,297.1499938964844,293.1499938964844,0.2775004804134369,-5446.140625,304.1508178710937,0.9990000128746032,0.4406190812587738,0.3463521897792816,293.3186950683594,297.1499938964844,293.1499938964844,0.0041612875647842,-1563.5474853515625,296.7518615722656,0.5055251717567444,0.050000000745058,0.2309806942939758,291.1424865722656,291.1499938964844,263.54998779296875,261.6972351074219,281.2012023925781,293.8075866699219,291.14044189453125,1.0,0.2187272608280182,0.7585169672966003,0.7585169672966003,1.0,1.0,-0.9247205257415771,0.3855192363262176,0.5392013192176819,0.1531499326229095,0.0,0.0,0.486141562461853,39.071197509765625,46.0,-21.39349365234375,-9226.603515625,106.34862518310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,305.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03515625,18000.0,0.0,0.0,0.2086383700370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276641011238098,0.4276692867279053,-5.1900292419304606e-06,0.0,0.0002117414114763,0.0,0.0,22.96065139770508,0.0,0.0,0.0,0.3458097577095032,4.0,0.0,1.0
663660,293.1348876953125,297.1499938964844,293.1499938964844,0.0688962936401367,-1718.1956787109375,304.1473388671875,0.6896107792854309,0.1201503649353981,0.1091690808534622,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5025026202201843,0.050000000745058,0.0487380921840667,293.210205078125,297.1499938964844,293.1499938964844,0.0130260596051812,-546.3328247070312,303.6836853027344,0.5025026202201843,0.050000000745058,0.0359977893531322,293.1521301269531,297.1499938964844,293.1499938964844,0.2835429608821869,-5543.5927734375,304.1405029296875,0.9990000128746032,0.439576119184494,0.3524145781993866,293.3167724609375,297.1499938964844,293.1499938964844,0.0041261021979153,-1551.9459228515625,296.6899108886719,0.5025026202201843,0.050000000745058,0.2311925143003463,291.1271667480469,291.1499938964844,263.5230407714844,261.67919921875,281.17828369140625,293.8041076660156,291.125244140625,1.0,0.2215292900800705,0.7584196329116821,0.7584196329116821,1.0,1.0,-0.933077037334442,0.389303982257843,0.5437730550765991,0.1544340699911117,0.0,0.0,0.4902200996875763,40.28434753417969,49.0,-21.299434661865234,-9318.8154296875,110.05736541748048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,306.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.314453125,18000.0,0.0,0.0,0.2085020095109939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328822493553161,0.432887464761734,-5.210619292483898e-06,0.0,0.0002116030373144,0.0,0.0,23.392210006713867,0.0,0.0,0.0,0.3473816812038421,4.0,0.0,1.0
663720,293.1348876953125,297.1499938964844,293.1499938964844,0.0688962936401367,-1718.1956787109375,304.1473388671875,0.6896107792854309,0.1201503649353981,0.1091690808534622,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5025026202201843,0.050000000745058,0.0487380921840667,293.210205078125,297.1499938964844,293.1499938964844,0.0130260596051812,-546.3328247070312,303.6836853027344,0.5025026202201843,0.050000000745058,0.0359977893531322,293.1521301269531,297.1499938964844,293.1499938964844,0.2835429608821869,-5543.5927734375,304.1405029296875,0.9990000128746032,0.439576119184494,0.3524145781993866,293.3167724609375,297.1499938964844,293.1499938964844,0.0041261021979153,-1551.9459228515625,296.6899108886719,0.5025026202201843,0.050000000745058,0.2311925143003463,291.1271667480469,291.1499938964844,263.5230407714844,261.67919921875,281.17828369140625,293.8041076660156,291.125244140625,1.0,0.2215292900800705,0.7584196329116821,0.7584196329116821,1.0,1.0,-0.933077037334442,0.389303982257843,0.5437730550765991,0.1544340699911117,0.0,0.0,0.4902200996875763,40.28434753417969,49.0,-21.299434661865234,-9318.8154296875,110.05736541748048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,306.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.314453125,18000.0,0.0,0.0,0.2085020095109939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328822493553161,0.432887464761734,-5.210619292483898e-06,0.0,0.0002116030373144,0.0,0.0,23.392210006713867,0.0,0.0,0.0,0.3473816812038421,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695341080427169,-1729.7918701171875,304.1471862792969,0.6857362985610962,0.1207780018448829,0.1097889170050621,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4988452196121216,0.050000000745058,0.048795536160469,293.2050476074219,297.1499938964844,293.1499938964844,0.0130534619092941,-547.2850341796875,303.6764831542969,0.4988452196121216,0.050000000745058,0.0360402166843414,293.16168212890625,297.1499938964844,293.1499938964844,0.2912386953830719,-5665.841796875,304.130859375,0.9990000128746032,0.4375932812690735,0.3600633442401886,293.315185546875,297.1499938964844,293.1499938964844,0.0040915925055742,-1540.4725341796875,296.6282653808594,0.4988452196121216,0.050000000745058,0.2314650118350982,291.1130676269531,291.1499938964844,263.49560546875,261.6607360839844,281.1601867675781,293.8089904785156,291.11138916015625,1.0,0.2250325381755828,0.7583222985267639,0.7583222985267639,1.0,1.0,-0.9434472322463988,0.3939293026924133,0.5495179891586304,0.1562464982271194,0.0,0.0,0.4961033463478088,41.84616088867188,52.0,-19.60215950012207,-9429.5888671875,114.82904815673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,306.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.24609375,18000.0,0.0,0.0,0.2088100761175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441101998090744,0.4411072432994842,-5.247420631349087e-06,0.0,0.0002119156852131,0.0,0.0,24.098651885986328,0.0,0.0,0.0,0.3499271869659424,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695341080427169,-1729.7918701171875,304.1471862792969,0.6857362985610962,0.1207780018448829,0.1097889170050621,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4988452196121216,0.050000000745058,0.048795536160469,293.2050476074219,297.1499938964844,293.1499938964844,0.0130534619092941,-547.2850341796875,303.6764831542969,0.4988452196121216,0.050000000745058,0.0360402166843414,293.16168212890625,297.1499938964844,293.1499938964844,0.2912386953830719,-5665.841796875,304.130859375,0.9990000128746032,0.4375932812690735,0.3600633442401886,293.315185546875,297.1499938964844,293.1499938964844,0.0040915925055742,-1540.4725341796875,296.6282653808594,0.4988452196121216,0.050000000745058,0.2314650118350982,291.1130676269531,291.1499938964844,263.49560546875,261.6607360839844,281.1601867675781,293.8089904785156,291.11138916015625,1.0,0.2250325381755828,0.7583222985267639,0.7583222985267639,1.0,1.0,-0.9434472322463988,0.3939293026924133,0.5495179891586304,0.1562464982271194,0.0,0.0,0.4961033463478088,41.84616088867188,52.0,-19.60215950012207,-9429.5888671875,114.82904815673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,306.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.24609375,18000.0,0.0,0.0,0.2088100761175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441101998090744,0.4411072432994842,-5.247420631349087e-06,0.0,0.0002119156852131,0.0,0.0,24.098651885986328,0.0,0.0,0.0,0.3499271869659424,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698496401309967,-1735.5281982421875,304.1471252441406,0.683523416519165,0.1210874244570732,0.1100996062159538,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4968512654304504,0.050000000745058,0.0488284565508365,293.2025756835937,297.1499938964844,293.1499938964844,0.0130693800747394,-547.80078125,303.6733703613281,0.4968512654304504,0.050000000745058,0.0360645316541194,293.167724609375,297.1499938964844,293.1499938964844,0.2956041097640991,-5734.5322265625,304.1264343261719,0.9990000128746032,0.4362598061561584,0.3643742501735687,293.31451416015625,297.1499938964844,293.1499938964844,0.004074458964169,-1534.7279052734375,296.5976257324219,0.4968512654304504,0.050000000745058,0.2316211760044098,291.1066589355469,291.1499938964844,263.4817810058594,261.6513977050781,281.1532287597656,293.8147277832031,291.1051025390625,1.0,0.2270007729530334,0.7582736015319824,0.7582736015319824,1.0,1.0,-0.9492499232292176,0.3964953422546386,0.5527545809745789,0.1573322117328643,0.0,0.0,0.4996401369571686,42.74148941040039,52.0,-18.36056327819824,-9490.3779296875,117.57271575927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,306.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.267578125,18000.0,0.0,0.0,0.2091749459505081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462541937828064,0.446259468793869,-5.271760528557934e-06,0.0,0.000212285973248,0.0,0.0,24.55270195007324,0.0,0.0,0.0,0.351545512676239,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.070160761475563,-1741.1827392578125,304.1470642089844,0.6811712980270386,0.121392898261547,0.1104093864560127,294.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4947773218154907,0.050000000745058,0.0488638840615749,293.2001342773437,297.1499938964844,293.1499938964844,0.0130863208323717,-548.3309936523438,303.6705017089844,0.4947773218154907,0.050000000745058,0.0360906980931758,293.17449951171875,297.1499938964844,293.1499938964844,0.3002625405788421,-5807.39404296875,304.12225341796875,0.9990000128746032,0.4347065091133117,0.368956983089447,293.3139038085937,297.1499938964844,293.1499938964844,0.0040573845617473,-1528.963134765625,296.56719970703125,0.4947773218154907,0.050000000745058,0.2317892163991928,291.1007995605469,291.1499938964844,263.4678955078125,261.6420288085937,281.14794921875,293.8227844238281,291.0993957519531,1.0,0.2290908396244049,0.7581757307052612,0.7581757307052612,1.0,1.0,-0.9553973078727722,0.3991947472095489,0.5562025308609009,0.1585214883089065,0.0,0.0,0.5035118460655212,43.70509719848633,55.0,-16.863027572631836,-9553.916015625,120.53506469726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621337890625,306.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17913.828125,18000.0,0.0,0.0,0.2096964120864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520376622676849,0.4520429670810699,-5.2999553190602455e-06,0.0,0.000212815197301,0.0,0.0,25.071746826171875,0.0,0.0,0.0,0.3533788621425628,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707657262682914,-1752.1693115234375,304.14703369140625,0.6761624217033386,0.1219904273748397,0.1110238283872604,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4904447793960571,0.050000000745058,0.0489415451884269,293.195556640625,297.1499938964844,293.1499938964844,0.0131224393844604,-549.412109375,303.6654968261719,0.4904447793960571,0.050000000745058,0.0361480563879013,293.1899108886719,297.1499938964844,293.1499938964844,0.3103307485580444,-5963.498046875,304.11474609375,0.9990000128746032,0.4309621453285217,0.3788096308708191,293.3129577636719,297.1499938964844,293.1499938964844,0.0040232152678072,-1517.2884521484375,296.5071105957031,0.4904447793960571,0.050000000745058,0.2321576178073883,291.09100341796875,291.1499938964844,263.44012451171875,261.6232604980469,281.1421813964844,293.8457946777344,291.0899658203125,1.0,0.2335811704397201,0.7579800486564636,0.7579800486564636,1.0,1.0,-0.9685638546943665,0.404939740896225,0.5636240839958191,0.1611980646848678,0.0,0.0,0.5120670795440674,45.81785202026367,43.0,-13.41263484954834,-9687.267578125,127.06969451904295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,305.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2112400829792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652661979198456,0.4652715623378753,-5.367390713217901e-06,0.0,0.0002143818273907,0.0,0.0,26.294946670532227,0.0,0.0,0.0,0.3576329052448272,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707657262682914,-1752.1693115234375,304.14703369140625,0.6761624217033386,0.1219904273748397,0.1110238283872604,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4904447793960571,0.050000000745058,0.0489415451884269,293.195556640625,297.1499938964844,293.1499938964844,0.0131224393844604,-549.412109375,303.6654968261719,0.4904447793960571,0.050000000745058,0.0361480563879013,293.1899108886719,297.1499938964844,293.1499938964844,0.3103307485580444,-5963.498046875,304.11474609375,0.9990000128746032,0.4309621453285217,0.3788096308708191,293.3129577636719,297.1499938964844,293.1499938964844,0.0040232152678072,-1517.2884521484375,296.5071105957031,0.4904447793960571,0.050000000745058,0.2321576178073883,291.09100341796875,291.1499938964844,263.44012451171875,261.6232604980469,281.1421813964844,293.8457946777344,291.0899658203125,1.0,0.2335811704397201,0.7579800486564636,0.7579800486564636,1.0,1.0,-0.9685638546943665,0.404939740896225,0.5636240839958191,0.1611980646848678,0.0,0.0,0.5120670795440674,45.81785202026367,43.0,-13.41263484954834,-9687.267578125,127.06969451904295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,305.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2112400829792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652661979198456,0.4652715623378753,-5.367390713217901e-06,0.0,0.0002143818273907,0.0,0.0,26.294946670532227,0.0,0.0,0.0,0.3576329052448272,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0712084844708442,-1760.034423828125,304.1473083496094,0.6785333156585693,0.1226179897785186,0.1115607023239135,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.4912736415863037,0.050000000745058,0.0489263087511062,293.19097900390625,297.1499938964844,293.1499938964844,0.0131035158410668,-548.9251708984375,303.6625061035156,0.4912736415863037,0.050000000745058,0.0361368060111999,293.20001220703125,297.1499938964844,293.1499938964844,0.3090556263923645,-5938.12939453125,304.1292419433594,0.9990000128746032,0.4278716146945953,0.3768998086452484,293.3120422363281,297.1499938964844,293.1499938964844,0.0039803278632462,-1501.5880126953125,296.4547119140625,0.4912736415863037,0.050000000745058,0.2320853471755981,291.0940856933594,291.1499938964844,263.4125061035156,261.60455322265625,281.1337890625,293.8515930175781,291.0969543457031,1.0,0.232284814119339,0.7577843070030212,0.7577843070030212,1.0,1.0,-0.966805100440979,0.4041754305362701,0.5626296401023865,0.1607239842414856,0.0,0.0,0.5196935534477234,45.41115951538086,31.0,12.542038917541504,-9741.537109375,125.9823760986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,305.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.310546875,18000.0,0.0,0.0,0.213331326842308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479189783334732,0.4791952073574066,-5.445522219815757e-06,0.0,0.000216504180571,0.0,0.0,27.65013694763184,0.0,0.0,0.0,0.3621996939182281,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0712084844708442,-1760.034423828125,304.1473083496094,0.6785333156585693,0.1226179897785186,0.1115607023239135,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.4912736415863037,0.050000000745058,0.0489263087511062,293.19097900390625,297.1499938964844,293.1499938964844,0.0131035158410668,-548.9251708984375,303.6625061035156,0.4912736415863037,0.050000000745058,0.0361368060111999,293.20001220703125,297.1499938964844,293.1499938964844,0.3090556263923645,-5938.12939453125,304.1292419433594,0.9990000128746032,0.4278716146945953,0.3768998086452484,293.3120422363281,297.1499938964844,293.1499938964844,0.0039803278632462,-1501.5880126953125,296.4547119140625,0.4912736415863037,0.050000000745058,0.2320853471755981,291.0940856933594,291.1499938964844,263.4125061035156,261.60455322265625,281.1337890625,293.8515930175781,291.0969543457031,1.0,0.232284814119339,0.7577843070030212,0.7577843070030212,1.0,1.0,-0.966805100440979,0.4041754305362701,0.5626296401023865,0.1607239842414856,0.0,0.0,0.5196935534477234,45.41115951538086,31.0,12.542038917541504,-9741.537109375,125.9823760986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,305.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.310546875,18000.0,0.0,0.0,0.213331326842308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479189783334732,0.4791952073574066,-5.445522219815757e-06,0.0,0.000216504180571,0.0,0.0,27.65013694763184,0.0,0.0,0.0,0.3621996939182281,4.0,0.0,1.0
664260,293.1300354003906,297.1499938964844,293.1499938964844,0.071442112326622,-1763.7532958984375,304.1478271484375,0.6879233121871948,0.1233066245913505,0.1120705604553222,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4968958795070648,0.050000000745058,0.0488276742398738,293.18621826171875,297.1499938964844,293.1499938964844,0.0130191724747419,-546.4384155273438,303.66278076171875,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937866210937,297.1499938964844,293.1499938964844,0.2965953946113586,-5737.3310546875,304.1571350097656,0.9990000128746032,0.4278309941291809,0.364276647567749,293.31085205078125,297.1499938964844,293.1499938964844,0.0039265439845621,-1480.368408203125,296.4203796386719,0.4968958795070648,0.050000000745058,0.2316174656152725,291.1256103515625,291.1499938964844,263.3851928710937,261.5861511230469,281.10015869140625,293.80352783203125,291.13037109375,1.0,0.226481020450592,0.7575870752334595,0.7575870752334595,1.0,1.0,-0.9515031576156616,0.3975702822208404,0.5539329051971436,0.1572306603193283,0.0,0.0,0.52099609375,42.73770523071289,34.0,40.76000213623047,-9685.77734375,118.07569122314452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,306.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.57421875,18000.0,0.0,0.0,0.2154511511325836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851107895374298,0.4851162731647491,-5.494765900948551e-06,0.0,0.0002186555211665,0.0,0.0,28.308948516845703,0.0,0.0,0.0,0.364342600107193,4.0,0.0,1.0
664320,293.1300354003906,297.1499938964844,293.1499938964844,0.071442112326622,-1763.7532958984375,304.1478271484375,0.6879233121871948,0.1233066245913505,0.1120705604553222,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4968958795070648,0.050000000745058,0.0488276742398738,293.18621826171875,297.1499938964844,293.1499938964844,0.0130191724747419,-546.4384155273438,303.66278076171875,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937866210937,297.1499938964844,293.1499938964844,0.2965953946113586,-5737.3310546875,304.1571350097656,0.9990000128746032,0.4278309941291809,0.364276647567749,293.31085205078125,297.1499938964844,293.1499938964844,0.0039265439845621,-1480.368408203125,296.4203796386719,0.4968958795070648,0.050000000745058,0.2316174656152725,291.1256103515625,291.1499938964844,263.3851928710937,261.5861511230469,281.10015869140625,293.80352783203125,291.13037109375,1.0,0.226481020450592,0.7575870752334595,0.7575870752334595,1.0,1.0,-0.9515031576156616,0.3975702822208404,0.5539329051971436,0.1572306603193283,0.0,0.0,0.52099609375,42.73770523071289,34.0,40.76000213623047,-9685.77734375,118.07569122314452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,306.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.57421875,18000.0,0.0,0.0,0.2154511511325836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851107895374298,0.4851162731647491,-5.494765900948551e-06,0.0,0.0002186555211665,0.0,0.0,28.308948516845703,0.0,0.0,0.0,0.364342600107193,4.0,0.0,1.0
664380,293.1291809082031,297.1499938964844,293.1499938964844,0.0716725587844848,-1767.5390625,304.14801025390625,0.6938725113868713,0.1238841041922569,0.112533338367939,294.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5002686977386475,0.050000000745058,0.0487727038562297,293.18231201171875,297.1499938964844,293.1499938964844,0.0129659455269575,-544.7776489257812,303.6645202636719,0.5002686977386475,0.050000000745058,0.0360233522951602,293.1813049316406,297.1499938964844,293.1499938964844,0.2889920473098755,-5616.7275390625,304.16796875,0.9990000128746032,0.4294429123401642,0.3570459187030792,293.3095703125,297.1499938964844,293.1499938964844,0.0038855667226016,-1464.137939453125,296.3951721191406,0.5002686977386475,0.050000000745058,0.2313566952943802,291.15234375,291.1499938964844,263.3637390136719,261.5717163085937,281.0608215332031,293.7457580566406,291.1551208496094,1.0,0.2236444801092147,0.7574293613433838,0.7574293613433838,1.0,1.0,-0.9429478645324708,0.3939062654972076,0.5490416288375854,0.1552025526762008,0.0,0.0,0.5184963345527649,41.24662399291992,34.0,37.947364807128906,-9633.0185546875,113.75560760498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76153564453125,305.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.751953125,18000.0,0.0,0.0,0.2168221175670623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828866720199585,0.4828921556472778,-5.494855031429324e-06,0.0,0.0002200468879891,0.0,0.0,28.141780853271484,0.0,0.0,0.0,0.3637828230857849,4.0,0.0,1.0
664440,293.12896728515625,297.1499938964844,293.1499938964844,0.0717549696564674,-1768.9786376953125,304.14801025390625,0.6950105428695679,0.1240313202142715,0.1126550510525703,294.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5008684992790222,0.050000000745058,0.0487632639706134,293.1813049316406,297.1499938964844,293.1499938964844,0.012958669103682,-544.5465698242188,303.6650695800781,0.5008684992790222,0.050000000745058,0.0360163822770118,293.1783447265625,297.1499938964844,293.1499938964844,0.2876690626144409,-5595.95751953125,304.16912841796875,0.9990000128746032,0.4298560321331024,0.3557897508144378,293.3092041015625,297.1499938964844,293.1499938964844,0.0038762025069445,-1460.5621337890625,296.3873596191406,0.5008684992790222,0.050000000745058,0.2313119322061538,291.1561889648437,291.1499938964844,263.3584289550781,261.56817626953125,281.0516967773437,293.73291015625,291.1581420898437,1.0,0.2231296896934509,0.7573899030685425,0.7573899030685425,1.0,1.0,-0.9415125250816344,0.3932921290397644,0.5482203960418701,0.1548565328121185,0.0,0.0,0.5178687572479248,40.99100112915039,37.0,33.338722229003906,-9622.009765625,113.02857971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,305.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.638671875,18000.0,0.0,0.0,0.2171118110418319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818471074104309,0.4818525910377502,-5.490660896612098e-06,0.0,0.0002203408948844,0.0,0.0,28.045324325561523,0.0,0.0,0.0,0.36347296833992,4.0,0.0,1.0
664500,293.1283874511719,297.1499938964844,293.1499938964844,0.0719965174794197,-1773.278564453125,304.1479187011719,0.697390079498291,0.124406024813652,0.1129701435565948,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5020362734794617,0.050000000745058,0.0487451814115047,293.17877197265625,297.1499938964844,293.1499938964844,0.012948740273714,-544.2171630859375,303.6666564941406,0.5020362734794617,0.050000000745058,0.0360030271112918,293.17156982421875,297.1499938964844,293.1499938964844,0.2851220369338989,-5556.35791015625,304.1702575683594,0.9990000128746032,0.4308269321918487,0.3533707559108734,293.3082275390625,297.1499938964844,293.1499938964844,0.0038541946560144,-1452.3426513671875,296.36553955078125,0.5020362734794617,0.050000000745058,0.231226161122322,291.16143798828125,291.1499938964844,263.3453063964844,261.5594177246094,281.030517578125,293.704345703125,291.16217041015625,1.0,0.2221600860357284,0.757291316986084,0.757291316986084,1.0,1.0,-0.9388458728790284,0.3921544551849365,0.5466914176940918,0.1541944146156311,0.0,0.0,0.5165517926216125,40.50197982788086,37.0,21.62822151184082,-9602.611328125,111.6604232788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77655029296875,305.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.384765625,18000.0,0.0,0.0,0.2177431136369705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794281125068664,0.4794335961341858,-5.478334060171619e-06,0.0,0.0002209815866081,0.0,0.0,27.810461044311523,0.0,0.0,0.0,0.3627104461193084,4.0,0.0,1.0
664560,293.1278381347656,297.1499938964844,293.1499938964844,0.0722726732492446,-1778.25537109375,304.1477966308594,0.6991552114486694,0.124789759516716,0.1133001521229744,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.502760648727417,0.050000000745058,0.0487341582775116,293.1761474609375,297.1499938964844,293.1499938964844,0.0129473833367228,-544.1328125,303.6687316894531,0.502760648727417,0.050000000745058,0.0359948836266994,293.1659240722656,297.1499938964844,293.1499938964844,0.2835265696048736,-5532.0908203125,304.16943359375,0.9990000128746032,0.4316618144512176,0.3518877327442169,293.3071594238281,297.1499938964844,293.1499938964844,0.0038339395541697,-1444.9302978515625,296.34197998046875,0.502760648727417,0.050000000745058,0.2311738580465316,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01141357421875,293.68072509765625,291.1632080078125,1.0,0.2216017395257949,0.7573104500770569,0.7573104500770569,1.0,1.0,-0.9373754858970642,0.3915460407733917,0.5458294749259949,0.1538097858428955,0.0,0.0,0.5154969096183777,40.20510482788086,40.0,11.763538360595703,-9594.28515625,110.86550903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,305.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.236328125,18000.0,0.0,0.0,0.2182564288377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774067401885986,0.4774121940135956,-5.46633555131848e-06,0.0,0.0002215025306213,0.0,0.0,27.60774040222168,0.0,0.0,0.0,0.3620400130748749,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.07289719581604,-1789.613037109375,304.1474914550781,0.701021671295166,0.1255775541067123,0.1139984875917434,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5029990673065186,0.050000000745058,0.0487305633723735,293.1707763671875,297.1499938964844,293.1499938964844,0.0129640940576791,-544.494384765625,303.6744384765625,0.5029990673065186,0.050000000745058,0.0359922274947166,293.1585693359375,297.1499938964844,293.1499938964844,0.2828342318534851,-5523.47802734375,304.1640319824219,0.9990000128746032,0.4327641427516937,0.3514026403427124,293.3049621582031,297.1499938964844,293.1499938964844,0.0037967381067574,-1431.60302734375,296.2919921875,0.5029990673065186,0.050000000745058,0.2311568111181259,291.1603698730469,291.1499938964844,263.30731201171875,261.5342712402344,280.9800720214844,293.64727783203125,291.1595764160156,1.0,0.2215733677148819,0.7573487162590027,0.7573487162590027,1.0,1.0,-0.937602162361145,0.3916922807693481,0.5459098815917969,0.1537458896636963,0.0,0.0,0.5142259001731873,40.11419296264648,43.0,-2.539278030395508,-9604.8505859375,110.77007293701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,306.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.44921875,18000.0,0.0,0.0,0.218999832868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746111035346985,0.4746165573596954,-5.44784234079998e-06,0.0,0.0002222569892182,0.0,0.0,27.32062530517578,0.0,0.0,0.0,0.3610839545726776,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.07289719581604,-1789.613037109375,304.1474914550781,0.701021671295166,0.1255775541067123,0.1139984875917434,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5029990673065186,0.050000000745058,0.0487305633723735,293.1707763671875,297.1499938964844,293.1499938964844,0.0129640940576791,-544.494384765625,303.6744384765625,0.5029990673065186,0.050000000745058,0.0359922274947166,293.1585693359375,297.1499938964844,293.1499938964844,0.2828342318534851,-5523.47802734375,304.1640319824219,0.9990000128746032,0.4327641427516937,0.3514026403427124,293.3049621582031,297.1499938964844,293.1499938964844,0.0037967381067574,-1431.60302734375,296.2919921875,0.5029990673065186,0.050000000745058,0.2311568111181259,291.1603698730469,291.1499938964844,263.30731201171875,261.5342712402344,280.9800720214844,293.64727783203125,291.1595764160156,1.0,0.2215733677148819,0.7573487162590027,0.7573487162590027,1.0,1.0,-0.937602162361145,0.3916922807693481,0.5459098815917969,0.1537458896636963,0.0,0.0,0.5142259001731873,40.11419296264648,43.0,-2.539278030395508,-9604.8505859375,110.77007293701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,306.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.44921875,18000.0,0.0,0.0,0.218999832868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746111035346985,0.4746165573596954,-5.44784234079998e-06,0.0,0.0002222569892182,0.0,0.0,27.32062530517578,0.0,0.0,0.0,0.3610839545726776,4.0,0.0,1.0
664740,293.12567138671875,297.1499938964844,293.1499938964844,0.0735877826809883,-1802.2628173828125,304.1471862792969,0.7009847164154053,0.1263779699802398,0.1147318631410598,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5018685460090637,0.050000000745058,0.0487477555871009,293.165283203125,297.1499938964844,293.1499938964844,0.0130014596506953,-545.4020385742188,303.6820983886719,0.5018685460090637,0.050000000745058,0.0360049270093441,293.1564636230469,297.1499938964844,293.1499938964844,0.2849916517734527,-5559.90966796875,304.1557006835937,0.9990000128746032,0.4329818189144134,0.3537159860134125,293.30279541015625,297.1499938964844,293.1499938964844,0.0037626554258167,-1419.6649169921875,296.2392883300781,0.5018685460090637,0.050000000745058,0.2312383651733398,291.1521301269531,291.1499938964844,263.2833251953125,261.5187072753906,280.95733642578125,293.6299743652344,291.1508483886719,1.0,0.2227711826562881,0.7573870420455933,0.7573870420455933,1.0,1.0,-0.9413915872573853,0.393364816904068,0.5480268001556396,0.1544872373342514,0.0,0.0,0.5144547820091248,40.59001922607422,46.0,-10.943987846374512,-9647.35546875,112.3602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.2195021957159042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740704894065857,0.4740759134292602,-5.44065005669836e-06,0.0,0.0002227668155683,0.0,0.0,27.249765396118164,0.0,0.0,0.0,0.3608550727367401,4.0,0.0,1.0
664800,293.12567138671875,297.1499938964844,293.1499938964844,0.0735877826809883,-1802.2628173828125,304.1471862792969,0.7009847164154053,0.1263779699802398,0.1147318631410598,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5018685460090637,0.050000000745058,0.0487477555871009,293.165283203125,297.1499938964844,293.1499938964844,0.0130014596506953,-545.4020385742188,303.6820983886719,0.5018685460090637,0.050000000745058,0.0360049270093441,293.1564636230469,297.1499938964844,293.1499938964844,0.2849916517734527,-5559.90966796875,304.1557006835937,0.9990000128746032,0.4329818189144134,0.3537159860134125,293.30279541015625,297.1499938964844,293.1499938964844,0.0037626554258167,-1419.6649169921875,296.2392883300781,0.5018685460090637,0.050000000745058,0.2312383651733398,291.1521301269531,291.1499938964844,263.2833251953125,261.5187072753906,280.95733642578125,293.6299743652344,291.1508483886719,1.0,0.2227711826562881,0.7573870420455933,0.7573870420455933,1.0,1.0,-0.9413915872573853,0.393364816904068,0.5480268001556396,0.1544872373342514,0.0,0.0,0.5144547820091248,40.59001922607422,46.0,-10.943987846374512,-9647.35546875,112.3602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.2195021957159042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740704894065857,0.4740759134292602,-5.44065005669836e-06,0.0,0.0002227668155683,0.0,0.0,27.249765396118164,0.0,0.0,0.0,0.3608550727367401,4.0,0.0,1.0
