time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743081197142601,-1815.503662109375,304.1469116210937,0.6994041204452515,0.1271750926971435,0.1154820770025253,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4996719658374786,0.050000000745058,0.0487821921706199,293.1598205566406,297.1499938964844,293.1499938964844,0.0130536453798413,-546.6724853515625,303.69146728515625,0.4996719658374786,0.050000000745058,0.0360303595662117,293.1593017578125,297.1499938964844,293.1499938964844,0.2894808053970337,-5632.591796875,304.1463317871094,0.9990000128746032,0.4322521686553955,0.358304500579834,293.3008117675781,297.1499938964844,293.1499938964844,0.0037304887082427,-1408.5123291015625,296.185302734375,0.4996719658374786,0.050000000745058,0.2314017117023468,291.1415405273437,291.1499938964844,263.2607116699219,261.5042724609375,280.9425964355469,293.6261901855469,291.1401672363281,1.0,0.2249661087989807,0.7572969794273376,0.7572969794273376,1.0,1.0,-0.948066234588623,0.3962539136409759,0.5518122911453247,0.1558830887079239,0.0,0.0,0.5162796378135681,41.53577423095703,49.0,-14.507952690124512,-9716.3193359375,115.3607406616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,306.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.2199423313140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761691391468048,0.4761745631694793,-5.44779641131754e-06,0.0,0.0002232135011581,0.0,0.0,27.43573951721192,0.0,0.0,0.0,0.3614901304244995,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743081197142601,-1815.503662109375,304.1469116210937,0.6994041204452515,0.1271750926971435,0.1154820770025253,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4996719658374786,0.050000000745058,0.0487821921706199,293.1598205566406,297.1499938964844,293.1499938964844,0.0130536453798413,-546.6724853515625,303.69146728515625,0.4996719658374786,0.050000000745058,0.0360303595662117,293.1593017578125,297.1499938964844,293.1499938964844,0.2894808053970337,-5632.591796875,304.1463317871094,0.9990000128746032,0.4322521686553955,0.358304500579834,293.3008117675781,297.1499938964844,293.1499938964844,0.0037304887082427,-1408.5123291015625,296.185302734375,0.4996719658374786,0.050000000745058,0.2314017117023468,291.1415405273437,291.1499938964844,263.2607116699219,261.5042724609375,280.9425964355469,293.6261901855469,291.1401672363281,1.0,0.2249661087989807,0.7572969794273376,0.7572969794273376,1.0,1.0,-0.948066234588623,0.3962539136409759,0.5518122911453247,0.1558830887079239,0.0,0.0,0.5162796378135681,41.53577423095703,49.0,-14.507952690124512,-9716.3193359375,115.3607406616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,306.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.2199423313140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761691391468048,0.4761745631694793,-5.44779641131754e-06,0.0,0.0002232135011581,0.0,0.0,27.43573951721192,0.0,0.0,0.0,0.3614901304244995,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750329121947288,-1828.849853515625,304.146728515625,0.6966094374656677,0.1279569268226623,0.1162347942590713,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4966883361339569,0.050000000745058,0.0488311648368835,293.1545104980469,297.1499938964844,293.1499938964844,0.0131167089566588,-548.1842651367188,303.702392578125,0.4966883361339569,0.050000000745058,0.0360665321350097,293.16650390625,297.1499938964844,293.1499938964844,0.2958755195140838,-5734.2880859375,304.13690185546875,0.9990000128746032,0.430565595626831,0.3647305071353912,293.29913330078125,297.1499938964844,293.1499938964844,0.0036994596011936,-1397.7618408203125,296.1309814453125,0.4966883361339569,0.050000000745058,0.2316340208053589,291.1306457519531,291.1499938964844,263.2395935058594,261.4911804199219,280.9347839355469,293.6340637207031,291.1293029785156,1.0,0.2279681414365768,0.757206916809082,0.757206916809082,1.0,1.0,-0.9570625424385072,0.4001317322254181,0.5569308400154114,0.1578364670276641,0.0,0.0,0.5195946097373962,42.87728118896485,52.0,-15.199333190917969,-9805.6123046875,119.57038879394533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,306.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.865234375,18000.0,0.0,0.0,0.2204920500516891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808388352394104,0.4808443188667297,-5.4697766245226376e-06,0.0,0.0002237713924841,0.0,0.0,27.87865829467773,0.0,0.0,0.0,0.3629839122295379,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750329121947288,-1828.849853515625,304.146728515625,0.6966094374656677,0.1279569268226623,0.1162347942590713,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4966883361339569,0.050000000745058,0.0488311648368835,293.1545104980469,297.1499938964844,293.1499938964844,0.0131167089566588,-548.1842651367188,303.702392578125,0.4966883361339569,0.050000000745058,0.0360665321350097,293.16650390625,297.1499938964844,293.1499938964844,0.2958755195140838,-5734.2880859375,304.13690185546875,0.9990000128746032,0.430565595626831,0.3647305071353912,293.29913330078125,297.1499938964844,293.1499938964844,0.0036994596011936,-1397.7618408203125,296.1309814453125,0.4966883361339569,0.050000000745058,0.2316340208053589,291.1306457519531,291.1499938964844,263.2395935058594,261.4911804199219,280.9347839355469,293.6340637207031,291.1293029785156,1.0,0.2279681414365768,0.757206916809082,0.757206916809082,1.0,1.0,-0.9570625424385072,0.4001317322254181,0.5569308400154114,0.1578364670276641,0.0,0.0,0.5195946097373962,42.87728118896485,52.0,-15.199333190917969,-9805.6123046875,119.57038879394533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,306.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.865234375,18000.0,0.0,0.0,0.2204920500516891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808388352394104,0.4808443188667297,-5.4697766245226376e-06,0.0,0.0002237713924841,0.0,0.0,27.87865829467773,0.0,0.0,0.0,0.3629839122295379,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753921866416931,-1835.4710693359373,304.14666748046875,0.6948532462120056,0.1283396035432815,0.1166088432073593,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4949771165847778,0.050000000745058,0.0488603860139846,293.15191650390625,297.1499938964844,293.1499938964844,0.0131515674293041,-549.0082397460938,303.7083740234375,0.4949771165847778,0.050000000745058,0.0360881127417087,293.1715087890625,297.1499938964844,293.1499938964844,0.2996722161769867,-5794.06884765625,304.13238525390625,0.9990000128746032,0.429371178150177,0.3685110807418823,293.29840087890625,297.1499938964844,293.1499938964844,0.0036841756664216,-1392.451416015625,296.1037902832031,0.4949771165847778,0.050000000745058,0.231772631406784,291.1253662109375,291.1499938964844,263.22967529296875,261.4851989746094,280.93328857421875,293.6419677734375,291.12408447265625,1.0,0.2297193259000778,0.7571618556976318,0.7571618556976318,1.0,1.0,-0.962276041507721,0.4023746252059936,0.5599014163017273,0.1589921414852142,0.0,0.0,0.5217670202255249,43.67671585083008,52.0,-14.911213874816896,-9856.1943359375,122.07682037353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,306.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.978515625,18000.0,0.0,0.0,0.2208544909954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840874075889587,0.4840928912162781,-5.486226200446254e-06,0.0,0.0002241392357973,0.0,0.0,28.194313049316406,0.0,0.0,0.0,0.3640406727790832,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0757473856210708,-1842.019287109375,304.1466369628906,0.6929033994674683,0.1287159621715545,0.1169801279902458,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4931511580944061,0.050000000745058,0.0488924421370029,293.1493835449219,297.1499938964844,293.1499938964844,0.013188311830163,-549.8676147460938,303.71466064453125,0.4931511580944061,0.050000000745058,0.0361117906868457,293.1773681640625,297.1499938964844,293.1499938964844,0.3038151562213897,-5858.90576171875,304.1280517578125,0.9990000128746032,0.427948385477066,0.3726145625114441,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690370179712,-1387.174560546875,296.07666015625,0.4931511580944061,0.050000000745058,0.231924682855606,291.1203308105469,291.1499938964844,263.2202453613281,261.4796142578125,280.9335021972656,293.65234375,291.119140625,1.0,0.2316133677959442,0.7570662498474121,0.7570662498474121,1.0,1.0,-0.967895805835724,0.4047838747501373,0.5631119608879089,0.1602469831705093,0.0,0.0,0.5242508053779602,44.55320358276367,40.0,-14.29744815826416,-9909.9072265625,124.82872772216795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,306.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.423828125,18000.0,0.0,0.0,0.2212963253259658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879110455513,0.4879165589809418,-5.506248271558434e-06,0.0,0.0002245876239612,0.0,0.0,28.571434020996094,0.0,0.0,0.0,0.3652957081794739,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.0763044208288192,-1852.12353515625,304.1468505859375,0.6966454386711121,0.1294967979192733,0.1176450625061988,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4947122037410736,0.050000000745058,0.0488649569451808,293.1441650390625,297.1499938964844,293.1499938964844,0.0132092842832207,-550.1058959960938,303.7294311523437,0.4947122037410736,0.050000000745058,0.0360914915800094,293.18377685546875,297.1499938964844,293.1499938964844,0.300846129655838,-5808.447265625,304.14093017578125,0.9990000128746032,0.4259241223335266,0.3691021203994751,293.29644775390625,297.1499938964844,293.1499938964844,0.0036315233446657,-1373.267822265625,296.0296936035156,0.4947122037410736,0.050000000745058,0.2317943125963211,291.1214904785156,291.1499938964844,263.2027893066406,261.4696960449219,280.9277038574219,293.6528625488281,291.1240539550781,1.0,0.2296363860368728,0.7568749785423279,0.7568749785423279,1.0,1.0,-0.96427184343338,0.4032001495361328,0.5610716938972473,0.1593986898660659,0.0,0.0,0.5283337831497192,43.81577301025391,28.0,9.755632400512695,-9937.9404296875,122.7676239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.130859375,18000.0,0.0,0.0,0.2223380208015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960074424743652,0.4960129857063293,-5.553598839469487e-06,0.0,0.0002256448351545,0.0,0.0,29.4019775390625,0.0,0.0,0.0,0.3679860532283783,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.0763044208288192,-1852.12353515625,304.1468505859375,0.6966454386711121,0.1294967979192733,0.1176450625061988,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4947122037410736,0.050000000745058,0.0488649569451808,293.1441650390625,297.1499938964844,293.1499938964844,0.0132092842832207,-550.1058959960938,303.7294311523437,0.4947122037410736,0.050000000745058,0.0360914915800094,293.18377685546875,297.1499938964844,293.1499938964844,0.300846129655838,-5808.447265625,304.14093017578125,0.9990000128746032,0.4259241223335266,0.3691021203994751,293.29644775390625,297.1499938964844,293.1499938964844,0.0036315233446657,-1373.267822265625,296.0296936035156,0.4947122037410736,0.050000000745058,0.2317943125963211,291.1214904785156,291.1499938964844,263.2027893066406,261.4696960449219,280.9277038574219,293.6528625488281,291.1240539550781,1.0,0.2296363860368728,0.7568749785423279,0.7568749785423279,1.0,1.0,-0.96427184343338,0.4032001495361328,0.5610716938972473,0.1593986898660659,0.0,0.0,0.5283337831497192,43.81577301025391,28.0,9.755632400512695,-9937.9404296875,122.7676239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.130859375,18000.0,0.0,0.0,0.2223380208015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960074424743652,0.4960129857063293,-5.553598839469487e-06,0.0,0.0002256448351545,0.0,0.0,29.4019775390625,0.0,0.0,0.0,0.3679860532283783,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.076643630862236,-1857.8599853515625,304.1473388671875,0.7075724601745605,0.1303281038999557,0.1182776093482971,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5011994242668152,0.050000000745058,0.0487580597400665,293.138671875,297.1499938964844,293.1499938964844,0.0131669025868177,-548.4170532226562,303.74774169921875,0.5011994242668152,0.050000000745058,0.0360125377774238,293.1741027832031,297.1499938964844,293.1499938964844,0.287024050951004,-5586.5830078125,304.1672058105469,0.9990000128746032,0.4269962608814239,0.3551004827022552,293.2948913574219,297.1499938964844,293.1499938964844,0.0035845527891069,-1354.4788818359375,296.0013732910156,0.5011994242668152,0.050000000745058,0.2312872409820556,291.1506042480469,291.1499938964844,263.1875,261.461669921875,280.8960266113281,293.6006774902344,291.1550598144531,1.0,0.2232625484466552,0.7566837072372437,0.7566837072372437,1.0,1.0,-0.9473983645439148,0.3959591686725616,0.5514392256736755,0.1554667502641677,0.0,0.0,0.5264714360237122,40.914024353027344,31.0,37.51786804199219,-9857.95703125,114.20823669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,306.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55078125,18000.0,0.0,0.0,0.2231874167919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964436292648315,0.496449202299118,-5.571211659116671e-06,0.0,0.0002265068469569,0.0,0.0,29.514902114868164,0.0,0.0,0.0,0.3682907521724701,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.076643630862236,-1857.8599853515625,304.1473388671875,0.7075724601745605,0.1303281038999557,0.1182776093482971,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5011994242668152,0.050000000745058,0.0487580597400665,293.138671875,297.1499938964844,293.1499938964844,0.0131669025868177,-548.4170532226562,303.74774169921875,0.5011994242668152,0.050000000745058,0.0360125377774238,293.1741027832031,297.1499938964844,293.1499938964844,0.287024050951004,-5586.5830078125,304.1672058105469,0.9990000128746032,0.4269962608814239,0.3551004827022552,293.2948913574219,297.1499938964844,293.1499938964844,0.0035845527891069,-1354.4788818359375,296.0013732910156,0.5011994242668152,0.050000000745058,0.2312872409820556,291.1506042480469,291.1499938964844,263.1875,261.461669921875,280.8960266113281,293.6006774902344,291.1550598144531,1.0,0.2232625484466552,0.7566837072372437,0.7566837072372437,1.0,1.0,-0.9473983645439148,0.3959591686725616,0.5514392256736755,0.1554667502641677,0.0,0.0,0.5264714360237122,40.914024353027344,31.0,37.51786804199219,-9857.95703125,114.20823669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,306.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55078125,18000.0,0.0,0.0,0.2231874167919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964436292648315,0.496449202299118,-5.571211659116671e-06,0.0,0.0002265068469569,0.0,0.0,29.514902114868164,0.0,0.0,0.0,0.3682907521724701,4.0,0.0,1.0
665460,293.1215209960937,297.1499938964844,293.1499938964844,0.0770544037222862,-1864.9869384765625,304.14752197265625,0.7156106233596802,0.1311857551336288,0.1189770027995109,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5059850811958313,0.050000000745058,0.0486868023872375,293.13299560546875,297.1499938964844,293.1499938964844,0.0131495250388979,-547.345703125,303.7683410644531,0.5059850811958313,0.050000000745058,0.0359599068760871,293.1551818847656,297.1499938964844,293.1499938964844,0.2769782245159149,-5427.62744140625,304.1777038574219,0.9990000128746032,0.430224061012268,0.3454498648643493,293.2929382324219,297.1499938964844,293.1499938964844,0.0035405505914241,-1336.9429931640625,295.9743957519531,0.5059850811958313,0.050000000745058,0.2309492379426956,291.1788330078125,291.1499938964844,263.1745300292969,261.4556579589844,280.8518371582031,293.529052734375,291.18048095703125,1.0,0.2194348573684692,0.7566372156143188,0.7566372156143188,1.0,1.0,-0.9360955357551576,0.3911574780941009,0.5449380278587341,0.1527775526046753,0.0,0.0,0.520474910736084,38.97890090942383,34.0,29.87709045410156,-9770.716796875,108.63401794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,306.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8828125,18000.0,0.0,0.0,0.2234451323747635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880394041538238,0.4880449473857879,-5.535820946533931e-06,0.0,0.0002267684030812,0.0,0.0,28.711997985839844,0.0,0.0,0.0,0.3656682074069977,4.0,0.0,1.0
665520,293.1215209960937,297.1499938964844,293.1499938964844,0.0770544037222862,-1864.9869384765625,304.14752197265625,0.7156106233596802,0.1311857551336288,0.1189770027995109,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5059850811958313,0.050000000745058,0.0486868023872375,293.13299560546875,297.1499938964844,293.1499938964844,0.0131495250388979,-547.345703125,303.7683410644531,0.5059850811958313,0.050000000745058,0.0359599068760871,293.1551818847656,297.1499938964844,293.1499938964844,0.2769782245159149,-5427.62744140625,304.1777038574219,0.9990000128746032,0.430224061012268,0.3454498648643493,293.2929382324219,297.1499938964844,293.1499938964844,0.0035405505914241,-1336.9429931640625,295.9743957519531,0.5059850811958313,0.050000000745058,0.2309492379426956,291.1788330078125,291.1499938964844,263.1745300292969,261.4556579589844,280.8518371582031,293.529052734375,291.18048095703125,1.0,0.2194348573684692,0.7566372156143188,0.7566372156143188,1.0,1.0,-0.9360955357551576,0.3911574780941009,0.5449380278587341,0.1527775526046753,0.0,0.0,0.520474910736084,38.97890090942383,34.0,29.87709045410156,-9770.716796875,108.63401794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,306.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8828125,18000.0,0.0,0.0,0.2234451323747635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880394041538238,0.4880449473857879,-5.535820946533931e-06,0.0,0.0002267684030812,0.0,0.0,28.711997985839844,0.0,0.0,0.0,0.3656682074069977,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0776757448911666,-1876.3509521484373,304.1473083496094,0.7203203439712524,0.1320700496435165,0.1197307035326957,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5085192322731018,0.050000000745058,0.0486515499651432,293.12713623046875,297.1499938964844,293.1499938964844,0.013183725066483,-547.79638671875,303.7904052734375,0.5085192322731018,0.050000000745058,0.0359338708221912,293.1396179199219,297.1499938964844,293.1499938964844,0.2719095349311828,-5349.3603515625,304.1766967773437,0.9990000128746032,0.4332601428031921,0.3405745923519134,293.2905578613281,297.1499938964844,293.1499938964844,0.0035043435636907,-1323.4677734375,295.9339294433594,0.5085192322731018,0.050000000745058,0.230782002210617,291.1827087402344,291.1499938964844,263.1640930175781,261.451904296875,280.8184814453125,293.4773254394531,291.1823425292969,1.0,0.2175084948539734,0.7565907835960388,0.7565907835960388,1.0,1.0,-0.9308728575706482,0.3889487087726593,0.5419241786003113,0.1515086144208908,0.0,0.0,0.5156824588775635,38.02576446533203,37.0,7.297256946563721,-9719.2626953125,106.00379943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691833496094,306.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.01953125,18000.0,0.0,0.0,0.223135843873024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791506826877594,0.4791561663150787,-5.484130724653369e-06,0.0,0.0002264545037178,0.0,0.0,27.81491470336914,0.0,0.0,0.0,0.3627270460128784,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0776757448911666,-1876.3509521484373,304.1473083496094,0.7203203439712524,0.1320700496435165,0.1197307035326957,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5085192322731018,0.050000000745058,0.0486515499651432,293.12713623046875,297.1499938964844,293.1499938964844,0.013183725066483,-547.79638671875,303.7904052734375,0.5085192322731018,0.050000000745058,0.0359338708221912,293.1396179199219,297.1499938964844,293.1499938964844,0.2719095349311828,-5349.3603515625,304.1766967773437,0.9990000128746032,0.4332601428031921,0.3405745923519134,293.2905578613281,297.1499938964844,293.1499938964844,0.0035043435636907,-1323.4677734375,295.9339294433594,0.5085192322731018,0.050000000745058,0.230782002210617,291.1827087402344,291.1499938964844,263.1640930175781,261.451904296875,280.8184814453125,293.4773254394531,291.1823425292969,1.0,0.2175084948539734,0.7565907835960388,0.7565907835960388,1.0,1.0,-0.9308728575706482,0.3889487087726593,0.5419241786003113,0.1515086144208908,0.0,0.0,0.5156824588775635,38.02576446533203,37.0,7.297256946563721,-9719.2626953125,106.00379943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691833496094,306.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.01953125,18000.0,0.0,0.0,0.223135843873024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791506826877594,0.4791561663150787,-5.484130724653369e-06,0.0,0.0002264545037178,0.0,0.0,27.81491470336914,0.0,0.0,0.0,0.3627270460128784,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780303031206131,-1882.9041748046875,304.14715576171875,0.7217634916305542,0.1325217336416244,0.1201266422867775,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5090730786323547,0.050000000745058,0.0486440621316432,293.12420654296875,297.1499938964844,293.1499938964844,0.0132124787196516,-548.3399047851562,303.8021545410156,0.5090730786323547,0.050000000745058,0.035928338766098,293.13385009765625,297.1499938964844,293.1499938964844,0.2707795798778534,-5332.82861328125,304.17388916015625,0.9990000128746032,0.4345245957374573,0.3395302295684814,293.289306640625,297.1499938964844,293.1499938964844,0.0034881918691098,-1317.6397705078125,295.9114990234375,0.5090730786323547,0.050000000745058,0.2307464927434921,291.180419921875,291.1499938964844,263.1598815917969,261.4508972167969,280.8061828613281,293.4591369628906,291.17950439453125,1.0,0.2171546965837478,0.7565675973892212,0.7565675973892212,1.0,1.0,-0.9300356507301332,0.388601154088974,0.5414345264434814,0.1512809991836547,0.0,0.0,0.5138767957687378,37.826053619384766,37.0,-1.0064667463302612,-9708.9130859375,105.51036834716795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,306.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.107421875,18000.0,0.0,0.0,0.2228236198425293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756629765033722,0.4756684303283691,-5.462301032821415e-06,0.0,0.0002261376357637,0.0,0.0,27.46078872680664,0.0,0.0,0.0,0.3615460097789764,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784056410193443,-1889.870361328125,304.14697265625,0.7226783037185669,0.1329767405986786,0.1205321922898292,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5091964602470398,0.050000000745058,0.0486424043774604,293.1212463378906,297.1499938964844,293.1499938964844,0.0132474694401025,-549.0464477539062,303.8143615722656,0.5091964602470398,0.050000000745058,0.0359271131455898,293.1295471191406,297.1499938964844,293.1499938964844,0.2704691588878631,-5329.40283203125,304.17010498046875,0.9990000128746032,0.4355745315551758,0.3392984569072723,293.2880554199219,297.1499938964844,293.1499938964844,0.0034729072358459,-1312.21484375,295.88818359375,0.5091964602470398,0.050000000745058,0.2307386249303817,291.17626953125,291.1499938964844,263.1564025878906,261.4505310058594,280.7965087890625,293.445556640625,291.1749572753906,1.0,0.2171554565429687,0.7565714120864868,0.7565714120864868,1.0,1.0,-0.930230677127838,0.3886960744857788,0.5415346026420593,0.1512947678565979,0.0,0.0,0.5125315189361572,37.785606384277344,40.0,-7.682395935058594,-9707.40234375,105.48770904541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,306.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.40234375,18000.0,0.0,0.0,0.222443088889122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728739261627197,0.4728793799877167,-5.444157977763098e-06,0.0,0.0002257514570374,0.0,0.0,27.176559448242188,0.0,0.0,0.0,0.3605942726135254,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.079198770225048,-1904.6527099609373,304.14666748046875,0.723106861114502,0.133886456489563,0.1213611587882042,294.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.508303701877594,0.050000000745058,0.048654481768608,293.1154479980469,297.1499938964844,293.1499938964844,0.0133329983800649,-550.8502197265625,303.84002685546875,0.508303701877594,0.050000000745058,0.0359360352158546,293.1253356933594,297.1499938964844,293.1499938964844,0.2720270454883575,-5357.14208984375,304.1607666015625,0.9990000128746032,0.4369601011276245,0.340982973575592,293.2856140136719,297.1499938964844,293.1499938964844,0.0034444455523043,-1302.311767578125,295.83935546875,0.508303701877594,0.050000000745058,0.2307959198951721,291.1640930175781,291.1499938964844,263.1516418457031,261.45172119140625,280.7846069335937,293.4308166503906,291.1622619628906,1.0,0.2180929034948349,0.7565790414810181,0.7565790414810181,1.0,1.0,-0.9333402514457704,0.3900414109230041,0.5432988405227661,0.1519578993320465,0.0,0.0,0.511431872844696,38.12550735473633,43.0,-16.42694664001465,-9729.2607421875,106.68699645996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,306.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.541015625,18000.0,0.0,0.0,0.2215918600559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697965681552887,0.4698019921779632,-5.421088644652627e-06,0.0,0.0002248875680379,0.0,0.0,26.851951599121094,0.0,0.0,0.0,0.3595061600208282,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.079198770225048,-1904.6527099609373,304.14666748046875,0.723106861114502,0.133886456489563,0.1213611587882042,294.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.508303701877594,0.050000000745058,0.048654481768608,293.1154479980469,297.1499938964844,293.1499938964844,0.0133329983800649,-550.8502197265625,303.84002685546875,0.508303701877594,0.050000000745058,0.0359360352158546,293.1253356933594,297.1499938964844,293.1499938964844,0.2720270454883575,-5357.14208984375,304.1607666015625,0.9990000128746032,0.4369601011276245,0.340982973575592,293.2856140136719,297.1499938964844,293.1499938964844,0.0034444455523043,-1302.311767578125,295.83935546875,0.508303701877594,0.050000000745058,0.2307959198951721,291.1640930175781,291.1499938964844,263.1516418457031,261.45172119140625,280.7846069335937,293.4308166503906,291.1622619628906,1.0,0.2180929034948349,0.7565790414810181,0.7565790414810181,1.0,1.0,-0.9333402514457704,0.3900414109230041,0.5432988405227661,0.1519578993320465,0.0,0.0,0.511431872844696,38.12550735473633,43.0,-16.42694664001465,-9729.2607421875,106.68699645996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,306.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.541015625,18000.0,0.0,0.0,0.2215918600559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697965681552887,0.4698019921779632,-5.421088644652627e-06,0.0,0.0002248875680379,0.0,0.0,26.851951599121094,0.0,0.0,0.0,0.3595061600208282,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.0800136998295784,-1919.8843994140625,304.1464233398437,0.7219504714012146,0.1347807049751281,0.1221969947218895,294.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5061661005020142,0.050000000745058,0.048684224486351,293.1098327636719,297.1499938964844,293.1499938964844,0.0134340096265077,-553.0076904296875,303.8671569824219,0.5061661005020142,0.050000000745058,0.0359580032527446,293.1265869140625,297.1499938964844,293.1499938964844,0.2760494649410248,-5423.5380859375,304.1504821777344,0.9990000128746032,0.43733811378479,0.3450961410999298,293.2834167480469,297.1499938964844,293.1499938964844,0.0034176893532276,-1293.1195068359375,295.7891845703125,0.5061661005020142,0.050000000745058,0.2309370040893554,291.1496276855469,291.1499938964844,263.1499938964844,261.4556884765625,280.7815856933594,293.4301452636719,291.147705078125,1.0,0.2200880795717239,0.7565866708755493,0.7565866708755493,1.0,1.0,-0.9395106434822084,0.3926838338375091,0.5468267798423767,0.1533504128456115,0.0,0.0,0.5124446749687195,38.94810485839844,46.0,-19.867834091186523,-9779.80859375,109.3231430053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,306.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.2208128720521927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702335596084595,0.470238983631134,-5.41730423719855e-06,0.0,0.0002240969915874,0.0,0.0,26.867816925048828,0.0,0.0,0.0,0.3595686554908752,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.0800136998295784,-1919.8843994140625,304.1464233398437,0.7219504714012146,0.1347807049751281,0.1221969947218895,294.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5061661005020142,0.050000000745058,0.048684224486351,293.1098327636719,297.1499938964844,293.1499938964844,0.0134340096265077,-553.0076904296875,303.8671569824219,0.5061661005020142,0.050000000745058,0.0359580032527446,293.1265869140625,297.1499938964844,293.1499938964844,0.2760494649410248,-5423.5380859375,304.1504821777344,0.9990000128746032,0.43733811378479,0.3450961410999298,293.2834167480469,297.1499938964844,293.1499938964844,0.0034176893532276,-1293.1195068359375,295.7891845703125,0.5061661005020142,0.050000000745058,0.2309370040893554,291.1496276855469,291.1499938964844,263.1499938964844,261.4556884765625,280.7815856933594,293.4301452636719,291.147705078125,1.0,0.2200880795717239,0.7565866708755493,0.7565866708755493,1.0,1.0,-0.9395106434822084,0.3926838338375091,0.5468267798423767,0.1533504128456115,0.0,0.0,0.5124446749687195,38.94810485839844,46.0,-19.867834091186523,-9779.80859375,109.3231430053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,306.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.2208128720521927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702335596084595,0.470238983631134,-5.41730423719855e-06,0.0,0.0002240969915874,0.0,0.0,26.867816925048828,0.0,0.0,0.0,0.3595686554908752,4.0,0.0,1.0
666060,293.11785888671875,297.1499938964844,293.1499938964844,0.0808597579598426,-1935.7138671875,304.1462097167969,0.719612181186676,0.1357311159372329,0.1230698898434639,294.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5031157732009888,0.050000000745058,0.0487287640571594,293.1040344238281,297.1499938964844,293.1499938964844,0.0135503746569156,-555.4567260742188,303.89678955078125,0.5031157732009888,0.050000000745058,0.03599089756608,293.1322937011719,297.1499938964844,293.1499938964844,0.2820736467838287,-5520.73486328125,304.1402893066406,0.9990000128746032,0.4367832243442535,0.3511653542518616,293.28106689453125,297.1499938964844,293.1499938964844,0.0033931140787899,-1284.71044921875,295.7400817871094,0.5031157732009888,0.050000000745058,0.2311482727527618,291.1351928710937,291.1499938964844,263.1499938964844,261.4610900878906,280.7861328125,293.44110107421875,291.1333923339844,1.0,0.2229432314634323,0.7564706802368164,0.7564706802368164,1.0,1.0,-0.9481884241104126,0.396371990442276,0.551816463470459,0.1553425341844558,0.0,0.0,0.5153916478157043,40.17516708374024,49.0,-20.08730125427246,-9852.9248046875,113.19355010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,306.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9140625,18000.0,0.0,0.0,0.2203164845705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739885330200195,0.4739939570426941,-5.432451871456578e-06,0.0,0.000223593233386,0.0,0.0,27.208494186401367,0.0,0.0,0.0,0.3607311546802521,4.0,0.0,1.0
666120,293.11785888671875,297.1499938964844,293.1499938964844,0.0808597579598426,-1935.7138671875,304.1462097167969,0.719612181186676,0.1357311159372329,0.1230698898434639,294.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5031157732009888,0.050000000745058,0.0487287640571594,293.1040344238281,297.1499938964844,293.1499938964844,0.0135503746569156,-555.4567260742188,303.89678955078125,0.5031157732009888,0.050000000745058,0.03599089756608,293.1322937011719,297.1499938964844,293.1499938964844,0.2820736467838287,-5520.73486328125,304.1402893066406,0.9990000128746032,0.4367832243442535,0.3511653542518616,293.28106689453125,297.1499938964844,293.1499938964844,0.0033931140787899,-1284.71044921875,295.7400817871094,0.5031157732009888,0.050000000745058,0.2311482727527618,291.1351928710937,291.1499938964844,263.1499938964844,261.4610900878906,280.7861328125,293.44110107421875,291.1333923339844,1.0,0.2229432314634323,0.7564706802368164,0.7564706802368164,1.0,1.0,-0.9481884241104126,0.396371990442276,0.551816463470459,0.1553425341844558,0.0,0.0,0.5153916478157043,40.17516708374024,49.0,-20.08730125427246,-9852.9248046875,113.19355010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,306.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9140625,18000.0,0.0,0.0,0.2203164845705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739885330200195,0.4739939570426941,-5.432451871456578e-06,0.0,0.000223593233386,0.0,0.0,27.208494186401367,0.0,0.0,0.0,0.3607311546802521,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817776843905448,-1952.8919677734373,304.1459350585937,0.7164773941040039,0.1367606967687606,0.1240349039435386,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4994420707225799,0.050000000745058,0.0487858280539512,293.0977783203125,297.1499938964844,293.1499938964844,0.0136814909055829,-558.1575317382812,303.9297790527344,0.4994420707225799,0.050000000745058,0.0360330455005168,293.1415100097656,297.1499938964844,293.1499938964844,0.2897282242774963,-5642.41845703125,304.1307983398437,0.9990000128746032,0.4353698194026947,0.3587914109230041,293.2783508300781,297.1499938964844,293.1499938964844,0.0033706615213304,-1277.0323486328125,295.6932983398437,0.4994420707225799,0.050000000745058,0.2314189672470092,291.1215515136719,291.1499938964844,263.1499938964844,261.4664306640625,280.7963562011719,293.4624328613281,291.11993408203125,1.0,0.2264958322048187,0.7563546299934387,0.7563546299934387,1.0,1.0,-0.9589428305625916,0.4009424448013305,0.558000385761261,0.1578478962182998,0.0,0.0,0.5201062560081482,41.74482727050781,52.0,-18.94885635375977,-9944.19140625,118.1540756225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,306.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.244140625,18000.0,0.0,0.0,0.2202756255865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808264672756195,0.4808319211006164,-5.465720732900081e-06,0.0,0.0002235517604276,0.0,0.0,27.86005592346192,0.0,0.0,0.0,0.362931489944458,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817776843905448,-1952.8919677734373,304.1459350585937,0.7164773941040039,0.1367606967687606,0.1240349039435386,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4994420707225799,0.050000000745058,0.0487858280539512,293.0977783203125,297.1499938964844,293.1499938964844,0.0136814909055829,-558.1575317382812,303.9297790527344,0.4994420707225799,0.050000000745058,0.0360330455005168,293.1415100097656,297.1499938964844,293.1499938964844,0.2897282242774963,-5642.41845703125,304.1307983398437,0.9990000128746032,0.4353698194026947,0.3587914109230041,293.2783508300781,297.1499938964844,293.1499938964844,0.0033706615213304,-1277.0323486328125,295.6932983398437,0.4994420707225799,0.050000000745058,0.2314189672470092,291.1215515136719,291.1499938964844,263.1499938964844,261.4664306640625,280.7963562011719,293.4624328613281,291.11993408203125,1.0,0.2264958322048187,0.7563546299934387,0.7563546299934387,1.0,1.0,-0.9589428305625916,0.4009424448013305,0.558000385761261,0.1578478962182998,0.0,0.0,0.5201062560081482,41.74482727050781,52.0,-18.94885635375977,-9944.19140625,118.1540756225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,306.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.244140625,18000.0,0.0,0.0,0.2202756255865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808264672756195,0.4808319211006164,-5.465720732900081e-06,0.0,0.0002235517604276,0.0,0.0,27.86005592346192,0.0,0.0,0.0,0.362931489944458,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.082250215113163,-1961.7347412109373,304.14581298828125,0.7146502733230591,0.1372900754213333,0.124537356197834,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4974420666694641,0.050000000745058,0.0488185063004493,293.0945739746094,297.1499938964844,293.1499938964844,0.0137519063428044,-559.5830078125,303.9473571777344,0.4974420666694641,0.050000000745058,0.0360571816563606,293.14727783203125,297.1499938964844,293.1499938964844,0.2940706312656402,-5710.80615234375,304.1264038085937,0.9990000128746032,0.4343432188034057,0.3630862832069397,293.27691650390625,297.1499938964844,293.1499938964844,0.0033600211609154,-1273.3822021484375,295.6707458496094,0.4974420666694641,0.050000000745058,0.2315739691257476,291.115234375,291.1499938964844,263.1499938964844,261.4691162109375,280.8033752441406,293.47674560546875,291.1137390136719,1.0,0.2284879684448242,0.7562966346740723,0.7562966346740723,1.0,1.0,-0.9649546146392822,0.4034999907016754,0.5614545941352844,0.1592565923929214,0.0,0.0,0.5230622887611389,42.642608642578125,52.0,-17.999507904052734,-9995.3876953125,121.00186920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,306.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.388671875,18000.0,0.0,0.0,0.2204674184322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853344559669494,0.4853399395942688,-5.489008344738977e-06,0.0,0.0002237464068457,0.0,0.0,28.30049705505371,0.0,0.0,0.0,0.3644047379493713,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827273726463317,-1970.662841796875,304.1457214355469,0.712670624256134,0.1378261595964431,0.1250489503145218,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4953634738922119,0.050000000745058,0.0488536655902862,293.09130859375,297.1499938964844,293.1499938964844,0.0138251753523945,-561.0474243164062,303.96563720703125,0.4953634738922119,0.050000000745058,0.0360831506550312,293.1537475585937,297.1499938964844,293.1499938964844,0.2987062036991119,-5783.3798828125,304.1222839355469,0.9990000128746032,0.4331098198890686,0.3676513731479645,293.27545166015625,297.1499938964844,293.1499938964844,0.0033497216645628,-1269.833984375,295.6487731933594,0.4953634738922119,0.050000000745058,0.2317407578229904,291.1093444824219,291.1499938964844,263.1499938964844,261.4717712402344,280.811767578125,293.493408203125,291.10797119140625,1.0,0.2306015193462371,0.7561898827552795,0.7561898827552795,1.0,1.0,-0.9713210463523864,0.4062051773071289,0.5651158690452576,0.1607462912797927,0.0,0.0,0.5263649821281433,43.60783767700195,55.0,-16.808317184448242,-10049.5712890625,124.07456970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571655273437,306.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.048828125,18000.0,0.0,0.0,0.2208158075809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905086159706116,0.4905141294002533,-5.516600140254013e-06,0.0,0.00022409997473,0.0,0.0,28.81485939025879,0.0,0.0,0.0,0.3661116361618042,4.0,0.0,1.0
666420,293.1145935058594,297.1499938964844,293.1499938964844,0.0836889222264289,-1988.6458740234373,304.1455383300781,0.7082955837249756,0.1389141827821731,0.1260942369699478,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4910266697406769,0.050000000745058,0.0489307530224323,293.08477783203125,297.1499938964844,293.1499938964844,0.0139795932918787,-564.0703125,304.00408935546875,0.4910266697406769,0.050000000745058,0.0361400879919528,293.1684265136719,297.1499938964844,293.1499938964844,0.3087332844734192,-5939.00927734375,304.1148376464844,0.9990000128746032,0.4300413429737091,0.3774670958518982,293.27252197265625,297.1499938964844,293.1499938964844,0.0033299447968602,-1262.958251953125,295.6066589355469,0.4910266697406769,0.050000000745058,0.2321064323186874,291.09918212890625,291.1499938964844,263.1499938964844,261.4770812988281,280.83209228515625,293.533447265625,291.0981140136719,1.0,0.2351386398077011,0.7559763193130493,0.7559763193130493,1.0,1.0,-0.9849560260772704,0.4120083451271057,0.5729476809501648,0.1639468222856521,0.0,0.0,0.533846914768219,45.72182083129883,43.0,-13.932849884033203,-10165.318359375,130.8493194580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,306.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.431640625,18000.0,0.0,0.0,0.2220131754875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026485919952393,0.5026541948318481,-5.5841528592281975e-06,0.0,0.0002253151469631,0.0,0.0,30.05596351623535,0.0,0.0,0.0,0.3701733350753784,4.0,0.0,1.0
666480,293.1145935058594,297.1499938964844,293.1499938964844,0.0836889222264289,-1988.6458740234373,304.1455383300781,0.7082955837249756,0.1389141827821731,0.1260942369699478,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4910266697406769,0.050000000745058,0.0489307530224323,293.08477783203125,297.1499938964844,293.1499938964844,0.0139795932918787,-564.0703125,304.00408935546875,0.4910266697406769,0.050000000745058,0.0361400879919528,293.1684265136719,297.1499938964844,293.1499938964844,0.3087332844734192,-5939.00927734375,304.1148376464844,0.9990000128746032,0.4300413429737091,0.3774670958518982,293.27252197265625,297.1499938964844,293.1499938964844,0.0033299447968602,-1262.958251953125,295.6066589355469,0.4910266697406769,0.050000000745058,0.2321064323186874,291.09918212890625,291.1499938964844,263.1499938964844,261.4770812988281,280.83209228515625,293.533447265625,291.0981140136719,1.0,0.2351386398077011,0.7559763193130493,0.7559763193130493,1.0,1.0,-0.9849560260772704,0.4120083451271057,0.5729476809501648,0.1639468222856521,0.0,0.0,0.533846914768219,45.72182083129883,43.0,-13.932849884033203,-10165.318359375,130.8493194580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,306.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.431640625,18000.0,0.0,0.0,0.2220131754875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026485919952393,0.5026541948318481,-5.5841528592281975e-06,0.0,0.0002253151469631,0.0,0.0,30.05596351623535,0.0,0.0,0.0,0.3701733350753784,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0845115184783935,-2003.8372802734373,304.1456604003906,0.7115010619163513,0.1400678902864456,0.1270949691534042,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4918836951255798,0.050000000745058,0.0489151179790496,293.0779113769531,297.1499938964844,293.1499938964844,0.0140792485326528,-565.5720825195312,304.0459289550781,0.4918836951255798,0.050000000745058,0.0361285395920276,293.17742919921875,297.1499938964844,293.1499938964844,0.3074231445789337,-5913.11474609375,304.1293640136719,0.9990000128746032,0.427713394165039,0.3755001425743103,293.2693786621094,297.1499938964844,293.1499938964844,0.0033045683521777,-1253.319091796875,295.5743408203125,0.4918836951255798,0.050000000745058,0.2320322543382644,291.1015625,291.1499938964844,263.1499938964844,261.4823608398437,280.8450927734375,293.55389404296875,291.1042175292969,1.0,0.2338902503252029,0.7557627558708191,0.7557627558708191,1.0,1.0,-0.9836824536323548,0.4114094972610473,0.5722729563713074,0.1636868715286255,0.0,0.0,0.5405189394950867,45.31254577636719,31.0,11.17816162109375,-10201.068359375,129.8542938232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,306.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.974609375,18000.0,0.0,0.0,0.2237540930509567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156345963478088,0.5156402587890625,-5.663546289724764e-06,0.0,0.0002270819531986,0.0,0.0,31.451244354248047,0.0,0.0,0.0,0.3745982348918915,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0845115184783935,-2003.8372802734373,304.1456604003906,0.7115010619163513,0.1400678902864456,0.1270949691534042,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4918836951255798,0.050000000745058,0.0489151179790496,293.0779113769531,297.1499938964844,293.1499938964844,0.0140792485326528,-565.5720825195312,304.0459289550781,0.4918836951255798,0.050000000745058,0.0361285395920276,293.17742919921875,297.1499938964844,293.1499938964844,0.3074231445789337,-5913.11474609375,304.1293640136719,0.9990000128746032,0.427713394165039,0.3755001425743103,293.2693786621094,297.1499938964844,293.1499938964844,0.0033045683521777,-1253.319091796875,295.5743408203125,0.4918836951255798,0.050000000745058,0.2320322543382644,291.1015625,291.1499938964844,263.1499938964844,261.4823608398437,280.8450927734375,293.55389404296875,291.1042175292969,1.0,0.2338902503252029,0.7557627558708191,0.7557627558708191,1.0,1.0,-0.9836824536323548,0.4114094972610473,0.5722729563713074,0.1636868715286255,0.0,0.0,0.5405189394950867,45.31254577636719,31.0,11.17816162109375,-10201.068359375,129.8542938232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,306.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.974609375,18000.0,0.0,0.0,0.2237540930509567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156345963478088,0.5156402587890625,-5.663546289724764e-06,0.0,0.0002270819531986,0.0,0.0,31.451244354248047,0.0,0.0,0.0,0.3745982348918915,4.0,0.0,1.0
