time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0851319655776023,-2014.8736572265625,304.1460876464844,0.7213034629821777,0.1413128077983856,0.1280972510576248,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4975757300853729,0.050000000745058,0.0488162338733673,293.0705871582031,297.1499938964844,293.1499938964844,0.0141094457358121,-565.0911865234375,304.0916748046875,0.4975757300853729,0.050000000745058,0.036055501550436,293.1693725585937,297.1499938964844,293.1499938964844,0.294933557510376,-5711.70068359375,304.1572570800781,0.9990000128746032,0.4286185801029205,0.3627960085868835,293.2657775878906,297.1499938964844,293.1499938964844,0.0032711105886846,-1239.40478515625,295.5627746582031,0.4975757300853729,0.050000000745058,0.2315631955862045,291.1318664550781,291.1499938964844,263.1499938964844,261.4875793457031,280.8288269042969,293.51763916015625,291.1363830566406,1.0,0.2281367927789688,0.7555440664291382,0.7555440664291382,1.0,1.0,-0.9688724279403688,0.4050344228744507,0.563838005065918,0.1601948589086532,0.0,0.0,0.5410706400871277,42.63409423828125,34.0,39.03100204467773,-10129.0009765625,121.89427947998048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,306.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.197265625,18000.0,0.0,0.0,0.2255162000656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205302238464355,0.520535945892334,-5.7102201935776975e-06,0.0,0.0002288702671648,0.0,0.0,32.06599426269531,0.0,0.0,0.0,0.3764596879482269,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0851319655776023,-2014.8736572265625,304.1460876464844,0.7213034629821777,0.1413128077983856,0.1280972510576248,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4975757300853729,0.050000000745058,0.0488162338733673,293.0705871582031,297.1499938964844,293.1499938964844,0.0141094457358121,-565.0911865234375,304.0916748046875,0.4975757300853729,0.050000000745058,0.036055501550436,293.1693725585937,297.1499938964844,293.1499938964844,0.294933557510376,-5711.70068359375,304.1572570800781,0.9990000128746032,0.4286185801029205,0.3627960085868835,293.2657775878906,297.1499938964844,293.1499938964844,0.0032711105886846,-1239.40478515625,295.5627746582031,0.4975757300853729,0.050000000745058,0.2315631955862045,291.1318664550781,291.1499938964844,263.1499938964844,261.4875793457031,280.8288269042969,293.51763916015625,291.1363830566406,1.0,0.2281367927789688,0.7555440664291382,0.7555440664291382,1.0,1.0,-0.9688724279403688,0.4050344228744507,0.563838005065918,0.1601948589086532,0.0,0.0,0.5410706400871277,42.63409423828125,34.0,39.03100204467773,-10129.0009765625,121.89427947998048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,306.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.197265625,18000.0,0.0,0.0,0.2255162000656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205302238464355,0.520535945892334,-5.7102201935776975e-06,0.0,0.0002288702671648,0.0,0.0,32.06599426269531,0.0,0.0,0.0,0.3764596879482269,4.0,0.0,1.0
666780,293.110107421875,297.1499938964844,293.1499938964844,0.0858472809195518,-2027.75927734375,304.14617919921875,0.7286024689674377,0.1426194012165069,0.1291978806257248,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5016193389892578,0.050000000745058,0.0487514920532703,293.0629577636719,297.1499938964844,293.1499938964844,0.0141690168529748,-565.2481079101562,304.1405334472656,0.5016193389892578,0.050000000745058,0.0360076874494552,293.1513977050781,297.1499938964844,293.1499938964844,0.2859677076339721,-5569.56982421875,304.1692810058594,0.9990000128746032,0.4317702651023865,0.3542296588420868,293.2616882324219,297.1499938964844,293.1499938964844,0.0032407601829618,-1226.794189453125,295.55352783203125,0.5016193389892578,0.050000000745058,0.2312560975551605,291.16143798828125,291.1499938964844,263.1499938964844,261.4927673339844,280.7975158691406,293.45782470703125,291.163330078125,1.0,0.2248382419347763,0.7553253769874573,0.7553253769874573,1.0,1.0,-0.959403157234192,0.4009760022163391,0.5584271550178528,0.1579051315784454,0.0,0.0,0.5373132228851318,40.88288879394531,37.0,32.23953628540039,-10053.3251953125,116.85144805908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,306.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.45703125,18000.0,0.0,0.0,0.2268268764019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160046219825745,0.5160103440284729,-5.697614597011125e-06,0.0,0.000230200443184,0.0,0.0,31.640316009521484,0.0,0.0,0.0,0.3751150965690613,4.0,0.0,1.0
666840,293.110107421875,297.1499938964844,293.1499938964844,0.0858472809195518,-2027.75927734375,304.14617919921875,0.7286024689674377,0.1426194012165069,0.1291978806257248,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5016193389892578,0.050000000745058,0.0487514920532703,293.0629577636719,297.1499938964844,293.1499938964844,0.0141690168529748,-565.2481079101562,304.1405334472656,0.5016193389892578,0.050000000745058,0.0360076874494552,293.1513977050781,297.1499938964844,293.1499938964844,0.2859677076339721,-5569.56982421875,304.1692810058594,0.9990000128746032,0.4317702651023865,0.3542296588420868,293.2616882324219,297.1499938964844,293.1499938964844,0.0032407601829618,-1226.794189453125,295.55352783203125,0.5016193389892578,0.050000000745058,0.2312560975551605,291.16143798828125,291.1499938964844,263.1499938964844,261.4927673339844,280.7975158691406,293.45782470703125,291.163330078125,1.0,0.2248382419347763,0.7553253769874573,0.7553253769874573,1.0,1.0,-0.959403157234192,0.4009760022163391,0.5584271550178528,0.1579051315784454,0.0,0.0,0.5373132228851318,40.88288879394531,37.0,32.23953628540039,-10053.3251953125,116.85144805908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,306.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.45703125,18000.0,0.0,0.0,0.2268268764019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160046219825745,0.5160103440284729,-5.697614597011125e-06,0.0,0.000230200443184,0.0,0.0,31.640316009521484,0.0,0.0,0.0,0.3751150965690613,4.0,0.0,1.0
666900,293.1092529296875,297.1499938964844,293.1499938964844,0.0863010510802269,-2036.150634765625,304.14605712890625,0.7312338948249817,0.1432944536209106,0.1297789216041565,294.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5028603672981262,0.050000000745058,0.0487325489521026,293.05908203125,297.1499938964844,293.1499938964844,0.0143615929409861,-569.4615478515625,304.1492919921875,0.5043430924415588,0.0511995069682598,0.0362858474254608,293.1432800292969,297.1499938964844,293.1499938964844,0.2833103239536285,-5528.14892578125,304.1705627441406,0.9990000128746032,0.4333482682704925,0.3516839444637298,293.2594299316406,297.1499938964844,293.1499938964844,0.0032284911721944,-1222.0169677734375,295.5435791015625,0.5028603672981262,0.050000000745058,0.2311662286520004,291.1665344238281,291.1499938964844,263.1499938964844,261.4953308105469,280.78533935546875,293.43487548828125,291.1672058105469,1.0,0.2239011377096176,0.7552160620689392,0.7552160620689392,1.0,1.0,-0.9572470188140868,0.4000436663627624,0.5572034120559692,0.1573808044195175,0.0,0.0,0.5356749296188354,40.3779182434082,37.0,20.898971557617188,-10029.8046875,115.54224395751952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,306.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.65625,18000.0,0.0,0.0,0.2272918671369552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129102468490601,0.5129159688949585,-5.680074991687434e-06,0.0,0.0002306723472429,0.0,0.0,31.30970573425293,0.0,0.0,0.0,0.3740912973880768,4.0,0.0,1.0
666960,293.1083679199219,297.1499938964844,293.1499938964844,0.0867973715066909,-2045.39599609375,304.1458740234375,0.7334693670272827,0.1439838856458664,0.1303780823945999,294.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5037781000137329,0.050000000745058,0.0487188100814819,293.0560607910156,297.1499938964844,293.1499938964844,0.0151815814897418,-587.2289428710938,304.14794921875,0.5111746191978455,0.0529423579573631,0.0374262854456901,293.1361083984375,297.1499938964844,293.1499938964844,0.2813794314861297,-5498.4814453125,304.1703186035156,0.9990000128746032,0.4348436892032623,0.3498268723487854,293.2571105957031,297.1499938964844,293.1499938964844,0.0032177257817238,-1217.9677734375,295.5316772460937,0.5037781000137329,0.050000000745058,0.2311010509729385,291.167724609375,291.1499938964844,263.1499938964844,261.4978942871094,280.7762451171875,293.418701171875,291.1675720214844,1.0,0.223393365740776,0.7552215456962585,0.7552215456962585,1.0,1.0,-0.9570103287696838,0.399942010641098,0.5570683479309082,0.1573263257741928,0.0,0.0,0.5343531370162964,40.0272216796875,40.0,10.007752418518066,-10021.0771484375,114.91822814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.015625,18000.0,0.0,0.0,0.2276519238948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102353096008301,0.5102409720420837,-5.6630137805768754e-06,0.0,0.0002310377603862,0.0,0.0,31.016780853271484,0.0,0.0,0.0,0.3731732368469238,4.0,0.0,1.0
667020,293.1065673828125,297.1499938964844,293.1499938964844,0.0878938511013984,-2065.9501953125,304.1454162597656,0.7363808751106262,0.1454001516103744,0.1316308677196502,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5043448805809021,0.050000000745058,0.04871042445302,293.0523986816406,297.1499938964844,293.1499938964844,0.0169281065464019,-622.680908203125,304.145751953125,0.5235239863395691,0.0560734830796718,0.0396735593676567,293.1252746582031,297.1499938964844,293.1499938964844,0.2801341414451599,-5481.12451171875,304.1654968261719,0.9990000128746032,0.4374039471149444,0.3486906290054321,293.2523803710937,297.1499938964844,293.1499938964844,0.0031998483464121,-1211.57568359375,295.5039978027344,0.5043448805809021,0.050000000745058,0.2310612797737121,291.162109375,291.1499938964844,263.1499938964844,261.50299072265625,280.767578125,293.4043884277344,291.1609802246094,1.0,0.2235011756420135,0.755232572555542,0.755232572555542,1.0,1.0,-0.95978844165802,0.4011240899562835,0.5586643815040588,0.1579913944005966,0.0,0.0,0.5330387353897095,39.84748458862305,43.0,-5.724358081817627,-10033.9794921875,115.24846649169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.86328125,18000.0,0.0,0.0,0.2281480431556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068530440330505,0.5068586468696594,-5.6380040405201726e-06,0.0,0.0002315412566531,0.0,0.0,30.632932662963867,0.0,0.0,0.0,0.3719683587551117,4.0,0.0,1.0
667080,293.1065673828125,297.1499938964844,293.1499938964844,0.0878938511013984,-2065.9501953125,304.1454162597656,0.7363808751106262,0.1454001516103744,0.1316308677196502,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5043448805809021,0.050000000745058,0.04871042445302,293.0523986816406,297.1499938964844,293.1499938964844,0.0169281065464019,-622.680908203125,304.145751953125,0.5235239863395691,0.0560734830796718,0.0396735593676567,293.1252746582031,297.1499938964844,293.1499938964844,0.2801341414451599,-5481.12451171875,304.1654968261719,0.9990000128746032,0.4374039471149444,0.3486906290054321,293.2523803710937,297.1499938964844,293.1499938964844,0.0031998483464121,-1211.57568359375,295.5039978027344,0.5043448805809021,0.050000000745058,0.2310612797737121,291.162109375,291.1499938964844,263.1499938964844,261.50299072265625,280.767578125,293.4043884277344,291.1609802246094,1.0,0.2235011756420135,0.755232572555542,0.755232572555542,1.0,1.0,-0.95978844165802,0.4011240899562835,0.5586643815040588,0.1579913944005966,0.0,0.0,0.5330387353897095,39.84748458862305,43.0,-5.724358081817627,-10033.9794921875,115.24846649169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.86328125,18000.0,0.0,0.0,0.2281480431556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068530440330505,0.5068586468696594,-5.6380040405201726e-06,0.0,0.0002315412566531,0.0,0.0,30.632932662963867,0.0,0.0,0.0,0.3719683587551117,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890679061412811,-2088.022705078125,304.1449890136719,0.7374697327613831,0.1468453854322433,0.1329354792833328,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5034576654434204,0.050000000745058,0.0487235374748706,293.0497131347656,297.1499938964844,293.1499938964844,0.0187376253306865,-656.5049438476562,304.1441650390625,0.5335726737976074,0.0590872541069984,0.0418001003563404,293.1197204589844,297.1499938964844,293.1499938964844,0.2818114161491394,-5510.1103515625,304.1575012207031,0.9990000128746032,0.4391668140888214,0.3504724204540252,293.2477111816406,297.1499938964844,293.1499938964844,0.0031851232051849,-1206.5452880859375,295.4746398925781,0.5034576654434204,0.050000000745058,0.2311234772205352,291.15191650390625,291.1499938964844,263.1499938964844,261.50799560546875,280.76806640625,293.4076538085937,291.1505126953125,1.0,0.2248653918504715,0.7552435398101807,0.7552435398101807,1.0,1.0,-0.9661343097686768,0.4038283228874206,0.5623059868812561,0.1594999432563781,0.0,0.0,0.5334370136260986,40.254051208496094,46.0,-13.401040077209473,-10081.30078125,117.34876251220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,306.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.2285009026527404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064458250999451,0.5064514875411987,-5.630117357213749e-06,0.0,0.0002318993792869,0.0,0.0,30.564525604248047,0.0,0.0,0.0,0.3717628717422485,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890679061412811,-2088.022705078125,304.1449890136719,0.7374697327613831,0.1468453854322433,0.1329354792833328,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5034576654434204,0.050000000745058,0.0487235374748706,293.0497131347656,297.1499938964844,293.1499938964844,0.0187376253306865,-656.5049438476562,304.1441650390625,0.5335726737976074,0.0590872541069984,0.0418001003563404,293.1197204589844,297.1499938964844,293.1499938964844,0.2818114161491394,-5510.1103515625,304.1575012207031,0.9990000128746032,0.4391668140888214,0.3504724204540252,293.2477111816406,297.1499938964844,293.1499938964844,0.0031851232051849,-1206.5452880859375,295.4746398925781,0.5034576654434204,0.050000000745058,0.2311234772205352,291.15191650390625,291.1499938964844,263.1499938964844,261.50799560546875,280.76806640625,293.4076538085937,291.1505126953125,1.0,0.2248653918504715,0.7552435398101807,0.7552435398101807,1.0,1.0,-0.9661343097686768,0.4038283228874206,0.5623059868812561,0.1594999432563781,0.0,0.0,0.5334370136260986,40.254051208496094,46.0,-13.401040077209473,-10081.30078125,117.34876251220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,306.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.2285009026527404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064458250999451,0.5064514875411987,-5.630117357213749e-06,0.0,0.0002318993792869,0.0,0.0,30.564525604248047,0.0,0.0,0.0,0.3717628717422485,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902827307581901,-2110.8818359375,304.1446228027344,0.7370733618736267,0.1483007818460464,0.1342696696519851,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5014382600784302,0.050000000745058,0.0487542226910591,293.0474548339844,297.1499938964844,293.1499938964844,0.0206944718956947,-690.3873901367188,304.1428527832031,0.5419342517852783,0.0620866455137729,0.0439209081232547,293.1192932128906,297.1499938964844,293.1499938964844,0.2858688831329345,-5576.2587890625,304.1482238769531,0.9990000128746032,0.4400283396244049,0.3546038269996643,293.2433166503906,297.1499938964844,293.1499938964844,0.0031725622247904,-1202.3944091796875,295.4449768066406,0.5014382600784302,0.050000000745058,0.2312690317630767,291.13995361328125,291.1499938964844,263.1499938964844,261.5129699707031,280.7759704589844,293.4242858886719,291.138427734375,1.0,0.2272523790597915,0.7550984025001526,0.7550984025001526,1.0,1.0,-0.9754504561424256,0.407784640789032,0.5676658153533936,0.1616934686899185,0.0,0.0,0.5355710983276367,41.14118576049805,49.0,-16.510793685913086,-10156.197265625,120.95366668701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,306.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.966796875,18000.0,0.0,0.0,0.2288958579301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090595483779907,0.5090652108192444,-5.640418294206029e-06,0.0,0.0002323001972399,0.0,0.0,30.81888198852539,0.0,0.0,0.0,0.3725907206535339,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902827307581901,-2110.8818359375,304.1446228027344,0.7370733618736267,0.1483007818460464,0.1342696696519851,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5014382600784302,0.050000000745058,0.0487542226910591,293.0474548339844,297.1499938964844,293.1499938964844,0.0206944718956947,-690.3873901367188,304.1428527832031,0.5419342517852783,0.0620866455137729,0.0439209081232547,293.1192932128906,297.1499938964844,293.1499938964844,0.2858688831329345,-5576.2587890625,304.1482238769531,0.9990000128746032,0.4400283396244049,0.3546038269996643,293.2433166503906,297.1499938964844,293.1499938964844,0.0031725622247904,-1202.3944091796875,295.4449768066406,0.5014382600784302,0.050000000745058,0.2312690317630767,291.13995361328125,291.1499938964844,263.1499938964844,261.5129699707031,280.7759704589844,293.4242858886719,291.138427734375,1.0,0.2272523790597915,0.7550984025001526,0.7550984025001526,1.0,1.0,-0.9754504561424256,0.407784640789032,0.5676658153533936,0.1616934686899185,0.0,0.0,0.5355710983276367,41.14118576049805,49.0,-16.510793685913086,-10156.197265625,120.95366668701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,306.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.966796875,18000.0,0.0,0.0,0.2288958579301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090595483779907,0.5090652108192444,-5.640418294206029e-06,0.0,0.0002323001972399,0.0,0.0,30.81888198852539,0.0,0.0,0.0,0.3725907206535339,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915142819285392,-2134.048828125,304.1443786621094,0.735501229763031,0.1497538089752197,0.1356183141469955,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4985735714435577,0.050000000745058,0.0487997345626354,293.0455322265625,297.1499938964844,293.1499938964844,0.0228041335940361,-724.4188232421875,304.1417236328125,0.5488086342811584,0.0650761723518371,0.0460464656352996,293.1234741210937,297.1499938964844,293.1499938964844,0.2918888032436371,-5672.4619140625,304.1387939453125,0.9990000128746032,0.4399635791778564,0.3606432676315307,293.2391967773437,297.1499938964844,293.1499938964844,0.0031614627223461,-1198.792724609375,295.415771484375,0.4985735714435577,0.050000000745058,0.2314849197864532,291.1277160644531,291.1499938964844,263.1499938964844,261.51788330078125,280.7893981933594,293.451904296875,291.12628173828125,1.0,0.2304712235927581,0.7549532055854797,0.7549532055854797,1.0,1.0,-0.987181842327118,0.412780225276947,0.5744016170501709,0.1644632667303085,0.0,0.0,0.5393644571304321,42.43359756469727,52.0,-17.008342742919922,-10253.2685546875,125.86859893798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,306.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.1875,18000.0,0.0,0.0,0.2295045107603073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514674723148346,0.5146803855895996,-5.669398433383321e-06,0.0,0.0002329178969375,0.0,0.0,31.401506423950195,0.0,0.0,0.0,0.3744578957557678,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915142819285392,-2134.048828125,304.1443786621094,0.735501229763031,0.1497538089752197,0.1356183141469955,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4985735714435577,0.050000000745058,0.0487997345626354,293.0455322265625,297.1499938964844,293.1499938964844,0.0228041335940361,-724.4188232421875,304.1417236328125,0.5488086342811584,0.0650761723518371,0.0460464656352996,293.1234741210937,297.1499938964844,293.1499938964844,0.2918888032436371,-5672.4619140625,304.1387939453125,0.9990000128746032,0.4399635791778564,0.3606432676315307,293.2391967773437,297.1499938964844,293.1499938964844,0.0031614627223461,-1198.792724609375,295.415771484375,0.4985735714435577,0.050000000745058,0.2314849197864532,291.1277160644531,291.1499938964844,263.1499938964844,261.51788330078125,280.7893981933594,293.451904296875,291.12628173828125,1.0,0.2304712235927581,0.7549532055854797,0.7549532055854797,1.0,1.0,-0.987181842327118,0.412780225276947,0.5744016170501709,0.1644632667303085,0.0,0.0,0.5393644571304321,42.43359756469727,52.0,-17.008342742919922,-10253.2685546875,125.86859893798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,306.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.1875,18000.0,0.0,0.0,0.2295045107603073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514674723148346,0.5146803855895996,-5.669398433383321e-06,0.0,0.0002329178969375,0.0,0.0,31.401506423950195,0.0,0.0,0.0,0.3744578957557678,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921313986182212,-2145.64990234375,304.144287109375,0.7343660593032837,0.150476723909378,0.1362946331501007,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4969038963317871,0.050000000745058,0.048827338963747,293.044677734375,297.1499938964844,293.1499938964844,0.0239117369055748,-741.4434204101562,304.1412048339844,0.5517460703849792,0.0665645748376846,0.0471089929342269,293.1271057128906,297.1499938964844,293.1499938964844,0.2955214381217956,-5729.91015625,304.1342468261719,0.9990000128746032,0.4395880997180938,0.3642574846744537,293.2372741699219,297.1499938964844,293.1499938964844,0.0031563455704599,-1197.14306640625,295.4014892578125,0.4969038963317871,0.050000000745058,0.2316158711910247,291.1217956542969,291.1499938964844,263.1499938964844,261.5202941894531,280.7978515625,293.46929931640625,291.12042236328125,1.0,0.232340008020401,0.7548806071281433,0.7548806071281433,1.0,1.0,-0.993796706199646,0.4156027138233185,0.5781940221786499,0.166028544306755,0.0,0.0,0.5418418049812317,43.212188720703125,52.0,-16.68014144897461,-10308.529296875,128.76731872558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.08203125,18000.0,0.0,0.0,0.2299354970455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185633301734924,0.5185689926147461,-5.690863417839864e-06,0.0,0.0002333552984055,0.0,0.0,31.81534194946289,0.0,0.0,0.0,0.3757722377777099,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927473232150077,-2157.220703125,304.1441955566406,0.733045756816864,0.1511963307857513,0.1369709819555282,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4951135516166687,0.050000000745058,0.0488578081130981,293.0439453125,297.1499938964844,293.1499938964844,0.0250507928431034,-758.4454345703125,304.1407470703125,0.5543874502182007,0.0680474266409874,0.0481700450181961,293.1316223144531,297.1499938964844,293.1499938964844,0.2995094358921051,-5792.5869140625,304.1298522949219,0.9990000128746032,0.4389921128749847,0.3682056069374084,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514612492173,-1195.56787109375,295.387451171875,0.4951135516166687,0.050000000745058,0.2317604124546051,291.1161193847656,291.1499938964844,263.1499938964844,261.522705078125,280.8075561523437,293.4888610839844,291.1148376464844,1.0,0.2343546152114868,0.7547528147697449,0.7547528147697449,1.0,1.0,-1.0008304119110107,0.4186010658740997,0.5822293758392334,0.1676884889602661,0.0,0.0,0.5446694493293762,44.06890487670898,55.0,-16.050661087036133,-10367.41015625,131.9341278076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,306.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2890625,18000.0,0.0,0.0,0.2304704934358596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523129940032959,0.5231356620788574,-5.716880423278781e-06,0.0,0.0002338982594665,0.0,0.0,32.309288024902344,0.0,0.0,0.0,0.3773296177387237,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939708054065704,-2180.174560546875,304.14410400390625,0.7299584150314331,0.1526239812374115,0.1383211314678192,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4912455379962921,0.050000000745058,0.0489265695214271,293.04266357421875,297.1499938964844,293.1499938964844,0.0273448582738637,-792.51025390625,304.1400146484375,0.5588808655738831,0.0709930807352066,0.0502847097814083,293.1430053710937,297.1499938964844,293.1499938964844,0.3084152936935425,-5931.3193359375,304.12176513671875,0.9990000128746032,0.4371540248394012,0.3769622445106506,293.23199462890625,297.1499938964844,293.1499938964844,0.0031422725878655,-1192.5836181640625,295.36041259765625,0.4912455379962921,0.050000000745058,0.232086569070816,291.1058654785156,291.1499938964844,263.1499938964844,261.5274658203125,280.8299865722656,293.5341491699219,291.10479736328125,1.0,0.2387601435184478,0.754497230052948,0.754497230052948,1.0,1.0,-1.01597261428833,0.4250693917274475,0.5909031629562378,0.1712695211172104,0.0,0.0,0.5512591600418091,45.99503326416016,43.0,-14.180566787719728,-10494.2978515625,139.02000427246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,306.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.16015625,18000.0,0.0,0.0,0.2319006025791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341578722000122,0.5341636538505554,-5.782301286672009e-06,0.0,0.0002353496383875,0.0,0.0,33.53339767456055,0.0,0.0,0.0,0.381139874458313,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939708054065704,-2180.174560546875,304.14410400390625,0.7299584150314331,0.1526239812374115,0.1383211314678192,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4912455379962921,0.050000000745058,0.0489265695214271,293.04266357421875,297.1499938964844,293.1499938964844,0.0273448582738637,-792.51025390625,304.1400146484375,0.5588808655738831,0.0709930807352066,0.0502847097814083,293.1430053710937,297.1499938964844,293.1499938964844,0.3084152936935425,-5931.3193359375,304.12176513671875,0.9990000128746032,0.4371540248394012,0.3769622445106506,293.23199462890625,297.1499938964844,293.1499938964844,0.0031422725878655,-1192.5836181640625,295.36041259765625,0.4912455379962921,0.050000000745058,0.232086569070816,291.1058654785156,291.1499938964844,263.1499938964844,261.5274658203125,280.8299865722656,293.5341491699219,291.10479736328125,1.0,0.2387601435184478,0.754497230052948,0.754497230052948,1.0,1.0,-1.01597261428833,0.4250693917274475,0.5909031629562378,0.1712695211172104,0.0,0.0,0.5512591600418091,45.99503326416016,43.0,-14.180566787719728,-10494.2978515625,139.02000427246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,306.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.16015625,18000.0,0.0,0.0,0.2319006025791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341578722000122,0.5341636538505554,-5.782301286672009e-06,0.0,0.0002353496383875,0.0,0.0,33.53339767456055,0.0,0.0,0.0,0.381139874458313,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0950254276394844,-2199.720458984375,304.1443176269531,0.7337676882743835,0.1540839076042175,0.1395972073078155,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4925094246864319,0.050000000745058,0.0489036291837692,293.0414123535156,297.1499938964844,293.1499938964844,0.0306444056332111,-831.7598876953125,304.13751220703125,0.5699448585510254,0.0739637538790702,0.0523346289992332,293.1493225097656,297.1499938964844,293.1499938964844,0.306117832660675,-5890.728515625,304.1356201171875,0.9990000128746032,0.4360223710536957,0.3740701675415039,293.2286376953125,297.1499938964844,293.1499938964844,0.0031277742236852,-1186.9912109375,295.3426208496094,0.4925094246864319,0.050000000745058,0.2319777756929397,291.1078796386719,291.1499938964844,263.1499938964844,261.5321350097656,280.8468933105469,293.5607604980469,291.11041259765625,1.0,0.2374595552682876,0.7542416453361511,0.7542416453361511,1.0,1.0,-1.0163432359695437,0.425144761800766,0.5911985039710999,0.1714601665735244,0.0,0.0,0.5571125745773315,45.42216491699219,31.0,10.299830436706545,-10541.26171875,138.12258911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.369140625,18000.0,0.0,0.0,0.233719602227211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461745262145996,0.5461803674697876,-5.860700639459537e-06,0.0,0.0002371956798015,0.0,0.0,34.93349838256836,0.0,0.0,0.0,0.385358989238739,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0950254276394844,-2199.720458984375,304.1443176269531,0.7337676882743835,0.1540839076042175,0.1395972073078155,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4925094246864319,0.050000000745058,0.0489036291837692,293.0414123535156,297.1499938964844,293.1499938964844,0.0306444056332111,-831.7598876953125,304.13751220703125,0.5699448585510254,0.0739637538790702,0.0523346289992332,293.1493225097656,297.1499938964844,293.1499938964844,0.306117832660675,-5890.728515625,304.1356201171875,0.9990000128746032,0.4360223710536957,0.3740701675415039,293.2286376953125,297.1499938964844,293.1499938964844,0.0031277742236852,-1186.9912109375,295.3426208496094,0.4925094246864319,0.050000000745058,0.2319777756929397,291.1078796386719,291.1499938964844,263.1499938964844,261.5321350097656,280.8468933105469,293.5607604980469,291.11041259765625,1.0,0.2374595552682876,0.7542416453361511,0.7542416453361511,1.0,1.0,-1.0163432359695437,0.425144761800766,0.5911985039710999,0.1714601665735244,0.0,0.0,0.5571125745773315,45.42216491699219,31.0,10.299830436706545,-10541.26171875,138.12258911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.369140625,18000.0,0.0,0.0,0.233719602227211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461745262145996,0.5461803674697876,-5.860700639459537e-06,0.0,0.0002371956798015,0.0,0.0,34.93349838256836,0.0,0.0,0.0,0.385358989238739,4.0,0.0,1.0
667860,293.097900390625,297.1499938964844,293.1499938964844,0.0958363860845565,-2214.28466796875,304.1448669433594,0.7443153858184814,0.1556011885404586,0.1408455669879913,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4986332356929779,0.050000000745058,0.0487986356019973,293.0400390625,297.1499938964844,293.1499938964844,0.0320229306817054,-854.2730712890625,304.1390991210937,0.5872585773468018,0.0769910216331482,0.0543626919388771,293.138671875,297.1499938964844,293.1499938964844,0.2927416563034057,-5675.93310546875,304.1629333496094,0.9990000128746032,0.4381604790687561,0.3605146706104278,293.22509765625,297.1499938964844,293.1499938964844,0.0031051847618073,-1177.1865234375,295.3452453613281,0.4986332356929779,0.050000000745058,0.2314797192811966,291.1375732421875,291.1499938964844,263.1499938964844,261.5367431640625,280.8382873535156,293.5340576171875,291.1418762207031,1.0,0.2317214906215667,0.7539708614349365,0.7539708614349365,1.0,1.0,-1.003286361694336,0.4194242656230926,0.5838620662689209,0.1685141921043396,0.0,0.0,0.5569452047348022,42.60836410522461,34.0,37.91881561279297,-10480.380859375,130.04371643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79986572265625,306.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.384765625,18000.0,0.0,0.0,0.2354414463043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549956738948822,0.5499626398086548,-5.902788871026132e-06,0.0,0.0002389431465417,0.0,0.0,35.468048095703125,0.0,0.0,0.0,0.3868716359138489,4.0,0.0,1.0
667920,293.097900390625,297.1499938964844,293.1499938964844,0.0958363860845565,-2214.28466796875,304.1448669433594,0.7443153858184814,0.1556011885404586,0.1408455669879913,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4986332356929779,0.050000000745058,0.0487986356019973,293.0400390625,297.1499938964844,293.1499938964844,0.0320229306817054,-854.2730712890625,304.1390991210937,0.5872585773468018,0.0769910216331482,0.0543626919388771,293.138671875,297.1499938964844,293.1499938964844,0.2927416563034057,-5675.93310546875,304.1629333496094,0.9990000128746032,0.4381604790687561,0.3605146706104278,293.22509765625,297.1499938964844,293.1499938964844,0.0031051847618073,-1177.1865234375,295.3452453613281,0.4986332356929779,0.050000000745058,0.2314797192811966,291.1375732421875,291.1499938964844,263.1499938964844,261.5367431640625,280.8382873535156,293.5340576171875,291.1418762207031,1.0,0.2317214906215667,0.7539708614349365,0.7539708614349365,1.0,1.0,-1.003286361694336,0.4194242656230926,0.5838620662689209,0.1685141921043396,0.0,0.0,0.5569452047348022,42.60836410522461,34.0,37.91881561279297,-10480.380859375,130.04371643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79986572265625,306.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.384765625,18000.0,0.0,0.0,0.2354414463043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549956738948822,0.5499626398086548,-5.902788871026132e-06,0.0,0.0002389431465417,0.0,0.0,35.468048095703125,0.0,0.0,0.0,0.3868716359138489,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.096721813082695,-2230.3037109375,304.14508056640625,0.7527834177017212,0.1571492552757263,0.1421644836664199,294.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5030919909477234,0.050000000745058,0.048728834837675,293.0387268066406,297.1499938964844,293.1499938964844,0.0344098694622516,-885.05859375,304.13873291015625,0.6016249060630798,0.0800438299775123,0.0564433634281158,293.1181640625,297.1499938964844,293.1499938964844,0.2830241918563843,-5522.3203125,304.1742858886719,0.9990000128746032,0.4426065385341644,0.3512116074562073,293.2212219238281,297.1499938964844,293.1499938964844,0.003085013013333,-1168.43017578125,295.34942626953125,0.5030919909477234,0.050000000745058,0.2311486154794693,291.1663513183594,291.1499938964844,263.1499938964844,261.541259765625,280.81658935546875,293.4862365722656,291.16802978515625,1.0,0.2284875661134719,0.7537001371383667,0.7537001371383667,1.0,1.0,-0.9957143664360046,0.4160692989826202,0.5796450972557068,0.1668710559606552,0.0,0.0,0.5525776147842407,40.7527961730957,37.0,31.09659004211425,-10416.1484375,125.06452941894533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,306.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.880859375,18000.0,0.0,0.0,0.2366337925195694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441165566444397,0.5441223978996277,-5.880468506802572e-06,0.0,0.0002401532110525,0.0,0.0,34.85501480102539,0.0,0.0,0.0,0.385014533996582,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.096721813082695,-2230.3037109375,304.14508056640625,0.7527834177017212,0.1571492552757263,0.1421644836664199,294.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5030919909477234,0.050000000745058,0.048728834837675,293.0387268066406,297.1499938964844,293.1499938964844,0.0344098694622516,-885.05859375,304.13873291015625,0.6016249060630798,0.0800438299775123,0.0564433634281158,293.1181640625,297.1499938964844,293.1499938964844,0.2830241918563843,-5522.3203125,304.1742858886719,0.9990000128746032,0.4426065385341644,0.3512116074562073,293.2212219238281,297.1499938964844,293.1499938964844,0.003085013013333,-1168.43017578125,295.34942626953125,0.5030919909477234,0.050000000745058,0.2311486154794693,291.1663513183594,291.1499938964844,263.1499938964844,261.541259765625,280.81658935546875,293.4862365722656,291.16802978515625,1.0,0.2284875661134719,0.7537001371383667,0.7537001371383667,1.0,1.0,-0.9957143664360046,0.4160692989826202,0.5796450972557068,0.1668710559606552,0.0,0.0,0.5525776147842407,40.7527961730957,37.0,31.09659004211425,-10416.1484375,125.06452941894533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,306.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.880859375,18000.0,0.0,0.0,0.2366337925195694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441165566444397,0.5441223978996277,-5.880468506802572e-06,0.0,0.0002401532110525,0.0,0.0,34.85501480102539,0.0,0.0,0.0,0.385014533996582,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.097261719405651,-2240.277099609375,304.1449890136719,0.7559017539024353,0.1579356342554092,0.1428463011980056,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5044776797294617,0.050000000745058,0.0487082675099372,293.0381164550781,297.1499938964844,293.1499938964844,0.0356746688485145,-901.287353515625,304.13848876953125,0.6074457168579102,0.0815769359469413,0.0574976056814193,293.1088562011719,297.1499938964844,293.1499938964844,0.2801129221916199,-5477.0810546875,304.1751403808594,0.9990000128746032,0.4448364675045013,0.3484241366386413,293.2191467285156,297.1499938964844,293.1499938964844,0.0030777333304286,-1165.52734375,295.3457946777344,0.5044776797294617,0.050000000745058,0.2310510575771331,291.1709899902344,291.1499938964844,263.1499938964844,261.5434875488281,280.8092346191406,293.4692687988281,291.17156982421875,1.0,0.2275902777910232,0.7535647749900818,0.7535647749900818,1.0,1.0,-0.9943097829818726,0.4154040813446045,0.5789057016372681,0.1666431277990341,0.0,0.0,0.5506923198699951,40.21757507324219,37.0,19.8828182220459,-10396.8603515625,123.82516479492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,306.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6484375,18000.0,0.0,0.0,0.2370234280824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404152274131775,0.5404210686683655,-5.857692940480774e-06,0.0,0.0002405486447969,0.0,0.0,34.42753982543945,0.0,0.0,0.0,0.3837447166442871,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978414788842201,-2251.03515625,304.14483642578125,0.7584004402160645,0.1587316840887069,0.1435436606407165,294.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5053954720497131,0.050000000745058,0.0486949309706687,293.0374755859375,297.1499938964844,293.1499938964844,0.0369729772210121,-917.8817138671876,304.1382141113281,0.6125297546386719,0.0831164643168449,0.0585614331066608,293.10076904296875,297.1499938964844,293.1499938964844,0.2781813740730285,-5447.63037109375,304.174072265625,0.9990000128746032,0.4469491839408874,0.3466048836708069,293.2170104980469,297.1499938964844,293.1499938964844,0.0030719849746674,-1163.3367919921875,295.3403625488281,0.5053954720497131,0.050000000745058,0.2309877872467041,291.1721496582031,291.1499938964844,263.1499938964844,261.5456848144531,280.8041076660156,293.4573974609375,291.172119140625,1.0,0.2271161079406738,0.753541111946106,0.753541111946106,1.0,1.0,-0.9941473603248596,0.4152841567993164,0.5788632035255432,0.1667283028364181,0.0,0.0,0.5490859746932983,39.880462646484375,40.0,10.2903470993042,-10388.548828125,123.2166519165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,306.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4375,18000.0,0.0,0.0,0.2372953593730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371623635292053,0.5371682047843933,-5.8357550187793095e-06,0.0,0.0002408246218692,0.0,0.0,34.045101165771484,0.0,0.0,0.0,0.3825937807559967,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.099089577794075,-2274.26220703125,304.1444702148437,0.7616680264472961,0.1603463590145111,0.1449788361787796,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5059453845024109,0.050000000745058,0.048687033355236,293.0362854003906,297.1499938964844,293.1499938964844,0.0396460741758346,-951.9163818359376,304.1376953125,0.6205253601074219,0.0862095355987548,0.0607143305242061,293.0887451171875,297.1499938964844,293.1499938964844,0.2768966555595398,-5429.99169921875,304.1680908203125,0.9990000128746032,0.4506430625915527,0.3455250859260559,293.2126159667969,297.1499938964844,293.1499938964844,0.003063604934141,-1160.3916015625,295.3265686035156,0.5059453845024109,0.050000000745058,0.2309503108263015,291.1681213378906,291.1499938964844,263.1499938964844,261.550048828125,280.8005065917969,293.4474792480469,291.16717529296875,1.0,0.227281704545021,0.7534937858581543,0.7534937858581543,1.0,1.0,-0.9971020817756652,0.4164549112319946,0.5806471705436707,0.1676724106073379,0.0,0.0,0.5468584299087524,39.72119522094727,43.0,-4.227468967437744,-10399.4033203125,123.64569091796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,306.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.349609375,18000.0,0.0,0.0,0.2375737428665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321962833404541,0.5322020649909973,-5.800002327305265e-06,0.0,0.0002411071473034,0.0,0.0,33.45520782470703,0.0,0.0,0.0,0.3808079957962036,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.099089577794075,-2274.26220703125,304.1444702148437,0.7616680264472961,0.1603463590145111,0.1449788361787796,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5059453845024109,0.050000000745058,0.048687033355236,293.0362854003906,297.1499938964844,293.1499938964844,0.0396460741758346,-951.9163818359376,304.1376953125,0.6205253601074219,0.0862095355987548,0.0607143305242061,293.0887451171875,297.1499938964844,293.1499938964844,0.2768966555595398,-5429.99169921875,304.1680908203125,0.9990000128746032,0.4506430625915527,0.3455250859260559,293.2126159667969,297.1499938964844,293.1499938964844,0.003063604934141,-1160.3916015625,295.3265686035156,0.5059453845024109,0.050000000745058,0.2309503108263015,291.1681213378906,291.1499938964844,263.1499938964844,261.550048828125,280.8005065917969,293.4474792480469,291.16717529296875,1.0,0.227281704545021,0.7534937858581543,0.7534937858581543,1.0,1.0,-0.9971020817756652,0.4164549112319946,0.5806471705436707,0.1676724106073379,0.0,0.0,0.5468584299087524,39.72119522094727,43.0,-4.227468967437744,-10399.4033203125,123.64569091796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,306.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.349609375,18000.0,0.0,0.0,0.2375737428665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321962833404541,0.5322020649909973,-5.800002327305265e-06,0.0,0.0002411071473034,0.0,0.0,33.45520782470703,0.0,0.0,0.0,0.3808079957962036,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.100424475967884,-2299.126708984375,304.14410400390625,0.7628985643386841,0.1619761288166046,0.1464516371488571,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5050252676010132,0.050000000745058,0.0487002320587635,293.03521728515625,297.1499938964844,293.1499938964844,0.0423855409026145,-986.754150390625,304.1372375488281,0.6264228224754333,0.0893058627843856,0.0628884136676788,293.08251953125,297.1499938964844,293.1499938964844,0.2785577774047851,-5459.0595703125,304.15924072265625,0.9990000128746032,0.4534714519977569,0.3473357856273651,293.208251953125,297.1499938964844,293.1499938964844,0.003058465430513,-1158.9111328125,295.31011962890625,0.5050252676010132,0.050000000745058,0.2310129404067993,291.1580505371094,291.1499938964844,263.1499938964844,261.5542907714844,280.8041687011719,293.4529113769531,291.1565856933594,1.0,0.228699654340744,0.7534464597702026,0.7534464597702026,1.0,1.0,-1.0037423372268677,0.4192202091217041,0.5845221877098083,0.1694610565900802,0.0,0.0,0.5464171171188354,40.14049530029297,46.0,-13.273776054382324,-10443.7119140625,125.94189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,306.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.2376628816127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301433801651001,0.5301491618156433,-5.781133495474933e-06,0.0,0.0002411976020084,0.0,0.0,33.1934814453125,0.0,0.0,0.0,0.380024254322052,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.100424475967884,-2299.126708984375,304.14410400390625,0.7628985643386841,0.1619761288166046,0.1464516371488571,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5050252676010132,0.050000000745058,0.0487002320587635,293.03521728515625,297.1499938964844,293.1499938964844,0.0423855409026145,-986.754150390625,304.1372375488281,0.6264228224754333,0.0893058627843856,0.0628884136676788,293.08251953125,297.1499938964844,293.1499938964844,0.2785577774047851,-5459.0595703125,304.15924072265625,0.9990000128746032,0.4534714519977569,0.3473357856273651,293.208251953125,297.1499938964844,293.1499938964844,0.003058465430513,-1158.9111328125,295.31011962890625,0.5050252676010132,0.050000000745058,0.2310129404067993,291.1580505371094,291.1499938964844,263.1499938964844,261.5542907714844,280.8041687011719,293.4529113769531,291.1565856933594,1.0,0.228699654340744,0.7534464597702026,0.7534464597702026,1.0,1.0,-1.0037423372268677,0.4192202091217041,0.5845221877098083,0.1694610565900802,0.0,0.0,0.5464171171188354,40.14049530029297,46.0,-13.273776054382324,-10443.7119140625,125.94189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,306.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.2376628816127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301433801651001,0.5301491618156433,-5.781133495474933e-06,0.0,0.0002411976020084,0.0,0.0,33.1934814453125,0.0,0.0,0.0,0.380024254322052,4.0,0.0,1.0
