time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018056198954582,-2324.80712890625,304.1437683105469,0.7624412775039673,0.1636040359735489,0.1479430496692657,294.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5029451847076416,0.050000000745058,0.0487309470772743,293.03436279296875,297.1499938964844,293.1499938964844,0.0451453365385532,-1021.9420166015624,304.13690185546875,0.6307719945907593,0.0923860222101211,0.0650674700736999,293.0816955566406,297.1499938964844,293.1499938964844,0.2826408445835113,-5525.96923828125,304.1493530273437,0.9990000128746032,0.4553547501564026,0.3515089750289917,293.2040710449219,297.1499938964844,293.1499938964844,0.0030555869452655,-1158.3922119140625,295.2926940917969,0.5029451847076416,0.050000000745058,0.2311586439609527,291.1451416015625,291.1499938964844,263.1499938964844,261.55841064453125,280.8135986328125,293.470458984375,291.1435241699219,1.0,0.2311362326145172,0.7532613277435303,0.7532613277435303,1.0,1.0,-1.0133675336837769,0.4232719242572784,0.5900956392288208,0.1718950271606445,0.0,0.0,0.5479139089584351,41.03945541381836,49.0,-17.57985496520996,-10516.7548828125,129.81581115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,306.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.265625,18000.0,0.0,0.0,0.2377698272466659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315305590629578,0.531536340713501,-5.783490905741928e-06,0.0,0.0002413061447441,0.0,0.0,33.32013320922852,0.0,0.0,0.0,0.3804351985454559,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018056198954582,-2324.80712890625,304.1437683105469,0.7624412775039673,0.1636040359735489,0.1479430496692657,294.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5029451847076416,0.050000000745058,0.0487309470772743,293.03436279296875,297.1499938964844,293.1499938964844,0.0451453365385532,-1021.9420166015624,304.13690185546875,0.6307719945907593,0.0923860222101211,0.0650674700736999,293.0816955566406,297.1499938964844,293.1499938964844,0.2826408445835113,-5525.96923828125,304.1493530273437,0.9990000128746032,0.4553547501564026,0.3515089750289917,293.2040710449219,297.1499938964844,293.1499938964844,0.0030555869452655,-1158.3922119140625,295.2926940917969,0.5029451847076416,0.050000000745058,0.2311586439609527,291.1451416015625,291.1499938964844,263.1499938964844,261.55841064453125,280.8135986328125,293.470458984375,291.1435241699219,1.0,0.2311362326145172,0.7532613277435303,0.7532613277435303,1.0,1.0,-1.0133675336837769,0.4232719242572784,0.5900956392288208,0.1718950271606445,0.0,0.0,0.5479139089584351,41.03945541381836,49.0,-17.57985496520996,-10516.7548828125,129.81581115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,306.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.265625,18000.0,0.0,0.0,0.2377698272466659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315305590629578,0.531536340713501,-5.783490905741928e-06,0.0,0.0002413061447441,0.0,0.0,33.32013320922852,0.0,0.0,0.0,0.3804351985454559,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032029911875724,-2350.71240234375,304.1435241699219,0.7606450915336609,0.1652163714170456,0.1494373679161071,294.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5000014901161194,0.050000000745058,0.0487764850258827,293.0337829589844,297.1499938964844,293.1499938964844,0.0478886254131794,-1057.1131591796875,304.1366882324219,0.6338668465614319,0.0954331830143928,0.0672371238470077,293.08575439453125,297.1499938964844,293.1499938964844,0.288717120885849,-5623.43408203125,304.13946533203125,0.9990000128746032,0.4562718570232391,0.3576048910617828,293.2001953125,297.1499938964844,293.1499938964844,0.0030542362947016,-1158.4739990234375,295.2754211425781,0.5000014901161194,0.050000000745058,0.2313746511936187,291.1315002441406,291.1499938964844,263.1499938964844,261.5624694824219,280.8270874023437,293.49786376953125,291.1299133300781,1.0,0.2343990951776504,0.7530761957168579,0.7530761957168579,1.0,1.0,-1.0253949165344238,0.4283854365348816,0.5970094799995422,0.1748479157686233,0.0,0.0,0.5512934923171997,42.34341430664063,52.0,-18.858806610107425,-10613.13671875,135.05804443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,306.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.01953125,18000.0,0.0,0.0,0.2380906194448471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536386251449585,0.5363920331001282,-5.8082305258722045e-06,0.0,0.0002416317147435,0.0,0.0,33.845848083496094,0.0,0.0,0.0,0.382069319486618,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032029911875724,-2350.71240234375,304.1435241699219,0.7606450915336609,0.1652163714170456,0.1494373679161071,294.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5000014901161194,0.050000000745058,0.0487764850258827,293.0337829589844,297.1499938964844,293.1499938964844,0.0478886254131794,-1057.1131591796875,304.1366882324219,0.6338668465614319,0.0954331830143928,0.0672371238470077,293.08575439453125,297.1499938964844,293.1499938964844,0.288717120885849,-5623.43408203125,304.13946533203125,0.9990000128746032,0.4562718570232391,0.3576048910617828,293.2001953125,297.1499938964844,293.1499938964844,0.0030542362947016,-1158.4739990234375,295.2754211425781,0.5000014901161194,0.050000000745058,0.2313746511936187,291.1315002441406,291.1499938964844,263.1499938964844,261.5624694824219,280.8270874023437,293.49786376953125,291.1299133300781,1.0,0.2343990951776504,0.7530761957168579,0.7530761957168579,1.0,1.0,-1.0253949165344238,0.4283854365348816,0.5970094799995422,0.1748479157686233,0.0,0.0,0.5512934923171997,42.34341430664063,52.0,-18.858806610107425,-10613.13671875,135.05804443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,306.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.01953125,18000.0,0.0,0.0,0.2380906194448471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536386251449585,0.5363920331001282,-5.8082305258722045e-06,0.0,0.0002416317147435,0.0,0.0,33.845848083496094,0.0,0.0,0.0,0.382069319486618,4.0,0.0,1.0
668700,293.09136962890625,297.1499938964844,293.1499938964844,0.1039014309644699,-2363.627197265625,304.1434326171875,0.7593507766723633,0.1660136133432388,0.1501818597316742,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4982892572879791,0.050000000745058,0.0488041080534458,293.0336303710937,297.1499938964844,293.1499938964844,0.0492457933723926,-1074.608154296875,304.1366577148437,0.6350162029266357,0.0969402939081192,0.0683148056268692,293.0893859863281,297.1499938964844,293.1499938964844,0.2923865616321563,-5681.6513671875,304.1347045898437,0.9990000128746032,0.4563725590705871,0.3612519204616546,293.1983947753906,297.1499938964844,293.1499938964844,0.0030539918225258,-1158.6719970703125,295.2669982910156,0.4982892572879791,0.050000000745058,0.2315056771039962,291.1247863769531,291.1499938964844,263.1499938964844,261.5644226074219,280.8350524902344,293.5148010253906,291.1232604980469,1.0,0.2362875640392303,0.7529836297035217,0.7529836297035217,1.0,1.0,-1.032149314880371,0.4312736988067627,0.6008756160736084,0.176481008529663,0.0,0.0,0.5536531209945679,43.12764739990234,52.0,-18.76401901245117,-10668.5263671875,138.13876342773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,306.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.580078125,18000.0,0.0,0.0,0.2383848428726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540081799030304,0.5400875806808472,-5.829037036164664e-06,0.0,0.0002419303054921,0.0,0.0,34.25894546508789,0.0,0.0,0.0,0.3833399713039398,4.0,0.0,1.0
668760,293.09112548828125,297.1499938964844,293.1499938964844,0.1045968979597091,-2376.463134765625,304.14337158203125,0.7578475475311279,0.1668038666248321,0.1509231030941009,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4964560568332672,0.050000000745058,0.0488346070051193,293.03350830078125,297.1499938964844,293.1499938964844,0.0505899041891098,-1092.004638671875,304.1366271972656,0.635937511920929,0.0984349995851516,0.0693862363696098,293.0939636230469,297.1499938964844,293.1499938964844,0.2964163422584533,-5745.17431640625,304.13018798828125,0.9990000128746032,0.4562425911426544,0.3652361631393432,293.1966552734375,297.1499938964844,293.1499938964844,0.0030539764557033,-1158.94580078125,295.2588195800781,0.4964560568332672,0.050000000745058,0.2316503375768661,291.1182861328125,291.1499938964844,263.1499938964844,261.5663757324219,280.8439636230469,293.5336608886719,291.1168212890625,1.0,0.2383206784725189,0.7528319358825684,0.7528319358825684,1.0,1.0,-1.039317011833191,0.4343411922454834,0.6049757599830627,0.1781920343637466,0.0,0.0,0.5564210414886475,43.99008560180664,55.0,-18.27221870422364,-10727.83203125,141.4986572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,306.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.453125,18000.0,0.0,0.0,0.2387913167476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445793271064758,0.5445851683616638,-5.855380550201517e-06,0.0,0.0002423428377369,0.0,0.0,34.770782470703125,0.0,0.0,0.0,0.3849022388458252,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059723943471908,-2401.7744140625,304.1432800292969,0.75434809923172,0.168361410498619,0.1523929238319397,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4925079643726349,0.050000000745058,0.0489034317433834,293.0335388183594,297.1499938964844,293.1499938964844,0.0532315447926521,-1126.412353515625,304.1366882324219,0.6371878981590271,0.1013836339116096,0.0715071409940719,293.1055908203125,297.1499938964844,293.1499938964844,0.3054157495498657,-5885.74609375,304.121826171875,0.9990000128746032,0.4553066194057464,0.3740716278553009,293.19342041015625,297.1499938964844,293.1499938964844,0.0030544961337,-1159.6524658203125,295.24346923828125,0.4925079643726349,0.050000000745058,0.2319768369197845,291.1063842773437,291.1499938964844,263.1499938964844,261.5702209472656,280.86395263671875,293.5769348144531,291.1051330566406,1.0,0.2427589297294616,0.7525286078453064,0.7525286078453064,1.0,1.0,-1.0547056198120115,0.4409573972225189,0.6137481927871704,0.1818264573812484,0.0,0.0,0.5630558729171753,45.9275016784668,58.0,-16.473628997802734,-10856.361328125,148.99884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,306.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.806640625,18000.0,0.0,0.0,0.239997923374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558263659477234,0.5558322668075562,-5.924373908783309e-06,0.0,0.0002435673959553,0.0,0.0,36.086402893066406,0.0,0.0,0.0,0.3888640105724334,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059723943471908,-2401.7744140625,304.1432800292969,0.75434809923172,0.168361410498619,0.1523929238319397,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4925079643726349,0.050000000745058,0.0489034317433834,293.0335388183594,297.1499938964844,293.1499938964844,0.0532315447926521,-1126.412353515625,304.1366882324219,0.6371878981590271,0.1013836339116096,0.0715071409940719,293.1055908203125,297.1499938964844,293.1499938964844,0.3054157495498657,-5885.74609375,304.121826171875,0.9990000128746032,0.4553066194057464,0.3740716278553009,293.19342041015625,297.1499938964844,293.1499938964844,0.0030544961337,-1159.6524658203125,295.24346923828125,0.4925079643726349,0.050000000745058,0.2319768369197845,291.1063842773437,291.1499938964844,263.1499938964844,261.5702209472656,280.86395263671875,293.5769348144531,291.1051330566406,1.0,0.2427589297294616,0.7525286078453064,0.7525286078453064,1.0,1.0,-1.0547056198120115,0.4409573972225189,0.6137481927871704,0.1818264573812484,0.0,0.0,0.5630558729171753,45.9275016784668,58.0,-16.473628997802734,-10856.361328125,148.99884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,306.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.806640625,18000.0,0.0,0.0,0.239997923374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558263659477234,0.5558322668075562,-5.924373908783309e-06,0.0,0.0002435673959553,0.0,0.0,36.086402893066406,0.0,0.0,0.0,0.3888640105724334,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1073221564292907,-2426.513671875,304.1432800292969,0.7503997087478638,0.1698877513408661,0.1538434028625488,294.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4882819652557373,0.050000000745058,0.0489813610911369,293.0338134765625,297.1499938964844,293.1499938964844,0.0558038540184497,-1160.222900390625,304.1368408203125,0.637802243232727,0.1042756140232086,0.0735955089330673,293.1199951171875,297.1499938964844,293.1499938964844,0.31544229388237,-6040.60205078125,304.11456298828125,0.9990000128746032,0.4535163640975952,0.3838292956352234,293.1904602050781,297.1499938964844,293.1499938964844,0.0030556505080312,-1160.5242919921875,295.2296447753906,0.4882819652557373,0.050000000745058,0.2323464900255203,291.09619140625,291.1499938964844,263.1499938964844,261.57391357421875,280.8865661621094,293.62713623046875,291.09521484375,1.0,0.2475933730602264,0.7522252202033997,0.7522252202033997,1.0,1.0,-1.0712015628814695,0.4480908513069153,0.6231107711791992,0.1856767684221267,0.0,0.0,0.570935845375061,48.11100769042969,61.0,-14.071019172668455,-10995.130859375,157.44039916992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,306.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.509765625,18000.0,0.0,0.0,0.2417848110198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697536468505859,0.5697596669197083,-6.0140155255794525e-06,0.0,0.000245380855631,0.0,0.0,37.77803421020508,0.0,0.0,0.0,0.3938546776771545,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1073221564292907,-2426.513671875,304.1432800292969,0.7503997087478638,0.1698877513408661,0.1538434028625488,294.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4882819652557373,0.050000000745058,0.0489813610911369,293.0338134765625,297.1499938964844,293.1499938964844,0.0558038540184497,-1160.222900390625,304.1368408203125,0.637802243232727,0.1042756140232086,0.0735955089330673,293.1199951171875,297.1499938964844,293.1499938964844,0.31544229388237,-6040.60205078125,304.11456298828125,0.9990000128746032,0.4535163640975952,0.3838292956352234,293.1904602050781,297.1499938964844,293.1499938964844,0.0030556505080312,-1160.5242919921875,295.2296447753906,0.4882819652557373,0.050000000745058,0.2323464900255203,291.09619140625,291.1499938964844,263.1499938964844,261.57391357421875,280.8865661621094,293.62713623046875,291.09521484375,1.0,0.2475933730602264,0.7522252202033997,0.7522252202033997,1.0,1.0,-1.0712015628814695,0.4480908513069153,0.6231107711791992,0.1856767684221267,0.0,0.0,0.570935845375061,48.11100769042969,61.0,-14.071019172668455,-10995.130859375,157.44039916992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,306.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.509765625,18000.0,0.0,0.0,0.2417848110198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697536468505859,0.5697596669197083,-6.0140155255794525e-06,0.0,0.000245380855631,0.0,0.0,37.77803421020508,0.0,0.0,0.0,0.3938546776771545,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1086422950029373,-2450.61376953125,304.143310546875,0.7462706565856934,0.1713851243257522,0.1552733927965164,293.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.4838725924491882,0.050000000745058,0.0490660555660724,293.0296630859375,297.1499938964844,293.1499938964844,0.0587322413921356,-1199.1671142578125,304.13629150390625,0.6389972567558289,0.1080407500267028,0.0760221928358078,293.1396789550781,297.1499938964844,293.1499938964844,0.3261567950248718,-6204.2490234375,304.1085510253906,0.9990000128746032,0.4503063261508941,0.3941602110862732,293.18768310546875,297.1499938964844,293.1499938964844,0.0030574451666325,-1161.554931640625,295.2176818847656,0.4838725924491882,0.050000000745058,0.2327482402324676,291.08795166015625,291.1499938964844,263.1499938964844,261.5774841308594,280.9118957519531,293.6839904785156,291.087158203125,1.0,0.2527298331260681,0.7518349885940552,0.7518349885940552,1.0,1.0,-1.0888136625289917,0.4557389616966247,0.6330747008323669,0.1897259801626205,0.0,0.0,0.5797812938690186,50.48204040527344,49.0,-11.538808822631836,-11142.845703125,166.77186584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,306.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.033203125,18000.0,0.0,0.0,0.2441793829202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859481692314148,0.5859543085098267,-6.122808372310828e-06,0.0,0.0002478110254742,0.0,0.0,39.82805252075195,0.0,0.0,0.0,0.3997571170330047,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1086422950029373,-2450.61376953125,304.143310546875,0.7462706565856934,0.1713851243257522,0.1552733927965164,293.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.4838725924491882,0.050000000745058,0.0490660555660724,293.0296630859375,297.1499938964844,293.1499938964844,0.0587322413921356,-1199.1671142578125,304.13629150390625,0.6389972567558289,0.1080407500267028,0.0760221928358078,293.1396789550781,297.1499938964844,293.1499938964844,0.3261567950248718,-6204.2490234375,304.1085510253906,0.9990000128746032,0.4503063261508941,0.3941602110862732,293.18768310546875,297.1499938964844,293.1499938964844,0.0030574451666325,-1161.554931640625,295.2176818847656,0.4838725924491882,0.050000000745058,0.2327482402324676,291.08795166015625,291.1499938964844,263.1499938964844,261.5774841308594,280.9118957519531,293.6839904785156,291.087158203125,1.0,0.2527298331260681,0.7518349885940552,0.7518349885940552,1.0,1.0,-1.0888136625289917,0.4557389616966247,0.6330747008323669,0.1897259801626205,0.0,0.0,0.5797812938690186,50.48204040527344,49.0,-11.538808822631836,-11142.845703125,166.77186584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,306.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.033203125,18000.0,0.0,0.0,0.2441793829202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859481692314148,0.5859543085098267,-6.122808372310828e-06,0.0,0.0002478110254742,0.0,0.0,39.82805252075195,0.0,0.0,0.0,0.3997571170330047,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1097596883773803,-2470.70849609375,304.1437072753906,0.749488890171051,0.1729140281677246,0.1566164195537567,293.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.4846948385238647,0.050000000745058,0.0490500219166278,293.0209350585937,297.1499938964844,293.1499938964844,0.0625376477837562,-1250.3787841796875,304.134521484375,0.6488842964172363,0.1128656566143035,0.07931699603796,293.1570739746094,297.1499938964844,293.1499938964844,0.3249500393867492,-6179.03466796875,304.125,0.9990000128746032,0.4470028877258301,0.392232596874237,293.18463134765625,297.1499938964844,293.1499938964844,0.003054205328226,-1160.0687255859375,295.2162475585937,0.4846948385238647,0.050000000745058,0.2326721847057342,291.09259033203125,291.1499938964844,263.1499938964844,261.5809631347656,280.93896484375,293.72900390625,291.0953063964844,1.0,0.2520550191402435,0.7514446973800659,0.7514446973800659,1.0,1.0,-1.091964840888977,0.4569857120513916,0.6349790692329407,0.1906241327524185,0.0,0.0,0.5875149965286255,50.122371673583984,37.0,13.365715980529783,-11208.81640625,167.01089477539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573181152344,306.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17858.150390625,18000.0,0.0,0.0,0.2470466494560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027230024337769,0.6027292609214783,-6.244596988835838e-06,0.0,0.0002507209428586,0.0,0.0,42.07023620605469,0.0,0.0,0.0,0.4059676826000213,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1097596883773803,-2470.70849609375,304.1437072753906,0.749488890171051,0.1729140281677246,0.1566164195537567,293.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.4846948385238647,0.050000000745058,0.0490500219166278,293.0209350585937,297.1499938964844,293.1499938964844,0.0625376477837562,-1250.3787841796875,304.134521484375,0.6488842964172363,0.1128656566143035,0.07931699603796,293.1570739746094,297.1499938964844,293.1499938964844,0.3249500393867492,-6179.03466796875,304.125,0.9990000128746032,0.4470028877258301,0.392232596874237,293.18463134765625,297.1499938964844,293.1499938964844,0.003054205328226,-1160.0687255859375,295.2162475585937,0.4846948385238647,0.050000000745058,0.2326721847057342,291.09259033203125,291.1499938964844,263.1499938964844,261.5809631347656,280.93896484375,293.72900390625,291.0953063964844,1.0,0.2520550191402435,0.7514446973800659,0.7514446973800659,1.0,1.0,-1.091964840888977,0.4569857120513916,0.6349790692329407,0.1906241327524185,0.0,0.0,0.5875149965286255,50.122371673583984,37.0,13.365715980529783,-11208.81640625,167.01089477539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573181152344,306.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17858.150390625,18000.0,0.0,0.0,0.2470466494560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027230024337769,0.6027292609214783,-6.244596988835838e-06,0.0,0.0002507209428586,0.0,0.0,42.07023620605469,0.0,0.0,0.0,0.4059676826000213,4.0,0.0,1.0
669300,293.09039306640625,297.1499938964844,293.1499938964844,0.1101960316300392,-2478.322998046875,304.14404296875,0.7537050247192383,0.1737007200717926,0.157275453209877,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4868941903114319,0.050000000745058,0.0490076281130313,293.0187072753906,297.1499938964844,293.1499938964844,0.0642199590802192,-1273.11279296875,304.1343078613281,0.6559571623802185,0.1149362996220588,0.0808529108762741,293.1581115722656,297.1499938964844,293.1499938964844,0.3198893070220947,-6097.2509765625,304.1387634277344,0.9990000128746032,0.4467072486877441,0.3870744705200195,293.1829833984375,297.1499938964844,293.1499938964844,0.003049187362194,-1157.5390625,295.2245483398437,0.4868941903114319,0.050000000745058,0.2324710935354232,291.1070861816406,291.1499938964844,263.1499938964844,261.5826416015625,280.94451904296875,293.7317810058594,291.11083984375,1.0,0.2499803304672241,0.7512496113777161,0.7512496113777161,1.0,1.0,-1.0881184339523315,0.4552168548107147,0.6329015493392944,0.1898553669452667,0.0,0.0,0.5889481902122498,49.00265121459961,37.0,29.115346908569336,-11199.9619140625,163.83154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6159362792969,306.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.423828125,18000.0,0.0,0.0,0.2484896779060363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079415678977966,0.6079478859901428,-6.29184432909824e-06,0.0,0.0002521854185033,0.0,0.0,42.83438491821289,0.0,0.0,0.0,0.4079919755458832,4.0,0.0,1.0
669360,293.09014892578125,297.1499938964844,293.1499938964844,0.1105968579649925,-2485.239990234375,304.1444091796875,0.7595012187957764,0.1745010614395141,0.1579304337501526,293.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.490074098110199,0.050000000745058,0.0489476956427097,293.0191345214844,297.1499938964844,293.1499938964844,0.0655373409390449,-1290.90771484375,304.134765625,0.6637665629386902,0.1165186166763305,0.0820939987897872,293.15283203125,297.1499938964844,293.1499938964844,0.3124838173389435,-5979.28515625,304.1542663574219,0.9990000128746032,0.4476369619369507,0.3796615600585937,293.1813049316406,297.1499938964844,293.1499938964844,0.0030426885932683,-1154.3182373046875,295.2356262207031,0.490074098110199,0.050000000745058,0.2321867942810058,291.125,291.1499938964844,263.1499938964844,261.58428955078125,280.943115234375,293.7189636230469,291.1293029785156,1.0,0.2468931823968887,0.7510800361633301,0.7510800361633301,1.0,1.0,-1.0810859203338623,0.4520419538021087,0.6290439963340759,0.1883945912122726,0.0,0.0,0.5888291001319885,47.39894485473633,40.0,40.98666000366211,-11164.05078125,158.88681030273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59130859375,306.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.177734375,18000.0,0.0,0.0,0.2498318552970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101238131523132,0.6101301312446594,-6.319237854768289e-06,0.0,0.0002535475650802,0.0,0.0,43.19855880737305,0.0,0.0,0.0,0.4089208841323852,4.0,0.0,1.0
669420,293.0897827148437,297.1499938964844,293.1499938964844,0.1115057840943336,-2501.14990234375,304.1447448730469,0.7670561075210571,0.1760925948619842,0.1593022793531417,293.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4935567677021026,0.050000000745058,0.0488845705986022,293.0267333984375,297.1499938964844,293.1499938964844,0.0670791044831276,-1311.6170654296875,304.1372985839844,0.6729246377944946,0.1183078736066818,0.0835854932665824,293.1318359375,297.1499938964844,293.1499938964844,0.3039772510528564,-5845.62939453125,304.16650390625,0.9990000128746032,0.451808214187622,0.3716922402381897,293.1780090332031,297.1499938964844,293.1499938964844,0.0030326955020427,-1149.2957763671875,295.2550354003906,0.4935567677021026,0.050000000745058,0.2318873703479766,291.1558532714844,291.1499938964844,263.1499938964844,261.58746337890625,280.9247436523437,293.6750793457031,291.1576843261719,1.0,0.2441667765378952,0.7507408857345581,0.7507408857345581,1.0,1.0,-1.0745171308517456,0.4490593671798706,0.6254578232765198,0.1869872361421585,0.0,0.0,0.5857085585594177,45.71969985961914,43.0,34.50471878051758,-11115.8095703125,153.98892211914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941467285156,306.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8203125,18000.0,0.0,0.0,0.2520525455474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067318320274353,0.6067381501197815,-6.313766789389774e-06,0.0,0.0002558013075031,0.0,0.0,42.83732986450195,0.0,0.0,0.0,0.4078860580921173,4.0,0.0,1.0
669480,293.0897827148437,297.1499938964844,293.1499938964844,0.1115057840943336,-2501.14990234375,304.1447448730469,0.7670561075210571,0.1760925948619842,0.1593022793531417,293.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4935567677021026,0.050000000745058,0.0488845705986022,293.0267333984375,297.1499938964844,293.1499938964844,0.0670791044831276,-1311.6170654296875,304.1372985839844,0.6729246377944946,0.1183078736066818,0.0835854932665824,293.1318359375,297.1499938964844,293.1499938964844,0.3039772510528564,-5845.62939453125,304.16650390625,0.9990000128746032,0.451808214187622,0.3716922402381897,293.1780090332031,297.1499938964844,293.1499938964844,0.0030326955020427,-1149.2957763671875,295.2550354003906,0.4935567677021026,0.050000000745058,0.2318873703479766,291.1558532714844,291.1499938964844,263.1499938964844,261.58746337890625,280.9247436523437,293.6750793457031,291.1576843261719,1.0,0.2441667765378952,0.7507408857345581,0.7507408857345581,1.0,1.0,-1.0745171308517456,0.4490593671798706,0.6254578232765198,0.1869872361421585,0.0,0.0,0.5857085585594177,45.71969985961914,43.0,34.50471878051758,-11115.8095703125,153.98892211914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941467285156,306.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8203125,18000.0,0.0,0.0,0.2520525455474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067318320274353,0.6067381501197815,-6.313766789389774e-06,0.0,0.0002558013075031,0.0,0.0,42.83732986450195,0.0,0.0,0.0,0.4078860580921173,4.0,0.0,1.0
669540,293.0895080566406,297.1499938964844,293.1499938964844,0.1126332506537437,-2521.3505859375,304.14459228515625,0.7715847492218018,0.1776767373085022,0.1606999635696411,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4950093626976013,0.050000000745058,0.0488591454923152,293.0350036621094,297.1499938964844,293.1499938964844,0.0681033581495285,-1325.502197265625,304.1398010253906,0.6776580810546875,0.1197393611073494,0.0845123156905174,293.1122131347656,297.1499938964844,293.1499938964844,0.300361305475235,-5790.5283203125,304.16680908203125,0.9990000128746032,0.4562627673149109,0.368434190750122,293.1747131347656,297.1499938964844,293.1499938964844,0.0030290891882032,-1147.5662841796875,295.2609558105469,0.4950093626976013,0.050000000745058,0.2317667454481125,291.1653137207031,291.1499938964844,263.1499938964844,261.5905456542969,280.9110717773437,293.6470031738281,291.16583251953125,1.0,0.2431992888450622,0.7504017353057861,0.7504017353057861,1.0,1.0,-1.073219656944275,0.4484368860721588,0.6247827410697937,0.1866510361433029,0.0,0.0,0.5829078555107117,45.0594596862793,46.0,15.942935943603516,-11101.416015625,152.42800903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459350585937,306.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.61328125,18000.0,0.0,0.0,0.253665566444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011838912963867,0.6011901497840881,-6.2761914705333766e-06,0.0,0.0002574383106548,0.0,0.0,42.094505310058594,0.0,0.0,0.0,0.405871570110321,4.0,0.0,1.0
669600,293.0895080566406,297.1499938964844,293.1499938964844,0.1126332506537437,-2521.3505859375,304.14459228515625,0.7715847492218018,0.1776767373085022,0.1606999635696411,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4950093626976013,0.050000000745058,0.0488591454923152,293.0350036621094,297.1499938964844,293.1499938964844,0.0681033581495285,-1325.502197265625,304.1398010253906,0.6776580810546875,0.1197393611073494,0.0845123156905174,293.1122131347656,297.1499938964844,293.1499938964844,0.300361305475235,-5790.5283203125,304.16680908203125,0.9990000128746032,0.4562627673149109,0.368434190750122,293.1747131347656,297.1499938964844,293.1499938964844,0.0030290891882032,-1147.5662841796875,295.2609558105469,0.4950093626976013,0.050000000745058,0.2317667454481125,291.1653137207031,291.1499938964844,263.1499938964844,261.5905456542969,280.9110717773437,293.6470031738281,291.16583251953125,1.0,0.2431992888450622,0.7504017353057861,0.7504017353057861,1.0,1.0,-1.073219656944275,0.4484368860721588,0.6247827410697937,0.1866510361433029,0.0,0.0,0.5829078555107117,45.0594596862793,46.0,15.942935943603516,-11101.416015625,152.42800903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459350585937,306.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.61328125,18000.0,0.0,0.0,0.253665566444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011838912963867,0.6011901497840881,-6.2761914705333766e-06,0.0,0.0002574383106548,0.0,0.0,42.094505310058594,0.0,0.0,0.0,0.405871570110321,4.0,0.0,1.0
669660,293.0892333984375,297.1499938964844,293.1499938964844,0.1138710230588913,-2543.64990234375,304.14434814453125,0.7739708423614502,0.1792620122432708,0.1621205508708953,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4950662553310394,0.050000000745058,0.048858143389225,293.037109375,297.1499938964844,293.1499938964844,0.0698796212673187,-1350.15576171875,304.14019775390625,0.6821802854537964,0.1222208961844444,0.0860802680253982,293.1012878417969,297.1499938964844,293.1499938964844,0.2999602854251861,-5786.40234375,304.1617736816406,0.9990000128746032,0.4594490230083465,0.3683073222637176,293.1712646484375,297.1499938964844,293.1499938964844,0.0030294661410152,-1147.7216796875,295.2619934082031,0.4950662553310394,0.050000000745058,0.2317620068788528,291.1654663085937,291.1499938964844,263.1499938964844,261.5934143066406,280.9032897949219,293.6375427246094,291.1649475097656,1.0,0.2436750084161758,0.7502382397651672,0.7502382397651672,1.0,1.0,-1.076645851135254,0.4499630928039551,0.6266827583312988,0.1872692108154297,0.0,0.0,0.5807439088821411,45.0745849609375,49.0,1.249553680419922,-11123.9716796875,153.3926239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210693359375,306.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.044921875,18000.0,0.0,0.0,0.2547832429409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963417291641235,0.596347987651825,-6.239494268811541e-06,0.0,0.000258572603343,0.0,0.0,41.43147659301758,0.0,0.0,0.0,0.4040605425834656,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.1138710230588913,-2543.64990234375,304.14434814453125,0.7739708423614502,0.1792620122432708,0.1621205508708953,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4950662553310394,0.050000000745058,0.048858143389225,293.037109375,297.1499938964844,293.1499938964844,0.0698796212673187,-1350.15576171875,304.14019775390625,0.6821802854537964,0.1222208961844444,0.0860802680253982,293.1012878417969,297.1499938964844,293.1499938964844,0.2999602854251861,-5786.40234375,304.1617736816406,0.9990000128746032,0.4594490230083465,0.3683073222637176,293.1712646484375,297.1499938964844,293.1499938964844,0.0030294661410152,-1147.7216796875,295.2619934082031,0.4950662553310394,0.050000000745058,0.2317620068788528,291.1654663085937,291.1499938964844,263.1499938964844,261.5934143066406,280.9032897949219,293.6375427246094,291.1649475097656,1.0,0.2436750084161758,0.7502382397651672,0.7502382397651672,1.0,1.0,-1.076645851135254,0.4499630928039551,0.6266827583312988,0.1872692108154297,0.0,0.0,0.5807439088821411,45.0745849609375,49.0,1.249553680419922,-11123.9716796875,153.3926239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210693359375,306.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.044921875,18000.0,0.0,0.0,0.2547832429409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963417291641235,0.596347987651825,-6.239494268811541e-06,0.0,0.000258572603343,0.0,0.0,41.43147659301758,0.0,0.0,0.0,0.4040605425834656,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152011826634407,-2567.672607421875,304.1440124511719,0.7745198011398315,0.1808473318815231,0.1635615974664688,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4939509630203247,0.050000000745058,0.0488775707781314,293.03759765625,297.1499938964844,293.1499938964844,0.0720791667699813,-1381.0284423828125,304.1398010253906,0.6859090328216553,0.1249813809990882,0.0880006402730941,293.0972595214844,297.1499938964844,293.1499938964844,0.3023169040679931,-5825.412109375,304.1539001464844,0.9990000128746032,0.4615139663219452,0.3708034455776214,293.1677551269531,297.1499938964844,293.1499938964844,0.003033268963918,-1149.4666748046875,295.25946044921875,0.4939509630203247,0.050000000745058,0.2318541556596756,291.1582336425781,291.1499938964844,263.1499938964844,261.5960388183594,280.9018859863281,293.6446228027344,291.1571960449219,1.0,0.2453304678201675,0.7500748038291931,0.7500748038291931,1.0,1.0,-1.0838091373443604,0.4531618058681488,0.6306473612785339,0.1886545121669769,0.0,0.0,0.5800808668136597,45.65298843383789,52.0,-8.81809139251709,-11179.189453125,156.4317626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,306.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.796875,18000.0,0.0,0.0,0.2555741667747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938646197319031,0.5938708782196045,-6.216559995664284e-06,0.0,0.000259375286987,0.0,0.0,41.07231521606445,0.0,0.0,0.0,0.4030938744544983,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152011826634407,-2567.672607421875,304.1440124511719,0.7745198011398315,0.1808473318815231,0.1635615974664688,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4939509630203247,0.050000000745058,0.0488775707781314,293.03759765625,297.1499938964844,293.1499938964844,0.0720791667699813,-1381.0284423828125,304.1398010253906,0.6859090328216553,0.1249813809990882,0.0880006402730941,293.0972595214844,297.1499938964844,293.1499938964844,0.3023169040679931,-5825.412109375,304.1539001464844,0.9990000128746032,0.4615139663219452,0.3708034455776214,293.1677551269531,297.1499938964844,293.1499938964844,0.003033268963918,-1149.4666748046875,295.25946044921875,0.4939509630203247,0.050000000745058,0.2318541556596756,291.1582336425781,291.1499938964844,263.1499938964844,261.5960388183594,280.9018859863281,293.6446228027344,291.1571960449219,1.0,0.2453304678201675,0.7500748038291931,0.7500748038291931,1.0,1.0,-1.0838091373443604,0.4531618058681488,0.6306473612785339,0.1886545121669769,0.0,0.0,0.5800808668136597,45.65298843383789,52.0,-8.81809139251709,-11179.189453125,156.4317626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,306.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.796875,18000.0,0.0,0.0,0.2555741667747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938646197319031,0.5938708782196045,-6.216559995664284e-06,0.0,0.000259375286987,0.0,0.0,41.07231521606445,0.0,0.0,0.0,0.4030938744544983,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1158850416541099,-2580.015869140625,304.14385986328125,0.7742001414299011,0.1816363781690597,0.1642864197492599,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4930222630500793,0.050000000745058,0.0488940067589283,293.03778076171875,297.1499938964844,293.1499938964844,0.0732075721025466,-1396.9656982421875,304.1395874023437,0.6872451901435852,0.1263702660799026,0.0889831408858299,293.0973205566406,297.1499938964844,293.1499938964844,0.304383784532547,-5858.61328125,304.1494445800781,0.9990000128746032,0.4621660113334656,0.3729011714458465,293.1659851074219,297.1499938964844,293.1499938964844,0.0030361404642462,-1150.7579345703125,295.2577209472656,0.4930222630500793,0.050000000745058,0.2319321185350418,291.1532897949219,291.1499938964844,263.1499938964844,261.5972595214844,280.9033508300781,293.6533203125,291.1521301269531,1.0,0.2465267479419708,0.749993085861206,0.749993085861206,1.0,1.0,-1.0884889364242554,0.4552498161792755,0.6332391500473022,0.1895841062068939,0.0,0.0,0.5803583860397339,46.1263427734375,52.0,-11.795628547668455,-11217.09765625,158.6118621826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,306.3171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.2559077143669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937793254852295,0.5937855839729309,-6.2129033722158056e-06,0.0,0.000259713793639,0.0,0.0,41.044551849365234,0.0,0.0,0.0,0.4030311703681946,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1165749132633209,-2592.455078125,304.1437072753906,0.7735458016395569,0.1824207752943039,0.1650115251541137,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4918881952762604,0.050000000745058,0.0489143766462802,293.0379638671875,297.1499938964844,293.1499938964844,0.0743366479873657,-1412.9705810546875,304.1394348144531,0.6882460117340088,0.1277529597282409,0.0899662300944328,293.0986633300781,297.1499938964844,293.1499938964844,0.3069613575935364,-5899.5771484375,304.14483642578125,0.9990000128746032,0.4625750780105591,0.3754846453666687,293.16424560546875,297.1499938964844,293.1499938964844,0.0030395046342164,-1152.2513427734375,295.25592041015625,0.4918881952762604,0.050000000745058,0.2320287376642227,291.1479187011719,291.1499938964844,263.1499938964844,261.5984191894531,280.9063720703125,293.6648864746094,291.1466979980469,1.0,0.2479321509599685,0.7498351335525513,0.7498351335525513,1.0,1.0,-1.0937800407409668,0.4575972855091095,0.6361827850341797,0.190643161535263,0.0,0.0,0.5810360312461853,46.70745086669922,55.0,-13.713074684143066,-11260.4931640625,161.18106079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51171875,18000.0,0.0,0.0,0.256232351064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944730043411255,0.5944792032241821,-6.214779205038212e-06,0.0,0.0002600432781036,0.0,0.0,41.12040710449219,0.0,0.0,0.0,0.4032568633556366,4.0,0.0,1.0
670020,293.0888671875,297.1499938964844,293.1499938964844,0.1179588362574577,-2617.3583984375,304.1434936523437,0.7713967561721802,0.1839699894189834,0.1664559096097946,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4891062378883362,0.050000000745058,0.0489656254649162,293.0378723144531,297.1499938964844,293.1499938964844,0.0766131281852722,-1445.402099609375,304.13916015625,0.6894477605819702,0.1306077092885971,0.0919539928436279,293.1050109863281,297.1499938964844,293.1499938964844,0.3134509921073913,-6001.4677734375,304.1357727050781,0.9990000128746032,0.4625945687294006,0.3819068074226379,293.160888671875,297.1499938964844,293.1499938964844,0.0030474425293505,-1155.7100830078125,295.2526550292969,0.4891062378883362,0.050000000745058,0.2322718501091003,291.13671875,291.1499938964844,263.1499938964844,261.6005554199219,280.9160461425781,293.6954345703125,291.1355285644531,1.0,0.2512874901294708,0.7495191693305969,0.7495191693305969,1.0,1.0,-1.1059603691101074,0.4629904329776764,0.6429699659347534,0.1931535452604293,0.0,0.0,0.5835588574409485,48.15804290771485,58.0,-15.38306999206543,-11361.3447265625,167.38726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,306.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.939453125,18000.0,0.0,0.0,0.2569440901279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981882810592651,0.5981945395469666,-6.235451110114809e-06,0.0,0.0002607655769679,0.0,0.0,41.58577728271485,0.0,0.0,0.0,0.4045771658420563,4.0,0.0,1.0
670080,293.0888671875,297.1499938964844,293.1499938964844,0.1179588362574577,-2617.3583984375,304.1434936523437,0.7713967561721802,0.1839699894189834,0.1664559096097946,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4891062378883362,0.050000000745058,0.0489656254649162,293.0378723144531,297.1499938964844,293.1499938964844,0.0766131281852722,-1445.402099609375,304.13916015625,0.6894477605819702,0.1306077092885971,0.0919539928436279,293.1050109863281,297.1499938964844,293.1499938964844,0.3134509921073913,-6001.4677734375,304.1357727050781,0.9990000128746032,0.4625945687294006,0.3819068074226379,293.160888671875,297.1499938964844,293.1499938964844,0.0030474425293505,-1155.7100830078125,295.2526550292969,0.4891062378883362,0.050000000745058,0.2322718501091003,291.13671875,291.1499938964844,263.1499938964844,261.6005554199219,280.9160461425781,293.6954345703125,291.1355285644531,1.0,0.2512874901294708,0.7495191693305969,0.7495191693305969,1.0,1.0,-1.1059603691101074,0.4629904329776764,0.6429699659347534,0.1931535452604293,0.0,0.0,0.5835588574409485,48.15804290771485,58.0,-15.38306999206543,-11361.3447265625,167.38726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,306.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.939453125,18000.0,0.0,0.0,0.2569440901279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981882810592651,0.5981945395469666,-6.235451110114809e-06,0.0,0.0002607655769679,0.0,0.0,41.58577728271485,0.0,0.0,0.0,0.4045771658420563,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1193386688828468,-2642.12060546875,304.14337158203125,0.7684812545776367,0.1854888051748275,0.1678840517997741,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4858382046222687,0.050000000745058,0.049027744680643,293.03338623046875,297.1499938964844,293.1499938964844,0.079409010708332,-1485.5411376953125,304.1380920410156,0.6911161541938782,0.1343489736318588,0.094432383775711,293.1184997558594,297.1499938964844,293.1499938964844,0.3212971985340118,-6123.07763671875,304.1274719238281,0.9990000128746032,0.4610151350498199,0.3895489573478699,293.1576538085937,297.1499938964844,293.1499938964844,0.0030567690264433,-1159.705322265625,295.2500305175781,0.4858382046222687,0.050000000745058,0.2325665205717086,291.125244140625,291.1499938964844,263.1499938964844,261.6024780273437,280.9296875,293.73406982421875,291.1240234375,1.0,0.2552450299263,0.7492031455039978,0.7492031455039978,1.0,1.0,-1.1202493906021118,0.469298392534256,0.6509510278701782,0.1962224245071411,0.0,0.0,0.5876287221908569,49.91477584838867,61.0,-16.02271842956543,-11479.2412109375,174.92071533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,306.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.13671875,18000.0,0.0,0.0,0.2578718960285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049515604972839,0.6049578189849854,-6.278576620388776e-06,0.0,0.0002617071731947,0.0,0.0,42.47126388549805,0.0,0.0,0.0,0.4070476591587066,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1193386688828468,-2642.12060546875,304.14337158203125,0.7684812545776367,0.1854888051748275,0.1678840517997741,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4858382046222687,0.050000000745058,0.049027744680643,293.03338623046875,297.1499938964844,293.1499938964844,0.079409010708332,-1485.5411376953125,304.1380920410156,0.6911161541938782,0.1343489736318588,0.094432383775711,293.1184997558594,297.1499938964844,293.1499938964844,0.3212971985340118,-6123.07763671875,304.1274719238281,0.9990000128746032,0.4610151350498199,0.3895489573478699,293.1576538085937,297.1499938964844,293.1499938964844,0.0030567690264433,-1159.705322265625,295.2500305175781,0.4858382046222687,0.050000000745058,0.2325665205717086,291.125244140625,291.1499938964844,263.1499938964844,261.6024780273437,280.9296875,293.73406982421875,291.1240234375,1.0,0.2552450299263,0.7492031455039978,0.7492031455039978,1.0,1.0,-1.1202493906021118,0.469298392534256,0.6509510278701782,0.1962224245071411,0.0,0.0,0.5876287221908569,49.91477584838867,61.0,-16.02271842956543,-11479.2412109375,174.92071533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,306.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.13671875,18000.0,0.0,0.0,0.2578718960285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049515604972839,0.6049578189849854,-6.278576620388776e-06,0.0,0.0002617071731947,0.0,0.0,42.47126388549805,0.0,0.0,0.0,0.4070476591587066,4.0,0.0,1.0
