time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892944335937,297.1499938964844,293.1499938964844,0.1207059770822525,-2666.584228515625,304.143310546875,0.7650716304779053,0.1869803369045257,0.1692947745323181,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4821909666061401,0.050000000745058,0.0490986034274101,293.0257263183594,297.1499938964844,293.1499938964844,0.0828287526965141,-1534.9700927734375,304.1363525390625,0.6936635971069336,0.1388503909111023,0.0975042879581451,293.1381530761719,297.1499938964844,293.1499938964844,0.3301766514778137,-6259.1533203125,304.1202087402344,0.9990000128746032,0.4578385949134826,0.3980873227119446,293.1543884277344,297.1499938964844,293.1499938964844,0.0030675900634378,-1164.248046875,295.248779296875,0.4821909666061401,0.050000000745058,0.2329026311635971,291.11407470703125,291.1499938964844,263.1499938964844,261.60418701171875,280.9500427246094,293.7840576171875,291.1130065917969,1.0,0.259682297706604,0.7487821578979492,0.7487821578979492,1.0,1.0,-1.1363661289215088,0.4763765633106231,0.659989595413208,0.1998026818037033,0.0,0.0,0.5931777358055115,51.92173385620117,49.0,-15.240168571472168,-11610.6767578125,183.6632080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,306.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.041015625,18000.0,0.0,0.0,0.2591532170772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147825717926025,0.6147888898849487,-6.345039764710236e-06,0.0,0.0002630075614433,0.0,0.0,43.79964065551758,0.0,0.0,0.0,0.4106922447681427,4.0,0.0,1.0
670320,293.0892944335937,297.1499938964844,293.1499938964844,0.1207059770822525,-2666.584228515625,304.143310546875,0.7650716304779053,0.1869803369045257,0.1692947745323181,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4821909666061401,0.050000000745058,0.0490986034274101,293.0257263183594,297.1499938964844,293.1499938964844,0.0828287526965141,-1534.9700927734375,304.1363525390625,0.6936635971069336,0.1388503909111023,0.0975042879581451,293.1381530761719,297.1499938964844,293.1499938964844,0.3301766514778137,-6259.1533203125,304.1202087402344,0.9990000128746032,0.4578385949134826,0.3980873227119446,293.1543884277344,297.1499938964844,293.1499938964844,0.0030675900634378,-1164.248046875,295.248779296875,0.4821909666061401,0.050000000745058,0.2329026311635971,291.11407470703125,291.1499938964844,263.1499938964844,261.60418701171875,280.9500427246094,293.7840576171875,291.1130065917969,1.0,0.259682297706604,0.7487821578979492,0.7487821578979492,1.0,1.0,-1.1363661289215088,0.4763765633106231,0.659989595413208,0.1998026818037033,0.0,0.0,0.5931777358055115,51.92173385620117,49.0,-15.240168571472168,-11610.6767578125,183.6632080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,306.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.041015625,18000.0,0.0,0.0,0.2591532170772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147825717926025,0.6147888898849487,-6.345039764710236e-06,0.0,0.0002630075614433,0.0,0.0,43.79964065551758,0.0,0.0,0.0,0.4106922447681427,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218500733375549,-2686.732177734375,304.1436462402344,0.7691563367843628,0.188501238822937,0.1706210374832153,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4835708141326904,0.050000000745058,0.0490716099739074,293.0180358886719,297.1499938964844,293.1499938964844,0.086384929716587,-1586.4385986328125,304.135009765625,0.7039506435394287,0.1435648947954177,0.1008141189813613,293.1534423828125,297.1499938964844,293.1499938964844,0.3275852799415588,-6213.9580078125,304.13507080078125,0.9990000128746032,0.4550047218799591,0.3948643505573272,293.15087890625,297.1499938964844,293.1499938964844,0.0030736881308257,-1166.3623046875,295.2587280273437,0.4835708141326904,0.050000000745058,0.2327746003866195,291.11651611328125,291.1499938964844,263.1499938964844,261.60565185546875,280.9738464355469,293.8253479003906,291.1188049316406,1.0,0.2584550082683563,0.7483611702919006,0.7483611702919006,1.0,1.0,-1.1378850936889648,0.4769822359085083,0.6609028577804565,0.2000874280929565,0.0,0.0,0.5978831052780151,51.25917053222656,37.0,9.489989280700684,-11659.0283203125,182.8477325439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,306.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.39453125,18000.0,0.0,0.0,0.2607455849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257785558700562,0.6257849931716919,-6.427955213439418e-06,0.0,0.0002646236098371,0.0,0.0,45.36347198486328,0.0,0.0,0.0,0.4148184359073639,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218500733375549,-2686.732177734375,304.1436462402344,0.7691563367843628,0.188501238822937,0.1706210374832153,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4835708141326904,0.050000000745058,0.0490716099739074,293.0180358886719,297.1499938964844,293.1499938964844,0.086384929716587,-1586.4385986328125,304.135009765625,0.7039506435394287,0.1435648947954177,0.1008141189813613,293.1534423828125,297.1499938964844,293.1499938964844,0.3275852799415588,-6213.9580078125,304.13507080078125,0.9990000128746032,0.4550047218799591,0.3948643505573272,293.15087890625,297.1499938964844,293.1499938964844,0.0030736881308257,-1166.3623046875,295.2587280273437,0.4835708141326904,0.050000000745058,0.2327746003866195,291.11651611328125,291.1499938964844,263.1499938964844,261.60565185546875,280.9738464355469,293.8253479003906,291.1188049316406,1.0,0.2584550082683563,0.7483611702919006,0.7483611702919006,1.0,1.0,-1.1378850936889648,0.4769822359085083,0.6609028577804565,0.2000874280929565,0.0,0.0,0.5978831052780151,51.25917053222656,37.0,9.489989280700684,-11659.0283203125,182.8477325439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,306.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.39453125,18000.0,0.0,0.0,0.2607455849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257785558700562,0.6257849931716919,-6.427955213439418e-06,0.0,0.0002646236098371,0.0,0.0,45.36347198486328,0.0,0.0,0.0,0.4148184359073639,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222900673747062,-2694.249755859375,304.1440124511719,0.7739076018333435,0.1892790049314499,0.171269342303276,293.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4859927296638489,0.050000000745058,0.0490246601402759,293.01678466796875,297.1499938964844,293.1499938964844,0.0878488048911094,-1607.490234375,304.13507080078125,0.7110335826873779,0.1454879939556121,0.1022557020187377,293.1531066894531,297.1499938964844,293.1499938964844,0.3219735324382782,-6124.443359375,304.14801025390625,0.9990000128746032,0.4550212919712066,0.3891857862472534,293.1490173339844,297.1499938964844,293.1499938964844,0.0030732490122318,-1165.6181640625,295.2723388671875,0.4859927296638489,0.050000000745058,0.2325518876314163,291.1294250488281,291.1499938964844,263.1499938964844,261.6063232421875,280.9778137207031,293.8271484375,291.1325988769531,1.0,0.256151795387268,0.7481507062911987,0.7481507062911987,1.0,1.0,-1.1332565546035769,0.4749181568622589,0.6583383679389954,0.1989414542913437,0.0,0.0,0.5979812145233154,50.00754165649414,37.0,24.4278621673584,-11641.0439453125,179.01422119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.775390625,18000.0,0.0,0.0,0.2615159153938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628234326839447,0.6282407641410828,-6.455336006183643e-06,0.0,0.0002654053969308,0.0,0.0,45.7677001953125,0.0,0.0,0.0,0.4158146977424621,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226931139826774,-2701.06591796875,304.14434814453125,0.780288815498352,0.1900655478239059,0.1719101816415786,293.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4893620908260345,0.050000000745058,0.0489606894552707,293.01806640625,297.1499938964844,293.1499938964844,0.0889625921845436,-1623.390869140625,304.1357727050781,0.7184030413627625,0.1469227522611618,0.1033888235688209,293.1463623046875,297.1499938964844,293.1499938964844,0.314094215631485,-5999.9150390625,304.1626892089844,0.9990000128746032,0.4562991857528686,0.3813109397888183,293.1471862792969,297.1499938964844,293.1499938964844,0.0030713360756635,-1164.2039794921875,295.2882385253906,0.4893620908260345,0.050000000745058,0.2322484254837036,291.145263671875,291.1499938964844,263.1499938964844,261.60693359375,280.9748229980469,293.8142395019531,291.1488647460937,1.0,0.252863347530365,0.7479609251022339,0.7479609251022339,1.0,1.0,-1.1254950761795044,0.4714828729629516,0.654012143611908,0.1970559656620025,0.0,0.0,0.5967167615890503,48.28301239013672,40.0,35.3494987487793,-11596.537109375,173.3657684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228454589844,306.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.2621753215789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278992891311646,0.6279057264328003,-6.4633641159161925e-06,0.0,0.0002660746395122,0.0,0.0,45.77938461303711,0.0,0.0,0.0,0.4157838523387909,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236162409186363,-2716.937255859375,304.1446838378906,0.7885634303092957,0.1916110962629318,0.1732400506734848,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4931583404541015,0.050000000745058,0.048891395330429,293.0270690917969,297.1499938964844,293.1499938964844,0.0902177393436431,-1641.0675048828125,304.1384582519531,0.7264517545700073,0.1484545916318893,0.1046883314847946,293.1224060058594,297.1499938964844,293.1499938964844,0.304869145154953,-5856.30419921875,304.1733093261719,0.9990000128746032,0.461234450340271,0.3725914061069488,293.1437683105469,297.1499938964844,293.1499938964844,0.0030704913660883,-1162.8369140625,295.3159484863281,0.4931583404541015,0.050000000745058,0.2319197207689285,291.1706237792969,291.1499938964844,263.1499938964844,261.60797119140625,280.9541015625,293.7698974609375,291.1717224121094,1.0,0.2497973442077636,0.7475814819335938,0.7475814819335938,1.0,1.0,-1.1177018880844116,0.4680463075637817,0.6496555805206299,0.1950258910655975,0.0,0.0,0.5919780731201172,46.42109680175781,43.0,27.240550994873047,-11532.7763671875,167.5167236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,306.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6171875,18000.0,0.0,0.0,0.2630417644977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205263733863831,0.620532751083374,-6.424440016417066e-06,0.0,0.0002669539535418,0.0,0.0,44.81540298461914,0.0,0.0,0.0,0.4131895303726196,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236162409186363,-2716.937255859375,304.1446838378906,0.7885634303092957,0.1916110962629318,0.1732400506734848,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4931583404541015,0.050000000745058,0.048891395330429,293.0270690917969,297.1499938964844,293.1499938964844,0.0902177393436431,-1641.0675048828125,304.1384582519531,0.7264517545700073,0.1484545916318893,0.1046883314847946,293.1224060058594,297.1499938964844,293.1499938964844,0.304869145154953,-5856.30419921875,304.1733093261719,0.9990000128746032,0.461234450340271,0.3725914061069488,293.1437683105469,297.1499938964844,293.1499938964844,0.0030704913660883,-1162.8369140625,295.3159484863281,0.4931583404541015,0.050000000745058,0.2319197207689285,291.1706237792969,291.1499938964844,263.1499938964844,261.60797119140625,280.9541015625,293.7698974609375,291.1717224121094,1.0,0.2497973442077636,0.7475814819335938,0.7475814819335938,1.0,1.0,-1.1177018880844116,0.4680463075637817,0.6496555805206299,0.1950258910655975,0.0,0.0,0.5919780731201172,46.42109680175781,43.0,27.240550994873047,-11532.7763671875,167.5167236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,306.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6171875,18000.0,0.0,0.0,0.2630417644977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205263733863831,0.620532751083374,-6.424440016417066e-06,0.0,0.0002669539535418,0.0,0.0,44.81540298461914,0.0,0.0,0.0,0.4131895303726196,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1247629895806312,-2737.115478515625,304.14453125,0.7934544086456299,0.1931296586990356,0.1745782047510147,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4948605298995971,0.050000000745058,0.0488614812493324,293.0374755859375,297.1499938964844,293.1499938964844,0.0909871608018875,-1651.94775390625,304.1409912109375,0.7302759289741516,0.1494554430246353,0.105392076075077,293.0994567871094,297.1499938964844,293.1499938964844,0.3007314801216125,-5793.9609375,304.1722412109375,0.9990000128746032,0.4665990769863128,0.3687641322612762,293.1404724121094,297.1499938964844,293.1499938964844,0.0030761673115193,-1164.8011474609375,295.33013916015625,0.4948605298995971,0.050000000745058,0.2317778170108795,291.1748046875,291.1499938964844,263.1499938964844,261.6088256835937,280.9398803710937,293.7415771484375,291.1748046875,1.0,0.2485537528991699,0.7472020387649536,0.7472020387649536,1.0,1.0,-1.1153509616851809,0.4669896364212036,0.6483612656593323,0.1943127065896988,0.0,0.0,0.5882790684700012,45.6300163269043,46.0,9.107866287231444,-11504.8134765625,165.3312225341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,306.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.861328125,18000.0,0.0,0.0,0.2633761465549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125742793083191,0.6125806570053101,-6.364949967974098e-06,0.0,0.0002672933042049,0.0,0.0,43.69255447387695,0.0,0.0,0.0,0.4102104306221008,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1247629895806312,-2737.115478515625,304.14453125,0.7934544086456299,0.1931296586990356,0.1745782047510147,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4948605298995971,0.050000000745058,0.0488614812493324,293.0374755859375,297.1499938964844,293.1499938964844,0.0909871608018875,-1651.94775390625,304.1409912109375,0.7302759289741516,0.1494554430246353,0.105392076075077,293.0994567871094,297.1499938964844,293.1499938964844,0.3007314801216125,-5793.9609375,304.1722412109375,0.9990000128746032,0.4665990769863128,0.3687641322612762,293.1404724121094,297.1499938964844,293.1499938964844,0.0030761673115193,-1164.8011474609375,295.33013916015625,0.4948605298995971,0.050000000745058,0.2317778170108795,291.1748046875,291.1499938964844,263.1499938964844,261.6088256835937,280.9398803710937,293.7415771484375,291.1748046875,1.0,0.2485537528991699,0.7472020387649536,0.7472020387649536,1.0,1.0,-1.1153509616851809,0.4669896364212036,0.6483612656593323,0.1943127065896988,0.0,0.0,0.5882790684700012,45.6300163269043,46.0,9.107866287231444,-11504.8134765625,165.3312225341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,306.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.861328125,18000.0,0.0,0.0,0.2633761465549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125742793083191,0.6125806570053101,-6.364949967974098e-06,0.0,0.0002672933042049,0.0,0.0,43.69255447387695,0.0,0.0,0.0,0.4102104306221008,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1260028779506683,-2759.02490234375,304.144287109375,0.7958728075027466,0.1946346312761306,0.1759273707866668,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4950534403324127,0.050000000745058,0.0488581284880638,293.0447998046875,297.1499938964844,293.1499938964844,0.0919602960348129,-1665.9803466796875,304.142333984375,0.73235684633255,0.150812342762947,0.106245718896389,293.0831298828125,297.1499938964844,293.1499938964844,0.3000432550907135,-5786.03564453125,304.1658935546875,0.9990000128746032,0.4712029695510864,0.3683340549468994,293.1370849609375,297.1499938964844,293.1499938964844,0.0030856779776513,-1168.5252685546875,295.3404235839844,0.4950534403324127,0.050000000745058,0.2317619174718856,291.1713256835937,291.1499938964844,263.1499938964844,261.6094665527344,280.9344482421875,293.7335510253906,291.1705627441406,1.0,0.2487885653972625,0.7469987869262695,0.7469987869262695,1.0,1.0,-1.117453932762146,0.4679087698459625,0.6495451927185059,0.1946899890899658,0.0,0.0,0.5855982303619385,45.571067810058594,49.0,-3.504199743270874,-11510.880859375,165.8289337158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,306.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3984375,18000.0,0.0,0.0,0.2633393704891205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063581705093384,0.6063644886016846,-6.315441623883089e-06,0.0,0.0002672559930942,0.0,0.0,42.8101692199707,0.0,0.0,0.0,0.4078423976898193,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1260028779506683,-2759.02490234375,304.144287109375,0.7958728075027466,0.1946346312761306,0.1759273707866668,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4950534403324127,0.050000000745058,0.0488581284880638,293.0447998046875,297.1499938964844,293.1499938964844,0.0919602960348129,-1665.9803466796875,304.142333984375,0.73235684633255,0.150812342762947,0.106245718896389,293.0831298828125,297.1499938964844,293.1499938964844,0.3000432550907135,-5786.03564453125,304.1658935546875,0.9990000128746032,0.4712029695510864,0.3683340549468994,293.1370849609375,297.1499938964844,293.1499938964844,0.0030856779776513,-1168.5252685546875,295.3404235839844,0.4950534403324127,0.050000000745058,0.2317619174718856,291.1713256835937,291.1499938964844,263.1499938964844,261.6094665527344,280.9344482421875,293.7335510253906,291.1705627441406,1.0,0.2487885653972625,0.7469987869262695,0.7469987869262695,1.0,1.0,-1.117453932762146,0.4679087698459625,0.6495451927185059,0.1946899890899658,0.0,0.0,0.5855982303619385,45.571067810058594,49.0,-3.504199743270874,-11510.880859375,165.8289337158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,306.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3984375,18000.0,0.0,0.0,0.2633393704891205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063581705093384,0.6063644886016846,-6.315441623883089e-06,0.0,0.0002672559930942,0.0,0.0,42.8101692199707,0.0,0.0,0.0,0.4078423976898193,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273214221000671,-2782.371826171875,304.1439819335937,0.7963339686393738,0.1961270123720169,0.1772850900888443,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4940625429153442,0.050000000745058,0.0488753765821456,293.0472106933594,297.1499938964844,293.1499938964844,0.0935305878520011,-1688.87109375,304.1422424316406,0.7339169979095459,0.1529794037342071,0.1076249852776527,293.0758056640625,297.1499938964844,293.1499938964844,0.3021306693553924,-5821.328125,304.1571044921875,0.9990000128746032,0.4744003415107727,0.3705507218837738,293.13360595703125,297.1499938964844,293.1499938964844,0.0030984506011009,-1173.7354736328125,295.3479919433594,0.4940625429153442,0.050000000745058,0.2318437397480011,291.16168212890625,291.1499938964844,263.1499938964844,261.60992431640625,280.93524169921875,293.7398376464844,291.160400390625,1.0,0.250235766172409,0.7467954754829407,0.7467954754829407,1.0,1.0,-1.1235172748565674,0.4705593585968017,0.6529578566551208,0.1960256695747375,0.0,0.0,0.5846368670463562,46.08716583251953,52.0,-12.555963516235352,-11549.4169921875,168.58181762695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,306.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.95703125,18000.0,0.0,0.0,0.2631216943264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030388474464417,0.6030451059341431,-6.2848589550412726e-06,0.0,0.0002670350659172,0.0,0.0,42.32070159912109,0.0,0.0,0.0,0.4065412878990173,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273214221000671,-2782.371826171875,304.1439819335937,0.7963339686393738,0.1961270123720169,0.1772850900888443,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4940625429153442,0.050000000745058,0.0488753765821456,293.0472106933594,297.1499938964844,293.1499938964844,0.0935305878520011,-1688.87109375,304.1422424316406,0.7339169979095459,0.1529794037342071,0.1076249852776527,293.0758056640625,297.1499938964844,293.1499938964844,0.3021306693553924,-5821.328125,304.1571044921875,0.9990000128746032,0.4744003415107727,0.3705507218837738,293.13360595703125,297.1499938964844,293.1499938964844,0.0030984506011009,-1173.7354736328125,295.3479919433594,0.4940625429153442,0.050000000745058,0.2318437397480011,291.16168212890625,291.1499938964844,263.1499938964844,261.60992431640625,280.93524169921875,293.7398376464844,291.160400390625,1.0,0.250235766172409,0.7467954754829407,0.7467954754829407,1.0,1.0,-1.1235172748565674,0.4705593585968017,0.6529578566551208,0.1960256695747375,0.0,0.0,0.5846368670463562,46.08716583251953,52.0,-12.555963516235352,-11549.4169921875,168.58181762695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,306.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.95703125,18000.0,0.0,0.0,0.2631216943264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030388474464417,0.6030451059341431,-6.2848589550412726e-06,0.0,0.0002670350659172,0.0,0.0,42.32070159912109,0.0,0.0,0.0,0.4065412878990173,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280001103878021,-2794.387939453125,304.14385986328125,0.7959560751914978,0.1968665271997451,0.1779648512601852,293.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4932045638561249,0.050000000745058,0.0488905236124992,293.0475769042969,297.1499938964844,293.1499938964844,0.0944997519254684,-1703.0181884765625,304.1418762207031,0.7345214486122131,0.1542123556137085,0.1084759682416915,293.0749816894531,297.1499938964844,293.1499938964844,0.3040522634983063,-5852.46630859375,304.1523132324219,0.9990000128746032,0.4755027890205383,0.372486263513565,293.1318359375,297.1499938964844,293.1499938964844,0.0031058676540851,-1176.791259765625,295.3512268066406,0.4932045638561249,0.050000000745058,0.2319155931472778,291.15533447265625,291.1499938964844,263.1499938964844,261.6100769042969,280.9377136230469,293.7475891113281,291.1539001464844,1.0,0.2513375878334045,0.7466938495635986,0.7466938495635986,1.0,1.0,-1.127781629562378,0.4724230766296386,0.6553585529327393,0.1969965249300003,0.0,0.0,0.5849170684814453,46.52740097045898,52.0,-15.577923774719238,-11579.8466796875,170.68093872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,306.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.140625,18000.0,0.0,0.0,0.2630139291286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027877330780029,0.6027940511703491,-6.279216904658824e-06,0.0,0.0002669256937224,0.0,0.0,42.265625,0.0,0.0,0.0,0.4064101278781891,4.0,0.0,1.0
671160,293.0899353027344,297.1499938964844,293.1499938964844,0.1286839842796325,-2806.485595703125,304.14373779296875,0.7952212691307068,0.1975998133420944,0.1786434203386306,293.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.49213707447052,0.050000000745058,0.0489096380770206,293.0475158691406,297.1499938964844,293.1499938964844,0.0955207049846649,-1717.912109375,304.1415100097656,0.734911322593689,0.1555215418338775,0.1093706116080284,293.07586669921875,297.1499938964844,293.1499938964844,0.3064935207366943,-5891.49365234375,304.1474609375,0.9990000128746032,0.4762844443321228,0.3749139308929443,293.130126953125,297.1499938964844,293.1499938964844,0.0031138381455093,-1180.0726318359375,295.3544311523437,0.49213707447052,0.050000000745058,0.2320062667131424,291.1485290527344,291.1499938964844,263.1499938964844,261.6101989746094,280.941650390625,293.7579650878906,291.1470642089844,1.0,0.2526565790176391,0.7465196847915649,0.7465196847915649,1.0,1.0,-1.132715106010437,0.4745685160160064,0.6581465601921082,0.1981232762336731,0.0,0.0,0.585694432258606,47.077449798583984,55.0,-17.46353530883789,-11616.5693359375,173.20462036132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,306.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.2629416882991791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035265922546387,0.6035328507423401,-6.280666184466099e-06,0.0,0.0002668523811735,0.0,0.0,42.34489822387695,0.0,0.0,0.0,0.4066467583179474,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1300527155399322,-2830.653564453125,304.1435546875,0.7928922772407532,0.1990418434143066,0.1799899041652679,293.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4895037114620209,0.050000000745058,0.0489579550921916,293.0447692871094,297.1499938964844,293.1499938964844,0.0979117676615715,-1752.737548828125,304.1403503417969,0.7355997562408447,0.1586642116308212,0.1114775761961937,293.08331298828125,297.1499938964844,293.1499938964844,0.3126771152019501,-5988.96435546875,304.1380310058594,0.9990000128746032,0.4766620993614197,0.3809811472892761,293.126708984375,297.1499938964844,293.1499938964844,0.0031310708727687,-1187.141357421875,295.361328125,0.4895037114620209,0.050000000745058,0.2322354614734649,291.1344909667969,291.1499938964844,263.1499938964844,261.6102600097656,280.95196533203125,293.78436279296875,291.1330261230469,1.0,0.2558618783950805,0.7461713552474976,0.7461713552474976,1.0,1.0,-1.1444748640060425,0.4796870648860931,0.664787769317627,0.2008504569530487,0.0,0.0,0.5886960625648499,48.46012878417969,58.0,-19.348880767822266,-11707.341796875,179.4346923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,306.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.79296875,18000.0,0.0,0.0,0.2630025446414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078991889953613,0.6079054474830627,-6.304956968961051e-06,0.0,0.0002669141395017,0.0,0.0,42.90251541137695,0.0,0.0,0.0,0.4082095921039581,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1300527155399322,-2830.653564453125,304.1435546875,0.7928922772407532,0.1990418434143066,0.1799899041652679,293.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4895037114620209,0.050000000745058,0.0489579550921916,293.0447692871094,297.1499938964844,293.1499938964844,0.0979117676615715,-1752.737548828125,304.1403503417969,0.7355997562408447,0.1586642116308212,0.1114775761961937,293.08331298828125,297.1499938964844,293.1499938964844,0.3126771152019501,-5988.96435546875,304.1380310058594,0.9990000128746032,0.4766620993614197,0.3809811472892761,293.126708984375,297.1499938964844,293.1499938964844,0.0031310708727687,-1187.141357421875,295.361328125,0.4895037114620209,0.050000000745058,0.2322354614734649,291.1344909667969,291.1499938964844,263.1499938964844,261.6102600097656,280.95196533203125,293.78436279296875,291.1330261230469,1.0,0.2558618783950805,0.7461713552474976,0.7461713552474976,1.0,1.0,-1.1444748640060425,0.4796870648860931,0.664787769317627,0.2008504569530487,0.0,0.0,0.5886960625648499,48.46012878417969,58.0,-19.348880767822266,-11707.341796875,179.4346923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,306.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.79296875,18000.0,0.0,0.0,0.2630025446414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078991889953613,0.6079054474830627,-6.304956968961051e-06,0.0,0.0002669141395017,0.0,0.0,42.90251541137695,0.0,0.0,0.0,0.4082095921039581,4.0,0.0,1.0
671340,293.09088134765625,297.1499938964844,293.1499938964844,0.1314101666212082,-2854.55859375,304.1434326171875,0.7896764874458313,0.2004463225603103,0.1813146471977234,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.486345499753952,0.050000000745058,0.0490177385509014,293.0394592285156,297.1499938964844,293.1499938964844,0.1007999032735824,-1794.6148681640625,304.13873291015625,0.736391544342041,0.1624064743518829,0.1140314191579818,293.0975646972656,297.1499938964844,293.1499938964844,0.3203010261058807,-6107.4755859375,304.1293334960937,0.9990000128746032,0.4754768013954162,0.3883571624755859,293.12335205078125,297.1499938964844,293.1499938964844,0.0031498980242758,-1194.814697265625,295.3691101074219,0.486345499753952,0.050000000745058,0.2325190603733062,291.1203308105469,291.1499938964844,263.1499938964844,261.61016845703125,280.9662170410156,293.81939697265625,291.11895751953125,1.0,0.2596962451934814,0.7458230257034302,0.7458230257034302,1.0,1.0,-1.1583950519561768,0.485754907131195,0.6726401448249817,0.204129546880722,0.0,0.0,0.5936059951782227,50.16540145874024,61.0,-19.44718360900879,-11817.740234375,187.08575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,306.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17921.619140625,18000.0,0.0,0.0,0.2634769678115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161245703697205,0.6161308884620667,-6.358141035889275e-06,0.0,0.0002673956332728,0.0,0.0,44.0053939819336,0.0,0.0,0.0,0.4112378656864166,4.0,0.0,1.0
671400,293.09088134765625,297.1499938964844,293.1499938964844,0.1314101666212082,-2854.55859375,304.1434326171875,0.7896764874458313,0.2004463225603103,0.1813146471977234,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.486345499753952,0.050000000745058,0.0490177385509014,293.0394592285156,297.1499938964844,293.1499938964844,0.1007999032735824,-1794.6148681640625,304.13873291015625,0.736391544342041,0.1624064743518829,0.1140314191579818,293.0975646972656,297.1499938964844,293.1499938964844,0.3203010261058807,-6107.4755859375,304.1293334960937,0.9990000128746032,0.4754768013954162,0.3883571624755859,293.12335205078125,297.1499938964844,293.1499938964844,0.0031498980242758,-1194.814697265625,295.3691101074219,0.486345499753952,0.050000000745058,0.2325190603733062,291.1203308105469,291.1499938964844,263.1499938964844,261.61016845703125,280.9662170410156,293.81939697265625,291.11895751953125,1.0,0.2596962451934814,0.7458230257034302,0.7458230257034302,1.0,1.0,-1.1583950519561768,0.485754907131195,0.6726401448249817,0.204129546880722,0.0,0.0,0.5936059951782227,50.16540145874024,61.0,-19.44718360900879,-11817.740234375,187.08575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,306.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17921.619140625,18000.0,0.0,0.0,0.2634769678115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161245703697205,0.6161308884620667,-6.358141035889275e-06,0.0,0.0002673956332728,0.0,0.0,44.0053939819336,0.0,0.0,0.0,0.4112378656864166,4.0,0.0,1.0
671460,293.09161376953125,297.1499938964844,293.1499938964844,0.1327714323997497,-2878.51123046875,304.1433410644531,0.7858169674873352,0.201796755194664,0.182607501745224,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.482760488986969,0.050000000745058,0.049087218940258,293.0323486328125,297.1499938964844,293.1499938964844,0.1041430756449699,-1842.7923583984373,304.13690185546875,0.7372996807098389,0.1666468977928161,0.1169619038701057,293.1175537109375,297.1499938964844,293.1499938964844,0.3291615545749664,-6243.66943359375,304.1214904785156,0.9990000128746032,0.4727632105350494,0.3967570066452026,293.1205749511719,297.1499938964844,293.1499938964844,0.0031687067821621,-1202.5869140625,295.3753967285156,0.482760488986969,0.050000000745058,0.2328486442565918,291.1042785644531,291.1499938964844,263.1499938964844,261.6098937988281,280.9608154296875,293.8221435546875,291.1021423339844,1.0,0.2640273571014404,0.7453593015670776,0.7453593015670776,1.0,1.0,-1.1740249395370483,0.4925602972507477,0.681464672088623,0.2078370898962021,0.0,0.0,0.6006829738616943,52.143157958984375,64.0,-24.20556259155273,-11954.8134765625,195.989974975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,306.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.474609375,18000.0,0.0,0.0,0.2645114064216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282860636711121,0.6282925009727478,-6.441189270844916e-06,0.0,0.0002684454375412,0.0,0.0,45.69239044189453,0.0,0.0,0.0,0.4157995581626892,4.0,0.0,1.0
671520,293.09161376953125,297.1499938964844,293.1499938964844,0.1327714323997497,-2878.51123046875,304.1433410644531,0.7858169674873352,0.201796755194664,0.182607501745224,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.482760488986969,0.050000000745058,0.049087218940258,293.0323486328125,297.1499938964844,293.1499938964844,0.1041430756449699,-1842.7923583984373,304.13690185546875,0.7372996807098389,0.1666468977928161,0.1169619038701057,293.1175537109375,297.1499938964844,293.1499938964844,0.3291615545749664,-6243.66943359375,304.1214904785156,0.9990000128746032,0.4727632105350494,0.3967570066452026,293.1205749511719,297.1499938964844,293.1499938964844,0.0031687067821621,-1202.5869140625,295.3753967285156,0.482760488986969,0.050000000745058,0.2328486442565918,291.1042785644531,291.1499938964844,263.1499938964844,261.6098937988281,280.9608154296875,293.8221435546875,291.1021423339844,1.0,0.2640273571014404,0.7453593015670776,0.7453593015670776,1.0,1.0,-1.1740249395370483,0.4925602972507477,0.681464672088623,0.2078370898962021,0.0,0.0,0.6006829738616943,52.143157958984375,64.0,-24.20556259155273,-11954.8134765625,195.989974975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,306.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.474609375,18000.0,0.0,0.0,0.2645114064216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282860636711121,0.6282925009727478,-6.441189270844916e-06,0.0,0.0002684454375412,0.0,0.0,45.69239044189453,0.0,0.0,0.0,0.4157995581626892,4.0,0.0,1.0
671580,293.0914611816406,297.1499938964844,293.1499938964844,0.1341814547777176,-2903.326171875,304.1432189941406,0.7815649509429932,0.2032921314239502,0.183904767036438,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4787729978561401,0.050000000745058,0.0491651073098182,293.0260314941406,297.1499938964844,293.1499938964844,0.1077558994293212,-1894.4853515625,304.1352844238281,0.738060474395752,0.1709195077419281,0.1200750023126602,293.1424865722656,297.1499938964844,293.1499938964844,0.3391011357307434,-6394.8828125,304.11444091796875,0.9990000128746032,0.4685416221618652,0.4059664905071258,293.11883544921875,297.1499938964844,293.1499938964844,0.0031876163557171,-1210.5555419921875,295.3770446777344,0.4787729978561401,0.050000000745058,0.233218103647232,291.0843200683594,291.1499938964844,263.1499938964844,261.6094665527344,280.9483947753906,293.8133239746094,291.0825500488281,1.0,0.2687410712242126,0.7448955774307251,0.7448955774307251,1.0,1.0,-1.190909504890442,0.4999248087406158,0.6909847259521484,0.2118813097476959,0.0,0.0,0.6108128428459167,54.35527420043945,52.0,-25.64213752746582,-12120.962890625,205.9902191162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,306.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17825.205078125,18000.0,0.0,0.0,0.2662644386291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465031504631042,0.6465097069740295,-6.569258857780369e-06,0.0,0.000270224554697,0.0,0.0,48.31315994262695,0.0,0.0,0.0,0.4227054119110107,4.0,0.0,1.0
671640,293.0914611816406,297.1499938964844,293.1499938964844,0.1341814547777176,-2903.326171875,304.1432189941406,0.7815649509429932,0.2032921314239502,0.183904767036438,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4787729978561401,0.050000000745058,0.0491651073098182,293.0260314941406,297.1499938964844,293.1499938964844,0.1077558994293212,-1894.4853515625,304.1352844238281,0.738060474395752,0.1709195077419281,0.1200750023126602,293.1424865722656,297.1499938964844,293.1499938964844,0.3391011357307434,-6394.8828125,304.11444091796875,0.9990000128746032,0.4685416221618652,0.4059664905071258,293.11883544921875,297.1499938964844,293.1499938964844,0.0031876163557171,-1210.5555419921875,295.3770446777344,0.4787729978561401,0.050000000745058,0.233218103647232,291.0843200683594,291.1499938964844,263.1499938964844,261.6094665527344,280.9483947753906,293.8133239746094,291.0825500488281,1.0,0.2687410712242126,0.7448955774307251,0.7448955774307251,1.0,1.0,-1.190909504890442,0.4999248087406158,0.6909847259521484,0.2118813097476959,0.0,0.0,0.6108128428459167,54.35527420043945,52.0,-25.64213752746582,-12120.962890625,205.9902191162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,306.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17825.205078125,18000.0,0.0,0.0,0.2662644386291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465031504631042,0.6465097069740295,-6.569258857780369e-06,0.0,0.000270224554697,0.0,0.0,48.31315994262695,0.0,0.0,0.0,0.4227054119110107,4.0,0.0,1.0
671700,293.0902709960937,297.1499938964844,293.1499938964844,0.13505819439888,-2918.696044921875,304.1428527832031,0.7826297879219055,0.2042702883481979,0.1847776621580124,293.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.4786393046379089,0.050000000745058,0.0491676814854145,293.0261535644531,297.1499938964844,293.1499938964844,0.1092234402894973,-1915.291259765625,304.13531494140625,0.7402690052986145,0.1724683344364166,0.1213233768939971,293.1546936035156,297.1499938964844,293.1499938964844,0.3399987518787384,-6405.98779296875,304.1194152832031,0.9990000128746032,0.4662365019321441,0.4062705039978027,293.1181945800781,297.1499938964844,293.1499938964844,0.0031946038361638,-1213.5069580078125,295.37896728515625,0.4786393046379089,0.050000000745058,0.2332303076982498,291.07647705078125,291.1499938964844,263.1499938964844,261.6091613769531,280.9315795898437,293.785888671875,291.07550048828125,1.0,0.2688342034816742,0.7446637153625488,0.7446637153625488,1.0,1.0,-1.193845272064209,0.501159131526947,0.6926860809326172,0.2126277685165405,0.0,0.0,0.6165170669555664,54.464454650878906,52.0,-20.448699951171875,-12183.2314453125,207.1930389404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,306.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17801.380859375,18000.0,0.0,0.0,0.2674283683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574928760528564,0.6574994921684265,-6.650892828474753e-06,0.0,0.0002714057918637,0.0,0.0,49.96323013305664,0.0,0.0,0.0,0.4269356429576874,4.0,0.0,1.0
671760,293.0903625488281,297.1499938964844,293.1499938964844,0.1357145756483078,-2930.00341796875,304.1429748535156,0.785560667514801,0.2050108313560485,0.1855136603116989,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.4798706769943237,0.050000000745058,0.0491436310112476,293.02764892578125,297.1499938964844,293.1499938964844,0.1102992072701454,-1930.3441162109373,304.1360168457031,0.7437215447425842,0.1737395673990249,0.1222844719886779,293.1623229980469,297.1499938964844,293.1499938964844,0.3375812470912933,-6365.7783203125,304.1294250488281,0.9990000128746032,0.4646742343902588,0.4034554958343506,293.1175842285156,297.1499938964844,293.1499938964844,0.0031995617318898,-1215.2923583984375,295.386474609375,0.4798706769943237,0.050000000745058,0.2331162393093109,291.076904296875,291.1499938964844,263.1499938964844,261.6088562011719,280.9212341308594,293.76434326171875,291.0782775878906,1.0,0.2677133679389953,0.7443970441818237,0.7443970441818237,1.0,1.0,-1.1923407316207886,0.5004388689994812,0.6919018626213074,0.2122510522603988,0.0,0.0,0.6214061379432678,53.83504486083984,40.0,-3.2537288665771484,-12216.9130859375,205.41159057617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911071777344,306.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.00390625,18000.0,0.0,0.0,0.268714040517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686304807662964,0.668637216091156,-6.73936665407382e-06,0.0,0.0002727106038946,0.0,0.0,51.70456314086914,0.0,0.0,0.0,0.4312597811222076,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1362896710634231,-2939.164794921875,304.1443786621094,0.7957862615585327,0.2061863839626312,0.186542198061943,293.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4853540360927582,0.050000000745058,0.0490366779267787,293.03173828125,297.1499938964844,293.1499938964844,0.1117636039853096,-1950.276123046875,304.13824462890625,0.7544401288032532,0.1760101467370987,0.1238374859094619,293.1595764160156,297.1499938964844,293.1499938964844,0.3247495889663696,-6162.25341796875,304.15789794921875,0.9990000128746032,0.4648588895797729,0.3906817734241485,293.1161499023437,297.1499938964844,293.1499938964844,0.0032019771169871,-1214.712890625,295.422607421875,0.4853540360927582,0.050000000745058,0.2326088994741439,291.1080322265625,291.1499938964844,263.1499938964844,261.60809326171875,280.92724609375,293.7574157714844,291.1128845214844,1.0,0.2622900605201721,0.743863582611084,0.743863582611084,1.0,1.0,-1.1793744564056396,0.4946141541004181,0.684760332107544,0.2090525329113006,0.0,0.0,0.6253000497817993,50.94373321533203,43.0,40.73815155029297,-12180.09375,195.31675720214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952209472656,306.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.509765625,18000.0,0.0,0.0,0.2713202536106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829374432563782,0.6829442977905273,-6.877257419546368e-06,0.0,0.0002753555600065,0.0,0.0,54.14425277709961,0.0,0.0,0.0,0.4370189309120178,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1362896710634231,-2939.164794921875,304.1443786621094,0.7957862615585327,0.2061863839626312,0.186542198061943,293.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4853540360927582,0.050000000745058,0.0490366779267787,293.03173828125,297.1499938964844,293.1499938964844,0.1117636039853096,-1950.276123046875,304.13824462890625,0.7544401288032532,0.1760101467370987,0.1238374859094619,293.1595764160156,297.1499938964844,293.1499938964844,0.3247495889663696,-6162.25341796875,304.15789794921875,0.9990000128746032,0.4648588895797729,0.3906817734241485,293.1161499023437,297.1499938964844,293.1499938964844,0.0032019771169871,-1214.712890625,295.422607421875,0.4853540360927582,0.050000000745058,0.2326088994741439,291.1080322265625,291.1499938964844,263.1499938964844,261.60809326171875,280.92724609375,293.7574157714844,291.1128845214844,1.0,0.2622900605201721,0.743863582611084,0.743863582611084,1.0,1.0,-1.1793744564056396,0.4946141541004181,0.684760332107544,0.2090525329113006,0.0,0.0,0.6253000497817993,50.94373321533203,43.0,40.73815155029297,-12180.09375,195.31675720214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952209472656,306.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.509765625,18000.0,0.0,0.0,0.2713202536106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829374432563782,0.6829442977905273,-6.877257419546368e-06,0.0,0.0002753555600065,0.0,0.0,54.14425277709961,0.0,0.0,0.0,0.4370189309120178,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1366011649370193,-2943.617919921875,304.14569091796875,0.8029937148094177,0.2072149515151977,0.18742635846138,293.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4889158606529236,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1130759268999099,-1967.9544677734373,304.13995361328125,0.762839674949646,0.1782704144716262,0.1253592073917389,293.1391906738281,297.1499938964844,293.1499938964844,0.3153791725635528,-6016.35595703125,304.1703491210937,0.9990000128746032,0.4687412679195404,0.3823466002941131,293.1139221191406,297.1499938964844,293.1499938964844,0.0032048737630248,-1213.84765625,295.4698791503906,0.4889158606529236,0.050000000745058,0.2322867214679718,291.15191650390625,291.1499938964844,263.1499938964844,261.607177734375,280.948486328125,293.7825012207031,291.1550598144531,1.0,0.2593719065189361,0.7433301210403442,0.7433301210403442,1.0,1.0,-1.171783208847046,0.4911954700946808,0.6805877685546875,0.2070769816637039,0.0,0.0,0.621891975402832,49.11556625366211,46.0,48.99411010742188,-12108.9443359375,189.228759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692810058594,306.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.45703125,18000.0,0.0,0.0,0.2734730243682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813322305679321,0.6813391447067261,-6.89583384883008e-06,0.0,0.0002775403554551,0.0,0.0,54.07751083374024,0.0,0.0,0.0,0.4366805553436279,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1366011649370193,-2943.617919921875,304.14569091796875,0.8029937148094177,0.2072149515151977,0.18742635846138,293.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4889158606529236,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1130759268999099,-1967.9544677734373,304.13995361328125,0.762839674949646,0.1782704144716262,0.1253592073917389,293.1391906738281,297.1499938964844,293.1499938964844,0.3153791725635528,-6016.35595703125,304.1703491210937,0.9990000128746032,0.4687412679195404,0.3823466002941131,293.1139221191406,297.1499938964844,293.1499938964844,0.0032048737630248,-1213.84765625,295.4698791503906,0.4889158606529236,0.050000000745058,0.2322867214679718,291.15191650390625,291.1499938964844,263.1499938964844,261.607177734375,280.948486328125,293.7825012207031,291.1550598144531,1.0,0.2593719065189361,0.7433301210403442,0.7433301210403442,1.0,1.0,-1.171783208847046,0.4911954700946808,0.6805877685546875,0.2070769816637039,0.0,0.0,0.621891975402832,49.11556625366211,46.0,48.99411010742188,-12108.9443359375,189.228759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692810058594,306.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.45703125,18000.0,0.0,0.0,0.2734730243682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813322305679321,0.6813391447067261,-6.89583384883008e-06,0.0,0.0002775403554551,0.0,0.0,54.07751083374024,0.0,0.0,0.0,0.4366805553436279,4.0,0.0,1.0
